time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.15240478515625,297.1499938964844,293.1499938964844,0.106975071132183,-2433.76513671875,304.15045166015625,0.6521593332290649,0.1564257740974426,0.1436383128166198,293.3466186523437,297.1499938964844,293.1499938964844,0.0060881874524056,-480.0684814453125,297.9990234375,0.4177535474300384,0.050000000745058,0.0505496487021446,293.2025756835937,297.1499938964844,293.1499938964844,0.2830347418785095,-4095.718017578125,304.1572265625,0.8429250121116638,0.3425715863704681,0.241608515381813,293.2285461425781,297.1499938964844,293.1499938964844,0.3621756136417389,-6727.7822265625,304.1568908691406,0.8991081118583679,0.4166482388973236,0.3968842923641205,293.23492431640625,297.1499938964844,293.1499938964844,0.0109815625473856,-3381.67138671875,301.8045959472656,0.4177535474300384,0.050000000745058,0.239785760641098,291.1298522949219,291.1499938964844,261.7113037109375,260.1161193847656,279.7529296875,293.2755126953125,290.1307983398437,1.0,0.3204136788845062,0.8141377568244934,0.8141377568244934,1.0,1.0,-1.2871112823486328,0.5516680479049683,0.7354432940483093,0.2456732541322708,0.0,0.0,0.5762675404548645,90.8720474243164,76.0,10.828414916992188,-13469.6083984375,320.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80157470703125,307.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.099609375,18000.0,0.0,0.0,0.301099568605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844738483428955,0.5844799876213074,-6.135185685707256e-06,0.0,0.00030557779246,0.0,0.0,39.75677108764648,0.0,0.0,0.0,0.3994239568710327,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.1066145226359367,-2426.971435546875,304.1509094238281,0.6577652096748352,0.1562772244215011,0.1433388441801071,293.3472900390625,297.1499938964844,293.1499938964844,0.0059974170289933,-473.91015625,297.9338684082031,0.4224892854690552,0.050000000745058,0.0503827221691608,293.2026672363281,297.1499938964844,293.1499938964844,0.2812044024467468,-4074.599609375,304.1578674316406,0.8491320013999939,0.3412202894687652,0.2405297458171844,293.2272033691406,297.1499938964844,293.1499938964844,0.3598335087299347,-6692.890625,304.1584777832031,0.9062824249267578,0.4149293303489685,0.3950735628604889,293.2358703613281,297.1499938964844,293.1499938964844,0.0108626540750265,-3358.875244140625,301.7745666503906,0.4224892854690552,0.050000000745058,0.2389939427375793,291.14019775390625,291.1499938964844,261.6717224121094,260.0831604003906,279.74053955078125,293.2745056152344,290.1412048339844,1.0,0.3151513934135437,0.81363844871521,0.81363844871521,1.0,1.0,-1.2821331024169922,0.549324631690979,0.7328084707260132,0.2444937974214553,0.0,0.0,0.5768846273422241,86.57145690917969,64.0,13.590865135192873,-13449.583984375,308.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,307.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.3030295073986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868528485298157,0.5868589878082275,-6.157903499115491e-06,0.0,0.000307536451146,0.0,0.0,40.09885025024414,0.0,0.0,0.0,0.4003638029098511,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.1066145226359367,-2426.971435546875,304.1509094238281,0.6577652096748352,0.1562772244215011,0.1433388441801071,293.3472900390625,297.1499938964844,293.1499938964844,0.0059974170289933,-473.91015625,297.9338684082031,0.4224892854690552,0.050000000745058,0.0503827221691608,293.2026672363281,297.1499938964844,293.1499938964844,0.2812044024467468,-4074.599609375,304.1578674316406,0.8491320013999939,0.3412202894687652,0.2405297458171844,293.2272033691406,297.1499938964844,293.1499938964844,0.3598335087299347,-6692.890625,304.1584777832031,0.9062824249267578,0.4149293303489685,0.3950735628604889,293.2358703613281,297.1499938964844,293.1499938964844,0.0108626540750265,-3358.875244140625,301.7745666503906,0.4224892854690552,0.050000000745058,0.2389939427375793,291.14019775390625,291.1499938964844,261.6717224121094,260.0831604003906,279.74053955078125,293.2745056152344,290.1412048339844,1.0,0.3151513934135437,0.81363844871521,0.81363844871521,1.0,1.0,-1.2821331024169922,0.549324631690979,0.7328084707260132,0.2444937974214553,0.0,0.0,0.5768846273422241,86.57145690917969,64.0,13.590865135192873,-13449.583984375,308.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,307.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.3030295073986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868528485298157,0.5868589878082275,-6.157903499115491e-06,0.0,0.000307536451146,0.0,0.0,40.09885025024414,0.0,0.0,0.0,0.4003638029098511,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.1062134355306625,-2419.443603515625,304.1512756347656,0.6676033735275269,0.1561875641345977,0.1429988294839859,293.3468017578125,297.1499938964844,293.1499938964844,0.0058987438678741,-467.1277465820313,297.8719177246094,0.4309498071670532,0.050000000745058,0.0501259863376617,293.2023010253906,297.1499938964844,293.1499938964844,0.2793616056442261,-4053.358642578125,304.1582946777344,0.8605229258537292,0.3399631083011627,0.2394494712352752,293.2254943847656,297.1499938964844,293.1499938964844,0.357475996017456,-6657.953125,304.1595764160156,0.9202938675880432,0.413318932056427,0.393278419971466,293.2362976074219,297.1499938964844,293.1499938964844,0.0107183055952191,-3330.43994140625,301.74560546875,0.4309498071670532,0.050000000745058,0.2377760857343673,291.1508178710937,291.1499938964844,261.6336975097656,260.0514221191406,279.7286682128906,293.2728576660156,290.1517944335937,1.0,0.3072799444198608,0.813169538974762,0.813169538974762,1.0,1.0,-1.276503562927246,0.5466946959495544,0.7298088669776917,0.2431427389383316,0.0,0.0,0.5760666131973267,79.9867172241211,52.0,14.473886489868164,-13419.892578125,291.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.304629385471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863828063011169,0.5863889455795288,-6.160213160910644e-06,0.0,0.0003091600956395,0.0,0.0,40.0672607421875,0.0,0.0,0.0,0.4002509415149688,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.1062134355306625,-2419.443603515625,304.1512756347656,0.6676033735275269,0.1561875641345977,0.1429988294839859,293.3468017578125,297.1499938964844,293.1499938964844,0.0058987438678741,-467.1277465820313,297.8719177246094,0.4309498071670532,0.050000000745058,0.0501259863376617,293.2023010253906,297.1499938964844,293.1499938964844,0.2793616056442261,-4053.358642578125,304.1582946777344,0.8605229258537292,0.3399631083011627,0.2394494712352752,293.2254943847656,297.1499938964844,293.1499938964844,0.357475996017456,-6657.953125,304.1595764160156,0.9202938675880432,0.413318932056427,0.393278419971466,293.2362976074219,297.1499938964844,293.1499938964844,0.0107183055952191,-3330.43994140625,301.74560546875,0.4309498071670532,0.050000000745058,0.2377760857343673,291.1508178710937,291.1499938964844,261.6336975097656,260.0514221191406,279.7286682128906,293.2728576660156,290.1517944335937,1.0,0.3072799444198608,0.813169538974762,0.813169538974762,1.0,1.0,-1.276503562927246,0.5466946959495544,0.7298088669776917,0.2431427389383316,0.0,0.0,0.5760666131973267,79.9867172241211,52.0,14.473886489868164,-13419.892578125,291.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.304629385471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863828063011169,0.5863889455795288,-6.160213160910644e-06,0.0,0.0003091600956395,0.0,0.0,40.0672607421875,0.0,0.0,0.0,0.4002509415149688,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.1058256402611732,-2412.184326171875,304.1514892578125,0.6817877292633057,0.1561705470085144,0.1426685750484466,293.3450012207031,297.1499938964844,293.1499938964844,0.0057978024706244,-460.1207275390625,297.81353759765625,0.4438079595565796,0.050000000745058,0.0498116575181484,293.2015075683594,297.1499938964844,293.1499938964844,0.2775622606277466,-4032.649169921875,304.1585388183594,0.8772390484809875,0.3387977480888366,0.2383909821510315,293.2235412597656,297.1499938964844,293.1499938964844,0.3551599085330963,-6623.77099609375,304.16021728515625,0.9409961700439452,0.411803662776947,0.3915180265903473,293.2362976074219,297.1499938964844,293.1499938964844,0.0105604697018861,-3298.78271484375,301.7176818847656,0.4438079595565796,0.050000000745058,0.2362850457429886,291.1607666015625,291.1499938964844,261.5977783203125,260.0214233398437,279.7174072265625,293.2704772949219,290.16162109375,1.0,0.2975094616413116,0.8127006888389587,0.8127006888389587,1.0,1.0,-1.2705563306808472,0.5439265370368958,0.7266297936439514,0.2417024821043014,0.0,0.0,0.573954164981842,71.93897247314453,40.0,13.719655990600586,-13382.5283203125,271.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7109375,18000.0,0.0,0.0,0.3057732284069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832684636116028,0.5832746028900146,-6.143285190773895e-06,0.0,0.0003103209601249,0.0,0.0,39.68777847290039,0.0,0.0,0.0,0.3991591036319732,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.1058256402611732,-2412.184326171875,304.1514892578125,0.6817877292633057,0.1561705470085144,0.1426685750484466,293.3450012207031,297.1499938964844,293.1499938964844,0.0057978024706244,-460.1207275390625,297.81353759765625,0.4438079595565796,0.050000000745058,0.0498116575181484,293.2015075683594,297.1499938964844,293.1499938964844,0.2775622606277466,-4032.649169921875,304.1585388183594,0.8772390484809875,0.3387977480888366,0.2383909821510315,293.2235412597656,297.1499938964844,293.1499938964844,0.3551599085330963,-6623.77099609375,304.16021728515625,0.9409961700439452,0.411803662776947,0.3915180265903473,293.2362976074219,297.1499938964844,293.1499938964844,0.0105604697018861,-3298.78271484375,301.7176818847656,0.4438079595565796,0.050000000745058,0.2362850457429886,291.1607666015625,291.1499938964844,261.5977783203125,260.0214233398437,279.7174072265625,293.2704772949219,290.16162109375,1.0,0.2975094616413116,0.8127006888389587,0.8127006888389587,1.0,1.0,-1.2705563306808472,0.5439265370368958,0.7266297936439514,0.2417024821043014,0.0,0.0,0.573954164981842,71.93897247314453,40.0,13.719655990600586,-13382.5283203125,271.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7109375,18000.0,0.0,0.0,0.3057732284069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832684636116028,0.5832746028900146,-6.143285190773895e-06,0.0,0.0003103209601249,0.0,0.0,39.68777847290039,0.0,0.0,0.0,0.3991591036319732,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.1056447997689247,-2408.806884765625,304.15155029296875,0.6906660199165344,0.1561876982450485,0.1425131261348724,293.3435974121094,297.1499938964844,293.1499938964844,0.0057475776411592,-456.6144104003906,297.78570556640625,0.4522959589958191,0.050000000745058,0.0496396720409393,293.20098876953125,297.1499938964844,293.1499938964844,0.2766927182674408,-4022.655029296875,304.1585693359375,0.8878461122512817,0.3382488489151001,0.2378745824098587,293.2225036621094,297.1499938964844,293.1499938964844,0.3540321886539459,-6607.17333984375,304.1604309082031,0.9534224271774292,0.4110788404941559,0.3906547129154205,293.23614501953125,297.1499938964844,293.1499938964844,0.0104789892211556,-3282.267578125,301.7040405273437,0.4522959589958191,0.050000000745058,0.2354692220687866,291.1651916503906,291.1499938964844,261.5807800292969,260.0071716308594,279.7120666503906,293.26904296875,290.1659851074219,1.0,0.2920496761798858,0.8124662041664124,0.8124662041664124,1.0,1.0,-1.2675278186798096,0.5425196886062622,0.7250081300735474,0.2409652024507522,0.0,0.0,0.5724899768829346,67.5390625,40.0,12.867663383483888,-13361.5615234375,261.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240661621094,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5859375,18000.0,0.0,0.0,0.3061453700065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808500647544861,0.580856204032898,-6.128422228357522e-06,0.0,0.0003106986405327,0.0,0.0,39.38556289672852,0.0,0.0,0.0,0.3982942104339599,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.1054745912551879,-2405.63330078125,304.1515808105469,0.7008241415023804,0.1562204658985138,0.1423654854297638,293.3418884277344,297.1499938964844,293.1499938964844,0.0056979460641741,-453.1383056640625,297.7587585449219,0.4624226689338684,0.050000000745058,0.0494608618319034,293.20037841796875,297.1499938964844,293.1499938964844,0.2758469879627228,-4012.943603515625,304.1585388183594,0.900117039680481,0.3377208411693573,0.237367957830429,293.2214050292969,297.1499938964844,293.1499938964844,0.3529290854930877,-6590.96337890625,304.1605224609375,0.9667794704437256,0.4103740155696869,0.3898037672042846,293.23590087890625,297.1499938964844,293.1499938964844,0.0103968381881713,-3265.51318359375,301.6905517578125,0.4624226689338684,0.050000000745058,0.2346210330724716,291.169189453125,291.1499938964844,261.5644836425781,259.9935607910156,279.70684814453125,293.2674560546875,290.1698913574219,1.0,0.2862695157527923,0.8122514486312866,0.8122514486312866,1.0,1.0,-1.2644883394241333,0.5411110520362854,0.7233772873878479,0.2402247637510299,0.0,0.0,0.5708066821098328,62.96624755859375,28.0,11.802753448486328,-13339.37890625,250.19998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.248046875,18000.0,0.0,0.0,0.306378573179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779625773429871,0.5779687166213989,-6.110062713560183e-06,0.0,0.000310935312882,0.0,0.0,39.02333450317383,0.0,0.0,0.0,0.3972562551498413,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.1051703840494155,-2399.977294921875,304.15155029296875,0.7244057655334473,0.1563302874565124,0.1420967876911163,293.337646484375,297.1499938964844,293.1499938964844,0.0056009232066571,-446.31549072265625,297.70733642578125,0.4826777875423431,0.050000000745058,0.0490882061421871,293.1990051269531,297.1499938964844,293.1499938964844,0.2742330729961395,-3994.4365234375,304.15838623046875,0.93345445394516,0.3367227017879486,0.2363853901624679,293.2191467285156,297.1499938964844,293.1499938964844,0.3508068323135376,-6559.84130859375,304.1605529785156,0.994588017463684,0.4090221524238586,0.3881422281265259,293.2351989746094,297.1499938964844,293.1499938964844,0.0102322455495595,-3231.6611328125,301.6640930175781,0.4826777875423431,0.050000000745058,0.2328533083200454,291.1757507324219,291.1499938964844,261.53436279296875,259.9683532714844,279.6972045898437,293.26385498046875,290.17626953125,1.0,0.2738410830497741,0.8118218779563904,0.8118218779563904,1.0,1.0,-1.2584227323532104,0.5383042693138123,0.720118522644043,0.238740786910057,0.0,0.0,0.5669162273406982,53.4401741027832,25.0,9.279486656188965,-13291.8134765625,227.5086364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,307.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6640625,18000.0,0.0,0.0,0.3064139187335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710465312004089,0.571052610874176,-6.064843546482734e-06,0.0,0.0003109711688011,0.0,0.0,38.15745544433594,0.0,0.0,0.0,0.3947630226612091,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.1051703840494155,-2399.977294921875,304.15155029296875,0.7244057655334473,0.1563302874565124,0.1420967876911163,293.337646484375,297.1499938964844,293.1499938964844,0.0056009232066571,-446.31549072265625,297.70733642578125,0.4826777875423431,0.050000000745058,0.0490882061421871,293.1990051269531,297.1499938964844,293.1499938964844,0.2742330729961395,-3994.4365234375,304.15838623046875,0.93345445394516,0.3367227017879486,0.2363853901624679,293.2191467285156,297.1499938964844,293.1499938964844,0.3508068323135376,-6559.84130859375,304.1605529785156,0.994588017463684,0.4090221524238586,0.3881422281265259,293.2351989746094,297.1499938964844,293.1499938964844,0.0102322455495595,-3231.6611328125,301.6640930175781,0.4826777875423431,0.050000000745058,0.2328533083200454,291.1757507324219,291.1499938964844,261.53436279296875,259.9683532714844,279.6972045898437,293.26385498046875,290.17626953125,1.0,0.2738410830497741,0.8118218779563904,0.8118218779563904,1.0,1.0,-1.2584227323532104,0.5383042693138123,0.720118522644043,0.238740786910057,0.0,0.0,0.5669162273406982,53.4401741027832,25.0,9.279486656188965,-13291.8134765625,227.5086364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,307.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6640625,18000.0,0.0,0.0,0.3064139187335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710465312004089,0.571052610874176,-6.064843546482734e-06,0.0,0.0003109711688011,0.0,0.0,38.15745544433594,0.0,0.0,0.0,0.3947630226612091,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.1048628389835357,-2393.98388671875,304.1515808105469,0.7410449981689453,0.156421273946762,0.1419904232025146,293.3324584960937,297.1499938964844,293.1499938964844,0.0055256891064345,-440.7138977050781,297.6679077148437,0.4949413537979126,0.050000000745058,0.048859242349863,293.1974182128906,297.1499938964844,293.1499938964844,0.2724541425704956,-3973.693603515625,304.1585998535156,0.9584041237831116,0.3358005285263061,0.2355662882328033,293.2037658691406,297.1499938964844,293.1499938964844,0.3296821713447571,-6233.6337890625,304.1932678222656,0.9990000128746032,0.4103139638900757,0.3685778081417084,293.2341003417969,297.1499938964844,293.1499938964844,0.0101063074544072,-3203.9853515625,301.6419677734375,0.4949413537979126,0.050000000745058,0.2317672073841095,291.19805908203125,291.1499938964844,261.5079345703125,259.9462280273437,279.6968688964844,293.2547912597656,290.2032470703125,1.0,0.2631291151046753,0.8113923668861389,0.8113923668861389,1.0,1.0,-1.2323278188705444,0.5264876484870911,0.7058401107788086,0.2322291135787964,0.0,0.0,0.5596516728401184,47.25373458862305,28.0,41.369232177734375,-13118.7978515625,205.2598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,307.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.43359375,18000.0,0.0,0.0,0.3057185113430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612006783485413,0.5612066984176636,-6.006167041050503e-06,0.0,0.0003102654300164,0.0,0.0,36.97379302978516,0.0,0.0,0.0,0.3912095725536346,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.1048628389835357,-2393.98388671875,304.1515808105469,0.7410449981689453,0.156421273946762,0.1419904232025146,293.3324584960937,297.1499938964844,293.1499938964844,0.0055256891064345,-440.7138977050781,297.6679077148437,0.4949413537979126,0.050000000745058,0.048859242349863,293.1974182128906,297.1499938964844,293.1499938964844,0.2724541425704956,-3973.693603515625,304.1585998535156,0.9584041237831116,0.3358005285263061,0.2355662882328033,293.2037658691406,297.1499938964844,293.1499938964844,0.3296821713447571,-6233.6337890625,304.1932678222656,0.9990000128746032,0.4103139638900757,0.3685778081417084,293.2341003417969,297.1499938964844,293.1499938964844,0.0101063074544072,-3203.9853515625,301.6419677734375,0.4949413537979126,0.050000000745058,0.2317672073841095,291.19805908203125,291.1499938964844,261.5079345703125,259.9462280273437,279.6968688964844,293.2547912597656,290.2032470703125,1.0,0.2631291151046753,0.8113923668861389,0.8113923668861389,1.0,1.0,-1.2323278188705444,0.5264876484870911,0.7058401107788086,0.2322291135787964,0.0,0.0,0.5596516728401184,47.25373458862305,28.0,41.369232177734375,-13118.7978515625,205.2598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,307.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.43359375,18000.0,0.0,0.0,0.3057185113430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612006783485413,0.5612066984176636,-6.006167041050503e-06,0.0,0.0003102654300164,0.0,0.0,36.97379302978516,0.0,0.0,0.0,0.3912095725536346,4.0,0.0,1.0
478260,293.1520080566406,297.1499938964844,293.1499938964844,0.1042871698737144,-2382.86669921875,304.1520080566406,0.752321720123291,0.1561381965875625,0.1416871547698974,293.3271179199219,297.1499938964844,293.1499938964844,0.0054583745077252,-435.5025024414063,297.6383972167969,0.5033402442932129,0.050000000745058,0.0487237386405468,293.1962890625,297.1499938964844,293.1499938964844,0.2705107629299164,-3950.91064453125,304.1589050292969,0.973440647125244,0.3348290026187897,0.2348079979419708,293.1630554199219,297.1499938964844,293.1499938964844,0.3093856573104858,-5923.46337890625,304.2119445800781,0.9990000128746032,0.4171811044216156,0.3506987988948822,293.2328186035156,297.1499938964844,293.1499938964844,0.0100016584619879,-3179.7939453125,301.6236572265625,0.5033402442932129,0.050000000745058,0.2311244308948516,291.2352294921875,291.1499938964844,261.4857482910156,259.9276428222656,279.69244384765625,293.2393493652344,290.2364196777344,1.0,0.2556557953357696,0.8110848069190979,0.8110848069190979,1.0,1.0,-1.2085853815078735,0.5158191323280334,0.6927662491798401,0.2262155413627624,0.0,0.0,0.5452904105186462,43.47227478027344,46.0,35.3543586730957,-12867.7919921875,189.5660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,307.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.591796875,18000.0,0.0,0.0,0.3037096560001373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537372887134552,0.5373787879943848,-5.870402219443349e-06,0.0,0.0003082267066929,0.0,0.0,34.231624603271484,0.0,0.0,0.0,0.3830282688140869,4.0,0.0,1.0
478320,293.1520080566406,297.1499938964844,293.1499938964844,0.1042871698737144,-2382.86669921875,304.1520080566406,0.752321720123291,0.1561381965875625,0.1416871547698974,293.3271179199219,297.1499938964844,293.1499938964844,0.0054583745077252,-435.5025024414063,297.6383972167969,0.5033402442932129,0.050000000745058,0.0487237386405468,293.1962890625,297.1499938964844,293.1499938964844,0.2705107629299164,-3950.91064453125,304.1589050292969,0.973440647125244,0.3348290026187897,0.2348079979419708,293.1630554199219,297.1499938964844,293.1499938964844,0.3093856573104858,-5923.46337890625,304.2119445800781,0.9990000128746032,0.4171811044216156,0.3506987988948822,293.2328186035156,297.1499938964844,293.1499938964844,0.0100016584619879,-3179.7939453125,301.6236572265625,0.5033402442932129,0.050000000745058,0.2311244308948516,291.2352294921875,291.1499938964844,261.4857482910156,259.9276428222656,279.69244384765625,293.2393493652344,290.2364196777344,1.0,0.2556557953357696,0.8110848069190979,0.8110848069190979,1.0,1.0,-1.2085853815078735,0.5158191323280334,0.6927662491798401,0.2262155413627624,0.0,0.0,0.5452904105186462,43.47227478027344,46.0,35.3543586730957,-12867.7919921875,189.5660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,307.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.591796875,18000.0,0.0,0.0,0.3037096560001373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537372887134552,0.5373787879943848,-5.870402219443349e-06,0.0,0.0003082267066929,0.0,0.0,34.231624603271484,0.0,0.0,0.0,0.3830282688140869,4.0,0.0,1.0
478380,293.1521911621094,297.1499938964844,293.1499938964844,0.1042590886354446,-2382.666259765625,304.1513366699219,0.7509305477142334,0.1560456901788711,0.1415383070707321,293.3216857910156,297.1499938964844,293.1499938964844,0.0054206107743084,-433.1391296386719,297.5863037109375,0.5025274753570557,0.050000000745058,0.0487360246479511,293.1956787109375,297.1499938964844,293.1499938964844,0.2697159349918365,-3942.3935546875,304.1571960449219,0.9710337519645692,0.3337821662425995,0.2340925484895706,293.130859375,297.1499938964844,293.1499938964844,0.3103061318397522,-5947.119140625,304.18878173828125,0.9990000128746032,0.4234328866004944,0.3523514866828918,293.2313537597656,297.1499938964844,293.1499938964844,0.0099734868854284,-3176.5615234375,301.5966796875,0.5025274753570557,0.050000000745058,0.2311827093362808,291.22344970703125,291.1499938964844,261.46832275390625,259.9130859375,279.6811218261719,293.2314453125,290.2192687988281,1.0,0.2569037675857544,0.8107773065567017,0.8107773065567017,1.0,1.0,-1.2096028327941897,0.5162585973739624,0.6933441758155823,0.2264004200696945,0.0,0.0,0.5356281399726868,43.79633712768555,64.0,-18.86995887756348,-12776.99609375,190.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.763671875,18000.0,0.0,0.0,0.3004928827285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159888863563538,0.5159946084022522,-5.725176379201002e-06,0.0,0.0003049620718229,0.0,0.0,31.767955780029297,0.0,0.0,0.0,0.3755530118942261,4.0,0.0,1.0
478440,293.1521911621094,297.1499938964844,293.1499938964844,0.1042590886354446,-2382.666259765625,304.1513366699219,0.7509305477142334,0.1560456901788711,0.1415383070707321,293.3216857910156,297.1499938964844,293.1499938964844,0.0054206107743084,-433.1391296386719,297.5863037109375,0.5025274753570557,0.050000000745058,0.0487360246479511,293.1956787109375,297.1499938964844,293.1499938964844,0.2697159349918365,-3942.3935546875,304.1571960449219,0.9710337519645692,0.3337821662425995,0.2340925484895706,293.130859375,297.1499938964844,293.1499938964844,0.3103061318397522,-5947.119140625,304.18878173828125,0.9990000128746032,0.4234328866004944,0.3523514866828918,293.2313537597656,297.1499938964844,293.1499938964844,0.0099734868854284,-3176.5615234375,301.5966796875,0.5025274753570557,0.050000000745058,0.2311827093362808,291.22344970703125,291.1499938964844,261.46832275390625,259.9130859375,279.6811218261719,293.2314453125,290.2192687988281,1.0,0.2569037675857544,0.8107773065567017,0.8107773065567017,1.0,1.0,-1.2096028327941897,0.5162585973739624,0.6933441758155823,0.2264004200696945,0.0,0.0,0.5356281399726868,43.79633712768555,64.0,-18.86995887756348,-12776.99609375,190.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.763671875,18000.0,0.0,0.0,0.3004928827285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159888863563538,0.5159946084022522,-5.725176379201002e-06,0.0,0.0003049620718229,0.0,0.0,31.767955780029297,0.0,0.0,0.0,0.3755530118942261,4.0,0.0,1.0
478500,293.1519470214844,297.1499938964844,293.1499938964844,0.1045169234275817,-2387.859375,304.150634765625,0.7460795640945435,0.1560665816068649,0.1415991485118866,293.3188781738281,297.1499938964844,293.1499938964844,0.0054127350449562,-433.0100708007813,297.5516662597656,0.4989912509918213,0.050000000745058,0.0487914755940437,293.1953430175781,297.1499938964844,293.1499938964844,0.2697754502296448,-3943.732666015625,304.1557922363281,0.9639453887939452,0.3332696557044983,0.233775183558464,293.127197265625,297.1499938964844,293.1499938964844,0.3181218802928924,-6073.3720703125,304.1674499511719,0.9990000128746032,0.4244047701358795,0.3597388565540313,293.2307434082031,297.1499938964844,293.1499938964844,0.0099851842969655,-3182.1826171875,301.5793762207031,0.4989912509918213,0.050000000745058,0.2314457446336746,291.1990661621094,291.1499938964844,261.4615783691406,259.9074401855469,279.6737060546875,293.2308044433594,290.1935119628906,1.0,0.2601920068264007,0.8106235861778259,0.8106235861778259,1.0,1.0,-1.2185404300689695,0.5202394127845764,0.6983009576797485,0.2286508530378341,0.0,0.0,0.5347658395767212,45.3315315246582,64.0,-45.87266159057617,-12818.107421875,196.65603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,307.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.9375,18000.0,0.0,0.0,0.2987388968467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110890865325928,0.5110947489738464,-5.6804524319886696e-06,0.0,0.0003031819942407,0.0,0.0,31.165660858154297,0.0,0.0,0.0,0.3737141489982605,4.0,0.0,1.0
478560,293.1517944335937,297.1499938964844,293.1499938964844,0.1048454120755195,-2394.41357421875,304.14990234375,0.7392174005508423,0.1560684591531753,0.1416904479265213,293.3160400390625,297.1499938964844,293.1499938964844,0.0054101753048598,-433.334716796875,297.5149230957031,0.4939843714237213,0.050000000745058,0.0488760285079479,293.1950378417969,297.1499938964844,293.1499938964844,0.2699821889400482,-3946.8203125,304.15435791015625,0.9533817172050476,0.3327551186084747,0.2334804534912109,293.1330261230469,297.1499938964844,293.1499938964844,0.3299866020679474,-6261.07568359375,304.1427001953125,0.9990000128746032,0.4235568940639496,0.3707208335399627,293.2303466796875,297.1499938964844,293.1499938964844,0.0100076459348201,-3190.641845703125,301.5604248046875,0.4939843714237213,0.050000000745058,0.2318468242883682,291.1694030761719,291.1499938964844,261.4562072753906,259.9029846191406,279.6650390625,293.2311706542969,290.1632385253906,1.0,0.265004426240921,0.8104478120803833,0.8104478120803833,1.0,1.0,-1.2320574522018433,0.5262739062309265,0.7057836055755615,0.2320667058229446,0.0,0.0,0.5364238023757935,47.67292404174805,67.0,-65.42887878417969,-12913.697265625,206.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66265869140625,307.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9453125,18000.0,0.0,0.0,0.2970988154411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107361674308777,0.5107418298721313,-5.662228431901895e-06,0.0,0.000301517517073,0.0,0.0,31.05307960510254,0.0,0.0,0.0,0.3733996450901031,4.0,0.0,1.0
478620,293.1513977050781,297.1499938964844,293.1499938964844,0.1053895726799964,-2405.201416015625,304.1490478515625,0.7286319732666016,0.1561042666435241,0.1418395489454269,293.3100891113281,297.1499938964844,293.1499938964844,0.0054040467366576,-433.7322998046875,297.44793701171875,0.4861376881599426,0.050000000745058,0.0490210615098476,293.1942443847656,297.1499938964844,293.1499938964844,0.2701828181743622,-3950.114501953125,304.15264892578125,0.9355252385139464,0.3317720293998718,0.232886716723442,293.1641845703125,297.1499938964844,293.1499938964844,0.3503572940826416,-6575.86376953125,304.1117248535156,0.9990000128746032,0.417707234621048,0.3888390660285949,293.2304992675781,297.1499938964844,293.1499938964844,0.0100368447601795,-3203.229736328125,301.52197265625,0.4861376881599426,0.050000000745058,0.2325348109006881,291.11895751953125,291.1499938964844,261.4499206542969,259.8978576660156,279.6553039550781,293.2377319335937,290.1160888671875,1.0,0.2724527716636657,0.810096263885498,0.810096263885498,1.0,1.0,-1.2542760372161863,0.5361797213554382,0.7180962562561035,0.2377765923738479,0.0,0.0,0.5443502068519592,51.68269729614258,70.0,-58.61229705810547,-13140.263671875,222.2685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,307.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.404296875,18000.0,0.0,0.0,0.2946308553218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521162211894989,0.5211679339408875,-5.7006673159776255e-06,0.0,0.0002990128705278,0.0,0.0,32.072265625,0.0,0.0,0.0,0.3766300082206726,4.0,0.0,1.0
478680,293.1513977050781,297.1499938964844,293.1499938964844,0.1053895726799964,-2405.201416015625,304.1490478515625,0.7286319732666016,0.1561042666435241,0.1418395489454269,293.3100891113281,297.1499938964844,293.1499938964844,0.0054040467366576,-433.7322998046875,297.44793701171875,0.4861376881599426,0.050000000745058,0.0490210615098476,293.1942443847656,297.1499938964844,293.1499938964844,0.2701828181743622,-3950.114501953125,304.15264892578125,0.9355252385139464,0.3317720293998718,0.232886716723442,293.1641845703125,297.1499938964844,293.1499938964844,0.3503572940826416,-6575.86376953125,304.1117248535156,0.9990000128746032,0.417707234621048,0.3888390660285949,293.2304992675781,297.1499938964844,293.1499938964844,0.0100368447601795,-3203.229736328125,301.52197265625,0.4861376881599426,0.050000000745058,0.2325348109006881,291.11895751953125,291.1499938964844,261.4499206542969,259.8978576660156,279.6553039550781,293.2377319335937,290.1160888671875,1.0,0.2724527716636657,0.810096263885498,0.810096263885498,1.0,1.0,-1.2542760372161863,0.5361797213554382,0.7180962562561035,0.2377765923738479,0.0,0.0,0.5443502068519592,51.68269729614258,70.0,-58.61229705810547,-13140.263671875,222.2685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,307.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.404296875,18000.0,0.0,0.0,0.2946308553218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521162211894989,0.5211679339408875,-5.7006673159776255e-06,0.0,0.0002990128705278,0.0,0.0,32.072265625,0.0,0.0,0.0,0.3766300082206726,4.0,0.0,1.0
478740,293.1494445800781,297.1499938964844,293.1499938964844,0.1058863848447799,-2414.50732421875,304.1485595703125,0.7162611484527588,0.1564641743898391,0.1422848850488662,293.30389404296875,297.1499938964844,293.1499938964844,0.0053999042138457,-433.6937561035156,297.4027709960937,0.4760998487472534,0.050000000745058,0.0492164082825183,293.1933288574219,297.1499938964844,293.1499938964844,0.2696965634822845,-3944.623779296875,304.1526184082031,0.9140685200691224,0.3308416903018951,0.2323853522539138,293.1990661621094,297.1499938964844,293.1499938964844,0.3534586727619171,-6616.4345703125,304.1210632324219,0.9865247011184692,0.4102339148521423,0.3906233310699463,293.2314453125,297.1499938964844,293.1499938964844,0.0100545845925807,-3210.02978515625,301.4886474609375,0.4760998487472534,0.050000000745058,0.2334614545106887,291.1059265136719,291.1499938964844,261.45001220703125,259.8981018066406,279.6580505371094,293.2435913085937,290.1083068847656,1.0,0.2790316045284271,0.8097447752952576,0.8097447752952576,1.0,1.0,-1.257767915725708,0.5376622676849365,0.7201055884361267,0.2387871146202087,0.0,0.0,0.5516806244850159,56.68699645996094,73.0,-11.347084999084473,-13254.0537109375,234.2105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094970703125,307.68927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.6484375,18000.0,0.0,0.0,0.2934436202049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354218482971191,0.5354276299476624,-5.786290785181336e-06,0.0,0.0002978079719468,0.0,0.0,33.65841293334961,0.0,0.0,0.0,0.3814942240715027,4.0,0.0,1.0
478800,293.1494445800781,297.1499938964844,293.1499938964844,0.1058863848447799,-2414.50732421875,304.1485595703125,0.7162611484527588,0.1564641743898391,0.1422848850488662,293.30389404296875,297.1499938964844,293.1499938964844,0.0053999042138457,-433.6937561035156,297.4027709960937,0.4760998487472534,0.050000000745058,0.0492164082825183,293.1933288574219,297.1499938964844,293.1499938964844,0.2696965634822845,-3944.623779296875,304.1526184082031,0.9140685200691224,0.3308416903018951,0.2323853522539138,293.1990661621094,297.1499938964844,293.1499938964844,0.3534586727619171,-6616.4345703125,304.1210632324219,0.9865247011184692,0.4102339148521423,0.3906233310699463,293.2314453125,297.1499938964844,293.1499938964844,0.0100545845925807,-3210.02978515625,301.4886474609375,0.4760998487472534,0.050000000745058,0.2334614545106887,291.1059265136719,291.1499938964844,261.45001220703125,259.8981018066406,279.6580505371094,293.2435913085937,290.1083068847656,1.0,0.2790316045284271,0.8097447752952576,0.8097447752952576,1.0,1.0,-1.257767915725708,0.5376622676849365,0.7201055884361267,0.2387871146202087,0.0,0.0,0.5516806244850159,56.68699645996094,73.0,-11.347084999084473,-13254.0537109375,234.2105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094970703125,307.68927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.6484375,18000.0,0.0,0.0,0.2934436202049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354218482971191,0.5354276299476624,-5.786290785181336e-06,0.0,0.0002978079719468,0.0,0.0,33.65841293334961,0.0,0.0,0.0,0.3814942240715027,4.0,0.0,1.0
478860,293.15875244140625,297.1499938964844,293.1499938964844,0.1046917960047721,-2391.845703125,304.15106201171875,0.7008413076400757,0.1545769870281219,0.1412173956632614,293.30987548828125,297.1499938964844,293.1499938964844,0.005355910398066,-430.27239990234375,297.3478088378906,0.4644191265106201,0.050000000745058,0.0494279898703098,293.2024841308594,297.1499938964844,293.1499938964844,0.2667921781539917,-3909.796630859375,304.1566162109375,0.8939163684844971,0.327866643667221,0.2307483851909637,293.2220153808594,297.1499938964844,293.1499938964844,0.3470602631568908,-6513.9013671875,304.1410522460937,0.965290367603302,0.4042884409427643,0.3848594129085541,293.2449645996094,297.1499938964844,293.1499938964844,0.0099870134145021,-3197.1875,301.42877197265625,0.4644191265106201,0.050000000745058,0.2344651073217392,291.1352233886719,291.1499938964844,261.4557189941406,259.9031066894531,279.6729431152344,293.253662109375,290.13739013671875,1.0,0.2844148278236389,0.8090835213661194,0.8090835213661194,1.0,1.0,-1.249003291130066,0.533654510974884,0.7153488397598267,0.2365004122257232,0.0,0.0,0.5516588091850281,61.91140365600586,76.0,23.52106094360352,-13196.189453125,242.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,307.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.818359375,18000.0,0.0,0.0,0.2929319143295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53962242603302,0.539628267288208,-5.833552677358966e-06,0.0,0.0002972886431962,0.0,0.0,34.24217224121094,0.0,0.0,0.0,0.383186787366867,4.0,0.0,1.0
478920,293.15875244140625,297.1499938964844,293.1499938964844,0.1046917960047721,-2391.845703125,304.15106201171875,0.7008413076400757,0.1545769870281219,0.1412173956632614,293.30987548828125,297.1499938964844,293.1499938964844,0.005355910398066,-430.27239990234375,297.3478088378906,0.4644191265106201,0.050000000745058,0.0494279898703098,293.2024841308594,297.1499938964844,293.1499938964844,0.2667921781539917,-3909.796630859375,304.1566162109375,0.8939163684844971,0.327866643667221,0.2307483851909637,293.2220153808594,297.1499938964844,293.1499938964844,0.3470602631568908,-6513.9013671875,304.1410522460937,0.965290367603302,0.4042884409427643,0.3848594129085541,293.2449645996094,297.1499938964844,293.1499938964844,0.0099870134145021,-3197.1875,301.42877197265625,0.4644191265106201,0.050000000745058,0.2344651073217392,291.1352233886719,291.1499938964844,261.4557189941406,259.9031066894531,279.6729431152344,293.253662109375,290.13739013671875,1.0,0.2844148278236389,0.8090835213661194,0.8090835213661194,1.0,1.0,-1.249003291130066,0.533654510974884,0.7153488397598267,0.2365004122257232,0.0,0.0,0.5516588091850281,61.91140365600586,76.0,23.52106094360352,-13196.189453125,242.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,307.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.818359375,18000.0,0.0,0.0,0.2929319143295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53962242603302,0.539628267288208,-5.833552677358966e-06,0.0,0.0002972886431962,0.0,0.0,34.24217224121094,0.0,0.0,0.0,0.383186787366867,4.0,0.0,1.0
478980,293.1626281738281,297.1499938964844,293.1499938964844,0.103796973824501,-2375.127685546875,304.15216064453125,0.6887796521186829,0.1535634696483612,0.1403375715017318,293.3120422363281,297.1499938964844,293.1499938964844,0.0053222216665744,-427.8122863769531,297.29278564453125,0.4541074931621551,0.050000000745058,0.0496059544384479,293.205078125,297.1499938964844,293.1499938964844,0.2646584510803222,-3884.72607421875,304.15789794921875,0.8792828917503357,0.3260058164596557,0.2294405847787857,293.2290344238281,297.1499938964844,293.1499938964844,0.3433737754821777,-6455.71435546875,304.1499328613281,0.9478344917297364,0.4010250568389892,0.3815022706985473,293.25469970703125,297.1499938964844,293.1499938964844,0.0099379299208521,-3189.128173828125,301.3713684082031,0.4541074931621551,0.050000000745058,0.235309287905693,291.147705078125,291.1499938964844,261.4657592773437,259.9116516113281,279.6842041015625,293.2577514648437,290.1482238769531,1.0,0.2891000211238861,0.8084222674369812,0.8084222674369812,1.0,1.0,-1.2435731887817385,0.5311519503593445,0.7124212384223938,0.2350470274686813,0.0,0.0,0.550944447517395,66.33522033691406,79.0,15.665075302124023,-13120.5234375,249.4878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.2925753891468048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538581371307373,0.538587212562561,-5.833677278133109e-06,0.0,0.0002969268243759,0.0,0.0,34.154754638671875,0.0,0.0,0.0,0.3829504251480102,4.0,0.0,1.0
479040,293.1626281738281,297.1499938964844,293.1499938964844,0.103796973824501,-2375.127685546875,304.15216064453125,0.6887796521186829,0.1535634696483612,0.1403375715017318,293.3120422363281,297.1499938964844,293.1499938964844,0.0053222216665744,-427.8122863769531,297.29278564453125,0.4541074931621551,0.050000000745058,0.0496059544384479,293.205078125,297.1499938964844,293.1499938964844,0.2646584510803222,-3884.72607421875,304.15789794921875,0.8792828917503357,0.3260058164596557,0.2294405847787857,293.2290344238281,297.1499938964844,293.1499938964844,0.3433737754821777,-6455.71435546875,304.1499328613281,0.9478344917297364,0.4010250568389892,0.3815022706985473,293.25469970703125,297.1499938964844,293.1499938964844,0.0099379299208521,-3189.128173828125,301.3713684082031,0.4541074931621551,0.050000000745058,0.235309287905693,291.147705078125,291.1499938964844,261.4657592773437,259.9116516113281,279.6842041015625,293.2577514648437,290.1482238769531,1.0,0.2891000211238861,0.8084222674369812,0.8084222674369812,1.0,1.0,-1.2435731887817385,0.5311519503593445,0.7124212384223938,0.2350470274686813,0.0,0.0,0.550944447517395,66.33522033691406,79.0,15.665075302124023,-13120.5234375,249.4878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.2925753891468048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538581371307373,0.538587212562561,-5.833677278133109e-06,0.0,0.0002969268243759,0.0,0.0,34.154754638671875,0.0,0.0,0.0,0.3829504251480102,4.0,0.0,1.0
479100,293.1637268066406,297.1499938964844,293.1499938964844,0.1035109758377075,-2369.832275390625,304.1522827148437,0.6838470101356506,0.1531869918107986,0.140044629573822,293.31201171875,297.1499938964844,293.1499938964844,0.0053075198084115,-426.78216552734375,297.2658996582031,0.449892520904541,0.050000000745058,0.0496862530708313,293.205322265625,297.1499938964844,293.1499938964844,0.2638833820819855,-3875.755126953125,304.1578674316406,0.8732743263244629,0.3252570331096649,0.2289457470178604,293.2300109863281,297.1499938964844,293.1499938964844,0.3421182036399841,-6436.22998046875,304.1522216796875,0.9403104782104492,0.3998260200023651,0.3803472816944122,293.2584533691406,297.1499938964844,293.1499938964844,0.0099159711971879,-3185.853515625,301.3435974121094,0.449892520904541,0.050000000745058,0.2356901913881302,291.14990234375,291.1499938964844,261.4722900390625,259.91717529296875,279.6894836425781,293.2590026855469,290.15020751953125,1.0,0.2912672758102417,0.8080916404724121,0.8080916404724121,1.0,1.0,-1.241794466972351,0.5303217172622681,0.711472749710083,0.2345578372478485,0.0,0.0,0.5507228374481201,68.34143829345703,79.0,10.966225624084473,-13091.95703125,253.0585784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,307.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.2924303412437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381563305854797,0.538162112236023,-5.831160251545953e-06,0.0,0.0002967796463053,0.0,0.0,34.10657501220703,0.0,0.0,0.0,0.3828070759773254,4.0,0.0,1.0
479160,293.1644287109375,297.1499938964844,293.1499938964844,0.1032791808247566,-2365.5576171875,304.1522827148437,0.679392397403717,0.1528727114200592,0.1398048251867294,293.3114013671875,297.1499938964844,293.1499938964844,0.0052939713932573,-425.84185791015625,297.2402038574219,0.4461108446121216,0.050000000745058,0.0497628673911094,293.20526123046875,297.1499938964844,293.1499938964844,0.263197660446167,-3867.859130859375,304.1576843261719,0.867834210395813,0.3245702981948852,0.2285032123327255,293.230224609375,297.1499938964844,293.1499938964844,0.3410433232784271,-6419.7197265625,304.1537475585937,0.9333595037460328,0.3987720310688019,0.3793652057647705,293.2615966796875,297.1499938964844,293.1499938964844,0.0098949568346142,-3182.779541015625,301.316650390625,0.4461108446121216,0.050000000745058,0.2360536158084869,291.1512145996094,291.1499938964844,261.479736328125,259.9234619140625,279.6952819824219,293.26123046875,290.15142822265625,1.0,0.2933449149131775,0.80789715051651,0.80789715051651,1.0,1.0,-1.2403244972229004,0.529643714427948,0.7106808423995972,0.2341580986976623,0.0,0.0,0.5505027174949646,70.25910186767578,82.0,7.395378112792969,-13066.7041015625,256.5493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,307.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.2923056185245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377536416053772,0.5377594828605652,-5.8285854720452335e-06,0.0,0.0002966530446428,0.0,0.0,34.06004333496094,0.0,0.0,0.0,0.3826656341552734,4.0,0.0,1.0
