time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.164794921875,297.1499938964844,293.1499938964844,0.1029782816767692,-2360.046630859375,304.1520080566406,0.6716679930686951,0.1524318605661392,0.1394952237606048,293.30865478515625,297.1499938964844,293.1499938964844,0.0052698296494781,-424.1784973144531,297.1925354003906,0.4395387470722198,0.050000000745058,0.0499080345034599,293.2045288085937,297.1499938964844,293.1499938964844,0.2619831562042236,-3853.921142578125,304.1571350097656,0.8582220077514648,0.3233135044574737,0.2277102768421173,293.2293701171875,297.1499938964844,293.1499938964844,0.3391872346401214,-6391.556640625,304.1555480957031,0.9208937287330629,0.3969132006168365,0.377688854932785,293.2664489746094,297.1499938964844,293.1499938964844,0.0098547535017132,-3176.949462890625,301.26470947265625,0.4395387470722198,0.050000000745058,0.236742228269577,291.15264892578125,291.1499938964844,261.4973449707031,259.938232421875,279.7077331542969,293.2662048339844,290.1527099609375,1.0,0.2972871959209442,0.8075082898139954,0.8075082898139954,1.0,1.0,-1.2379894256591797,0.528563380241394,0.7094261050224304,0.2335070222616195,0.0,0.0,0.550042986869812,73.89921569824219,85.0,3.105931282043457,-13023.443359375,263.3276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,307.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0546875,18000.0,0.0,0.0,0.2921012938022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369268655776978,0.5369327068328857,-5.823282663186546e-06,0.0,0.0002964456798508,0.0,0.0,33.964534759521484,0.0,0.0,0.0,0.3823740184307098,4.0,0.0,1.0
479280,293.164794921875,297.1499938964844,293.1499938964844,0.1029782816767692,-2360.046630859375,304.1520080566406,0.6716679930686951,0.1524318605661392,0.1394952237606048,293.30865478515625,297.1499938964844,293.1499938964844,0.0052698296494781,-424.1784973144531,297.1925354003906,0.4395387470722198,0.050000000745058,0.0499080345034599,293.2045288085937,297.1499938964844,293.1499938964844,0.2619831562042236,-3853.921142578125,304.1571350097656,0.8582220077514648,0.3233135044574737,0.2277102768421173,293.2293701171875,297.1499938964844,293.1499938964844,0.3391872346401214,-6391.556640625,304.1555480957031,0.9208937287330629,0.3969132006168365,0.377688854932785,293.2664489746094,297.1499938964844,293.1499938964844,0.0098547535017132,-3176.949462890625,301.26470947265625,0.4395387470722198,0.050000000745058,0.236742228269577,291.15264892578125,291.1499938964844,261.4973449707031,259.938232421875,279.7077331542969,293.2662048339844,290.1527099609375,1.0,0.2972871959209442,0.8075082898139954,0.8075082898139954,1.0,1.0,-1.2379894256591797,0.528563380241394,0.7094261050224304,0.2335070222616195,0.0,0.0,0.550042986869812,73.89921569824219,85.0,3.105931282043457,-13023.443359375,263.3276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,307.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0546875,18000.0,0.0,0.0,0.2921012938022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369268655776978,0.5369327068328857,-5.823282663186546e-06,0.0,0.0002964456798508,0.0,0.0,33.964534759521484,0.0,0.0,0.0,0.3823740184307098,4.0,0.0,1.0
479340,293.1644287109375,297.1499938964844,293.1499938964844,0.1028131544589996,-2357.055908203125,304.151611328125,0.6650839447975159,0.152132049202919,0.1393283009529113,293.3043212890625,297.1499938964844,293.1499938964844,0.0052494625560939,-422.7835998535156,297.14990234375,0.4339548349380493,0.050000000745058,0.0500457100570201,293.2034912109375,297.1499938964844,293.1499938964844,0.2608914971351623,-3841.40234375,304.1565856933594,0.8498475551605225,0.3221456110477447,0.2269891202449798,293.2276611328125,297.1499938964844,293.1499938964844,0.3375396728515625,-6366.849609375,304.15643310546875,0.9101426601409912,0.3952455818653106,0.376221626996994,293.2698974609375,297.1499938964844,293.1499938964844,0.0098162172362208,-3171.35205078125,301.2149353027344,0.4339548349380493,0.050000000745058,0.2373952865600586,291.1532592773437,291.1499938964844,261.5181579589844,259.9556579589844,279.72039794921875,293.26971435546875,290.1533203125,1.0,0.3010067045688629,0.8071193695068359,0.8071193695068359,1.0,1.0,-1.2361112833023071,0.5276914238929749,0.7084198594093323,0.2329623997211456,0.0,0.0,0.5495654344558716,77.35629272460938,73.0,1.45016348361969,-12987.5029296875,269.87335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,307.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.2919336259365082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360755920410156,0.5360814332962036,-5.817811597808031e-06,0.0,0.0002962755097541,0.0,0.0,33.86631393432617,0.0,0.0,0.0,0.3820735216140747,4.0,0.0,1.0
479400,293.1644287109375,297.1499938964844,293.1499938964844,0.1028131544589996,-2357.055908203125,304.151611328125,0.6650839447975159,0.152132049202919,0.1393283009529113,293.3043212890625,297.1499938964844,293.1499938964844,0.0052494625560939,-422.7835998535156,297.14990234375,0.4339548349380493,0.050000000745058,0.0500457100570201,293.2034912109375,297.1499938964844,293.1499938964844,0.2608914971351623,-3841.40234375,304.1565856933594,0.8498475551605225,0.3221456110477447,0.2269891202449798,293.2276611328125,297.1499938964844,293.1499938964844,0.3375396728515625,-6366.849609375,304.15643310546875,0.9101426601409912,0.3952455818653106,0.376221626996994,293.2698974609375,297.1499938964844,293.1499938964844,0.0098162172362208,-3171.35205078125,301.2149353027344,0.4339548349380493,0.050000000745058,0.2373952865600586,291.1532592773437,291.1499938964844,261.5181579589844,259.9556579589844,279.72039794921875,293.26971435546875,290.1533203125,1.0,0.3010067045688629,0.8071193695068359,0.8071193695068359,1.0,1.0,-1.2361112833023071,0.5276914238929749,0.7084198594093323,0.2329623997211456,0.0,0.0,0.5495654344558716,77.35629272460938,73.0,1.45016348361969,-12987.5029296875,269.87335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,307.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.2919336259365082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360755920410156,0.5360814332962036,-5.817811597808031e-06,0.0,0.0002962755097541,0.0,0.0,33.86631393432617,0.0,0.0,0.0,0.3820735216140747,4.0,0.0,1.0
479460,293.1634216308594,297.1499938964844,293.1499938964844,0.1025919914245605,-2352.968994140625,304.1514587402344,0.6662681102752686,0.1519656777381897,0.1391140818595886,293.2987060546875,297.1499938964844,293.1499938964844,0.0052135232836008,-420.1885070800781,297.1133117675781,0.4353049993515014,0.050000000745058,0.0500110834836959,293.2022399902344,297.1499938964844,293.1499938964844,0.2596499025821686,-3826.993896484375,304.1564636230469,0.8506949543952942,0.3210455775260925,0.2261814177036285,293.2255249023437,297.1499938964844,293.1499938964844,0.335781842470169,-6340.490234375,304.1572265625,0.911034107208252,0.3937140107154846,0.374712586402893,293.2722473144531,297.1499938964844,293.1499938964844,0.0097318701446056,-3154.9365234375,301.1675109863281,0.4353049993515014,0.050000000745058,0.23723104596138,291.1557006835937,291.1499938964844,261.5419006347656,259.9754333496094,279.73443603515625,293.2721252441406,290.1561584472656,1.0,0.2991528511047363,0.8066920042037964,0.8066920042037964,1.0,1.0,-1.2328354120254517,0.5261902213096619,0.7066451907157898,0.232057437300682,0.0,0.0,0.548692524433136,76.4297866821289,61.0,4.120275020599365,-12945.2724609375,266.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.720703125,18000.0,0.0,0.0,0.2917591035366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348660945892334,0.5348719358444214,-5.810978564113611e-06,0.0,0.000296098383842,0.0,0.0,33.73160934448242,0.0,0.0,0.0,0.3816511034965515,4.0,0.0,1.0
479520,293.1634216308594,297.1499938964844,293.1499938964844,0.1025919914245605,-2352.968994140625,304.1514587402344,0.6662681102752686,0.1519656777381897,0.1391140818595886,293.2987060546875,297.1499938964844,293.1499938964844,0.0052135232836008,-420.1885070800781,297.1133117675781,0.4353049993515014,0.050000000745058,0.0500110834836959,293.2022399902344,297.1499938964844,293.1499938964844,0.2596499025821686,-3826.993896484375,304.1564636230469,0.8506949543952942,0.3210455775260925,0.2261814177036285,293.2255249023437,297.1499938964844,293.1499938964844,0.335781842470169,-6340.490234375,304.1572265625,0.911034107208252,0.3937140107154846,0.374712586402893,293.2722473144531,297.1499938964844,293.1499938964844,0.0097318701446056,-3154.9365234375,301.1675109863281,0.4353049993515014,0.050000000745058,0.23723104596138,291.1557006835937,291.1499938964844,261.5419006347656,259.9754333496094,279.73443603515625,293.2721252441406,290.1561584472656,1.0,0.2991528511047363,0.8066920042037964,0.8066920042037964,1.0,1.0,-1.2328354120254517,0.5261902213096619,0.7066451907157898,0.232057437300682,0.0,0.0,0.548692524433136,76.4297866821289,61.0,4.120275020599365,-12945.2724609375,266.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.720703125,18000.0,0.0,0.0,0.2917591035366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348660945892334,0.5348719358444214,-5.810978564113611e-06,0.0,0.000296098383842,0.0,0.0,33.73160934448242,0.0,0.0,0.0,0.3816511034965515,4.0,0.0,1.0
479580,293.1619567871094,297.1499938964844,293.1499938964844,0.1023430079221725,-2348.319580078125,304.1513977050781,0.6737111806869507,0.15192312002182,0.1388915032148361,293.2919921875,297.1499938964844,293.1499938964844,0.0051665091887116,-416.7128601074219,297.0832214355469,0.4423233866691589,0.050000000745058,0.0498445816338062,293.20050048828125,297.1499938964844,293.1499938964844,0.2583362162113189,-3811.66845703125,304.156494140625,0.8589500188827515,0.3200728595256805,0.2253589332103729,293.2229309082031,297.1499938964844,293.1499938964844,0.3339438736438751,-6312.9423828125,304.1578674316406,0.921258270740509,0.3923238813877105,0.373206079006195,293.27362060546875,297.1499938964844,293.1499938964844,0.0096137858927249,-3130.205078125,301.12261962890625,0.4423233866691589,0.050000000745058,0.2364412248134613,291.160888671875,291.1499938964844,261.5681457519531,259.99725341796875,279.7494201660156,293.2735595703125,290.1614074707031,1.0,0.2936188578605652,0.8062646985054016,0.8062646985054016,1.0,1.0,-1.2286251783370972,0.5242764949798584,0.7043487429618835,0.2309001386165619,0.0,0.0,0.5468950271606445,72.14994049072266,49.0,6.441523551940918,-12890.9912109375,256.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,307.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.115234375,18000.0,0.0,0.0,0.2914881110191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321714282035828,0.532177209854126,-5.796397090307437e-06,0.0,0.000295823381748,0.0,0.0,33.43574142456055,0.0,0.0,0.0,0.3807332515716553,4.0,0.0,1.0
479640,293.1619567871094,297.1499938964844,293.1499938964844,0.1023430079221725,-2348.319580078125,304.1513977050781,0.6737111806869507,0.15192312002182,0.1388915032148361,293.2919921875,297.1499938964844,293.1499938964844,0.0051665091887116,-416.7128601074219,297.0832214355469,0.4423233866691589,0.050000000745058,0.0498445816338062,293.20050048828125,297.1499938964844,293.1499938964844,0.2583362162113189,-3811.66845703125,304.156494140625,0.8589500188827515,0.3200728595256805,0.2253589332103729,293.2229309082031,297.1499938964844,293.1499938964844,0.3339438736438751,-6312.9423828125,304.1578674316406,0.921258270740509,0.3923238813877105,0.373206079006195,293.27362060546875,297.1499938964844,293.1499938964844,0.0096137858927249,-3130.205078125,301.12261962890625,0.4423233866691589,0.050000000745058,0.2364412248134613,291.160888671875,291.1499938964844,261.5681457519531,259.99725341796875,279.7494201660156,293.2735595703125,290.1614074707031,1.0,0.2936188578605652,0.8062646985054016,0.8062646985054016,1.0,1.0,-1.2286251783370972,0.5242764949798584,0.7043487429618835,0.2309001386165619,0.0,0.0,0.5468950271606445,72.14994049072266,49.0,6.441523551940918,-12890.9912109375,256.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,307.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.115234375,18000.0,0.0,0.0,0.2914881110191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321714282035828,0.532177209854126,-5.796397090307437e-06,0.0,0.000295823381748,0.0,0.0,33.43574142456055,0.0,0.0,0.0,0.3807332515716553,4.0,0.0,1.0
479700,293.1611022949219,297.1499938964844,293.1499938964844,0.1022222712635994,-2346.06298828125,304.1513671875,0.6794841289520264,0.1519397795200348,0.1387840211391449,293.28826904296875,297.1499938964844,293.1499938964844,0.0051408638246357,-414.8070983886719,297.0700378417969,0.4478480219841003,0.050000000745058,0.0497272051870822,293.199462890625,297.1499938964844,293.1499938964844,0.2576912045478821,-3804.14306640625,304.156494140625,0.8655378222465515,0.319633424282074,0.224955752491951,293.2215270996094,297.1499938964844,293.1499938964844,0.3330350816249847,-6299.3515625,304.1580810546875,0.9295032620429992,0.3916772902011871,0.3724656701087951,293.27398681640625,297.1499938964844,293.1499938964844,0.009547209367156,-3115.927978515625,301.1008605957031,0.4478480219841003,0.050000000745058,0.2358844578266143,291.1634826660156,291.1499938964844,261.58209228515625,260.00885009765625,279.7571716308594,293.2739562988281,290.1640014648437,1.0,0.2897941768169403,0.8060510158538818,0.8060510158538818,1.0,1.0,-1.2263143062591553,0.5232293009757996,0.7030850648880005,0.230265587568283,0.0,0.0,0.5457339882850647,69.14293670654297,49.0,6.832018852233887,-12860.6572265625,248.9167938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367248535156,307.4409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.767578125,18000.0,0.0,0.0,0.291288673877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303012132644653,0.5303069949150085,-5.78566687181592e-06,0.0,0.0002956209646072,0.0,0.0,33.22837829589844,0.0,0.0,0.0,0.3800921142101288,4.0,0.0,1.0
479760,293.1601867675781,297.1499938964844,293.1499938964844,0.1021060869097709,-2343.890869140625,304.1513061523437,0.6866151094436646,0.1519781798124313,0.138681024312973,293.2843322753906,297.1499938964844,293.1499938964844,0.0051144328899681,-412.83734130859375,297.0580444335937,0.4548283219337463,0.050000000745058,0.0495928637683391,293.1983642578125,297.1499938964844,293.1499938964844,0.2570587396621704,-3796.765380859375,304.1564636230469,0.8738008737564087,0.3192225098609924,0.2245606631040573,293.22003173828125,297.1499938964844,293.1499938964844,0.3321385085582733,-6285.9599609375,304.15826416015625,0.9396729469299316,0.3910602927207947,0.3717370331287384,293.2742004394531,297.1499938964844,293.1499938964844,0.0094772623851895,-3100.74462890625,301.0794982910156,0.4548283219337463,0.050000000745058,0.2352471798658371,291.1660461425781,291.1499938964844,261.5965576171875,260.0208435058594,279.7650146484375,293.274169921875,290.1665344238281,1.0,0.2853995859622955,0.8058509826660156,0.8058509826660156,1.0,1.0,-1.223915696144104,0.5221453309059143,0.7017703652381897,0.2296078354120254,0.0,0.0,0.5444082021713257,65.7049331665039,37.0,6.941090106964111,-12828.82421875,240.86192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,307.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.96484375,18000.0,0.0,0.0,0.2910353541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528128981590271,0.5281347632408142,-5.772953500127187e-06,0.0,0.0002953638613689,0.0,0.0,32.987300872802734,0.0,0.0,0.0,0.3793447315692901,4.0,0.0,1.0
479820,293.15826416015625,297.1499938964844,293.1499938964844,0.1018934473395347,-2339.91796875,304.1512451171875,0.7051412463188171,0.1521107852458953,0.138492152094841,293.2759094238281,297.1499938964844,293.1499938964844,0.0050606927834451,-408.8207092285156,297.03741455078125,0.4724373519420624,0.050000000745058,0.0492861121892929,293.1960144042969,297.1499938964844,293.1499938964844,0.2558434903621673,-3782.59765625,304.1563415527344,0.8958290815353394,0.3184773623943329,0.2237980812788009,293.21697998046875,297.1499938964844,293.1499938964844,0.3303989171981811,-6260.02587890625,304.15838623046875,0.9647356271743774,0.3899075984954834,0.3703208267688751,293.274169921875,297.1499938964844,293.1499938964844,0.0093310223892331,-3068.5283203125,301.03778076171875,0.4724373519420624,0.050000000745058,0.233792096376419,291.1706848144531,291.1499938964844,261.6268005371094,260.0458679199219,279.7810363769531,293.274169921875,290.17108154296875,1.0,0.2751832008361816,0.805450975894928,0.805450975894928,1.0,1.0,-1.2189589738845823,0.5199097394943237,0.6990492343902588,0.2282460778951645,0.0,0.0,0.5413333177566528,57.862937927246094,25.0,6.362586975097656,-12761.4892578125,222.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.290342777967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229693055152893,0.5229750871658325,-5.742254870710895e-06,0.0,0.0002946610038634,0.0,0.0,32.416465759277344,0.0,0.0,0.0,0.3775679767131805,4.0,0.0,1.0
479880,293.15826416015625,297.1499938964844,293.1499938964844,0.1018934473395347,-2339.91796875,304.1512451171875,0.7051412463188171,0.1521107852458953,0.138492152094841,293.2759094238281,297.1499938964844,293.1499938964844,0.0050606927834451,-408.8207092285156,297.03741455078125,0.4724373519420624,0.050000000745058,0.0492861121892929,293.1960144042969,297.1499938964844,293.1499938964844,0.2558434903621673,-3782.59765625,304.1563415527344,0.8958290815353394,0.3184773623943329,0.2237980812788009,293.21697998046875,297.1499938964844,293.1499938964844,0.3303989171981811,-6260.02587890625,304.15838623046875,0.9647356271743774,0.3899075984954834,0.3703208267688751,293.274169921875,297.1499938964844,293.1499938964844,0.0093310223892331,-3068.5283203125,301.03778076171875,0.4724373519420624,0.050000000745058,0.233792096376419,291.1706848144531,291.1499938964844,261.6268005371094,260.0458679199219,279.7810363769531,293.274169921875,290.17108154296875,1.0,0.2751832008361816,0.805450975894928,0.805450975894928,1.0,1.0,-1.2189589738845823,0.5199097394943237,0.6990492343902588,0.2282460778951645,0.0,0.0,0.5413333177566528,57.862937927246094,25.0,6.362586975097656,-12761.4892578125,222.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.290342777967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229693055152893,0.5229750871658325,-5.742254870710895e-06,0.0,0.0002946610038634,0.0,0.0,32.416465759277344,0.0,0.0,0.0,0.3775679767131805,4.0,0.0,1.0
479940,293.1562805175781,297.1499938964844,293.1499938964844,0.1017120033502578,-2336.535888671875,304.151123046875,0.7285600304603577,0.1523046046495437,0.1383284926414489,293.2668762207031,297.1499938964844,293.1499938964844,0.005007489118725,-404.83441162109375,297.0209045410156,0.4902121424674988,0.050000000745058,0.048944279551506,293.1934814453125,297.1499938964844,293.1499938964844,0.2547045946121216,-3769.33642578125,304.1561279296875,0.9288970232009888,0.3178205788135528,0.2230740189552307,293.2138061523437,297.1499938964844,293.1499938964844,0.3287481069564819,-6235.47412109375,304.1583557128906,0.993253231048584,0.3888522386550903,0.3689642548561096,293.2736511230469,297.1499938964844,293.1499938964844,0.0091806668788194,-3034.866943359375,300.99713134765625,0.4902121424674988,0.050000000745058,0.2321705967187881,291.17431640625,291.1499938964844,261.6584777832031,260.072021484375,279.7973327636719,293.273681640625,290.17462158203125,1.0,0.2633851766586303,0.8050509095191956,0.8050509095191956,1.0,1.0,-1.213908314704895,0.5176365971565247,0.6962717175483704,0.2268534302711486,0.0,0.0,0.5378361344337463,49.13131713867188,25.0,5.117149829864502,-12690.9755859375,202.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.36328125,18000.0,0.0,0.0,0.2893784046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169770121574402,0.5169826745986938,-5.706131560145877e-06,0.0,0.000293682271149,0.0,0.0,31.75871467590332,0.0,0.0,0.0,0.3755058050155639,4.0,0.0,1.0
480000,293.1562805175781,297.1499938964844,293.1499938964844,0.1017120033502578,-2336.535888671875,304.151123046875,0.7285600304603577,0.1523046046495437,0.1383284926414489,293.2668762207031,297.1499938964844,293.1499938964844,0.005007489118725,-404.83441162109375,297.0209045410156,0.4902121424674988,0.050000000745058,0.048944279551506,293.1934814453125,297.1499938964844,293.1499938964844,0.2547045946121216,-3769.33642578125,304.1561279296875,0.9288970232009888,0.3178205788135528,0.2230740189552307,293.2138061523437,297.1499938964844,293.1499938964844,0.3287481069564819,-6235.47412109375,304.1583557128906,0.993253231048584,0.3888522386550903,0.3689642548561096,293.2736511230469,297.1499938964844,293.1499938964844,0.0091806668788194,-3034.866943359375,300.99713134765625,0.4902121424674988,0.050000000745058,0.2321705967187881,291.17431640625,291.1499938964844,261.6584777832031,260.072021484375,279.7973327636719,293.273681640625,290.17462158203125,1.0,0.2633851766586303,0.8050509095191956,0.8050509095191956,1.0,1.0,-1.213908314704895,0.5176365971565247,0.6962717175483704,0.2268534302711486,0.0,0.0,0.5378361344337463,49.13131713867188,25.0,5.117149829864502,-12690.9755859375,202.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,307.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.36328125,18000.0,0.0,0.0,0.2893784046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169770121574402,0.5169826745986938,-5.706131560145877e-06,0.0,0.000293682271149,0.0,0.0,31.75871467590332,0.0,0.0,0.0,0.3755058050155639,4.0,0.0,1.0
480060,293.154296875,297.1499938964844,293.1499938964844,0.1015960499644279,-2334.18310546875,304.1509704589844,0.7444503307342529,0.1525443345308303,0.1383516043424606,293.2572326660156,297.1499938964844,293.1499938964844,0.0049743698909878,-402.15087890625,297.0150451660156,0.5017604827880859,0.050000000745058,0.0487478300929069,293.1910705566406,297.1499938964844,293.1499938964844,0.2535221576690674,-3755.351318359375,304.1560974121094,0.9527616500854492,0.3172084987163543,0.2225049585103988,293.2012023925781,297.1499938964844,293.1499938964844,0.3125920593738556,-5984.359375,304.1835632324219,0.9990000128746032,0.3897312581539154,0.3539274632930755,293.272705078125,297.1499938964844,293.1499938964844,0.0090673463419079,-3008.40087890625,300.96051025390625,0.5017604827880859,0.050000000745058,0.2312387228012085,291.1887512207031,291.1499938964844,261.6912841796875,260.0990295410156,279.8217163085937,293.27276611328125,290.19305419921875,1.0,0.2543526291847229,0.8046774864196777,0.8046774864196777,1.0,1.0,-1.1936893463134766,0.5085767507553101,0.6851125955581665,0.2217123806476593,0.0,0.0,0.5321707129478455,43.863224029541016,28.0,30.34446907043457,-12530.4873046875,185.62600708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,307.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.736328125,18000.0,0.0,0.0,0.2880285084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509402334690094,0.5094079971313477,-5.66417520531104e-06,0.0,0.0002923123247455,0.0,0.0,30.955791473388672,0.0,0.0,0.0,0.3729016780853271,4.0,0.0,1.0
480120,293.154296875,297.1499938964844,293.1499938964844,0.1015960499644279,-2334.18310546875,304.1509704589844,0.7444503307342529,0.1525443345308303,0.1383516043424606,293.2572326660156,297.1499938964844,293.1499938964844,0.0049743698909878,-402.15087890625,297.0150451660156,0.5017604827880859,0.050000000745058,0.0487478300929069,293.1910705566406,297.1499938964844,293.1499938964844,0.2535221576690674,-3755.351318359375,304.1560974121094,0.9527616500854492,0.3172084987163543,0.2225049585103988,293.2012023925781,297.1499938964844,293.1499938964844,0.3125920593738556,-5984.359375,304.1835632324219,0.9990000128746032,0.3897312581539154,0.3539274632930755,293.272705078125,297.1499938964844,293.1499938964844,0.0090673463419079,-3008.40087890625,300.96051025390625,0.5017604827880859,0.050000000745058,0.2312387228012085,291.1887512207031,291.1499938964844,261.6912841796875,260.0990295410156,279.8217163085937,293.27276611328125,290.19305419921875,1.0,0.2543526291847229,0.8046774864196777,0.8046774864196777,1.0,1.0,-1.1936893463134766,0.5085767507553101,0.6851125955581665,0.2217123806476593,0.0,0.0,0.5321707129478455,43.863224029541016,28.0,30.34446907043457,-12530.4873046875,185.62600708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,307.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.736328125,18000.0,0.0,0.0,0.2880285084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509402334690094,0.5094079971313477,-5.66417520531104e-06,0.0,0.0002923123247455,0.0,0.0,30.955791473388672,0.0,0.0,0.0,0.3729016780853271,4.0,0.0,1.0
480180,293.1528015136719,297.1499938964844,293.1499938964844,0.1014223173260688,-2330.55224609375,304.1509094238281,0.7550151348114014,0.1527439802885055,0.1384363919496536,293.2476806640625,297.1499938964844,293.1499938964844,0.0049473168328404,-399.7308349609375,297.02178955078125,0.5094096064567566,0.050000000745058,0.0486380457878112,293.1890563964844,297.1499938964844,293.1499938964844,0.2521116137504577,-3738.468017578125,304.1563720703125,0.9665276408195496,0.3165768980979919,0.2219806462526321,293.1680603027344,297.1499938964844,293.1499938964844,0.2959254682064056,-5725.1416015625,304.1995849609375,0.9990000128746032,0.3951342701911926,0.3388888239860534,293.2713623046875,297.1499938964844,293.1499938964844,0.0089699756354093,-2984.33056640625,300.9295959472656,0.5094096064567566,0.050000000745058,0.2307179421186447,291.2203674316406,291.1499938964844,261.7248229980469,260.1265869140625,279.84503173828125,293.2714538574219,290.2213439941406,1.0,0.2481687068939209,0.8043040633201599,0.8043040633201599,1.0,1.0,-1.1745178699493408,0.5000600218772888,0.674457848072052,0.2167001366615295,0.0,0.0,0.5202732086181641,40.80498123168945,31.0,28.51013565063477,-12298.5087890625,173.4820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,307.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.060546875,18000.0,0.0,0.0,0.2858094274997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911689460277557,0.4911745190620422,-5.572266218223376e-06,0.0,0.000290060241241,0.0,0.0,29.113052368164062,0.0,0.0,0.0,0.3669539988040924,4.0,0.0,1.0
480240,293.1528015136719,297.1499938964844,293.1499938964844,0.1014223173260688,-2330.55224609375,304.1509094238281,0.7550151348114014,0.1527439802885055,0.1384363919496536,293.2476806640625,297.1499938964844,293.1499938964844,0.0049473168328404,-399.7308349609375,297.02178955078125,0.5094096064567566,0.050000000745058,0.0486380457878112,293.1890563964844,297.1499938964844,293.1499938964844,0.2521116137504577,-3738.468017578125,304.1563720703125,0.9665276408195496,0.3165768980979919,0.2219806462526321,293.1680603027344,297.1499938964844,293.1499938964844,0.2959254682064056,-5725.1416015625,304.1995849609375,0.9990000128746032,0.3951342701911926,0.3388888239860534,293.2713623046875,297.1499938964844,293.1499938964844,0.0089699756354093,-2984.33056640625,300.9295959472656,0.5094096064567566,0.050000000745058,0.2307179421186447,291.2203674316406,291.1499938964844,261.7248229980469,260.1265869140625,279.84503173828125,293.2714538574219,290.2213439941406,1.0,0.2481687068939209,0.8043040633201599,0.8043040633201599,1.0,1.0,-1.1745178699493408,0.5000600218772888,0.674457848072052,0.2167001366615295,0.0,0.0,0.5202732086181641,40.80498123168945,31.0,28.51013565063477,-12298.5087890625,173.4820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,307.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.060546875,18000.0,0.0,0.0,0.2858094274997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911689460277557,0.4911745190620422,-5.572266218223376e-06,0.0,0.000290060241241,0.0,0.0,29.113052368164062,0.0,0.0,0.0,0.3669539988040924,4.0,0.0,1.0
480300,293.152099609375,297.1499938964844,293.1499938964844,0.101451076567173,-2331.087158203125,304.15069580078125,0.7590025663375854,0.1528418511152267,0.1384880244731903,293.2430114746094,297.1499938964844,293.1499938964844,0.0049390047788619,-399.0933227539063,297.01873779296875,0.5122948884963989,0.050000000745058,0.0486004948616027,293.18804931640625,297.1499938964844,293.1499938964844,0.2517111599445343,-3733.8720703125,304.15594482421875,0.9711970686912536,0.316281795501709,0.221742957830429,293.1502380371094,297.1499938964844,293.1499938964844,0.2900732159614563,-5635.46923828125,304.201171875,0.9990000128746032,0.3984048664569855,0.3335890471935272,293.2704772949219,297.1499938964844,293.1499938964844,0.0089341131970286,-2976.44580078125,300.91162109375,0.5122948884963989,0.050000000745058,0.2305398136377334,291.22265625,291.1499938964844,261.7417907714844,260.1404724121094,279.85516357421875,293.2705993652344,290.2225646972656,1.0,0.2459863126277923,0.8041173219680786,0.8041173219680786,1.0,1.0,-1.167672872543335,0.4970219731330871,0.6706508994102478,0.2149024754762649,0.0,0.0,0.5151745676994324,39.75571441650391,31.0,15.74173069000244,-12200.09375,169.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55810546875,307.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.244140625,18000.0,0.0,0.0,0.2843246757984161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818615317344665,0.4818670749664306,-5.5177924878080375e-06,0.0,0.0002885534195229,0.0,0.0,28.164913177490234,0.0,0.0,0.0,0.3638638257980346,4.0,0.0,1.0
480360,293.1514587402344,297.1499938964844,293.1499938964844,0.1015162840485572,-2332.34375,304.15045166015625,0.7621776461601257,0.1529435962438583,0.1385506689548492,293.2383728027344,297.1499938964844,293.1499938964844,0.0049330722540616,-398.676513671875,297.0143737792969,0.5145737528800964,0.050000000745058,0.0485721826553344,293.1870422363281,297.1499938964844,293.1499938964844,0.251400887966156,-3730.385986328125,304.1554260253906,0.9746618270874025,0.3159986734390259,0.2215210348367691,293.1335144042969,297.1499938964844,293.1499938964844,0.2855697572231293,-5567.10009765625,304.20001220703125,0.9990000128746032,0.4016891717910766,0.3295373320579529,293.2694396972656,297.1499938964844,293.1499938964844,0.0089032417163252,-2969.990966796875,300.8932800292969,0.5145737528800964,0.050000000745058,0.2304055243730545,291.221435546875,291.1499938964844,261.7587585449219,260.15435791015625,279.8641662597656,293.2695617675781,290.2208557128906,1.0,0.2443288713693618,0.8040323257446289,0.8040323257446289,1.0,1.0,-1.162421941757202,0.4947030246257782,0.6677188873291016,0.2135174125432968,0.0,0.0,0.5105236768722534,38.96352005004883,49.0,5.280041217803955,-12119.5087890625,166.18919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,307.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.83984375,18000.0,0.0,0.0,0.282638669013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735232293605804,0.4735286831855774,-5.467808477988001e-06,0.0,0.0002868423180188,0.0,0.0,27.325958251953125,0.0,0.0,0.0,0.361069768667221,4.0,0.0,1.0
480420,293.15045166015625,297.1499938964844,293.1499938964844,0.1019304096698761,-2340.497314453125,304.14959716796875,0.7561440467834473,0.1531093716621399,0.1387697756290435,293.2294616699219,297.1499938964844,293.1499938964844,0.004937183111906,-399.3845825195313,296.9945068359375,0.5098066926002502,0.050000000745058,0.0486328043043613,293.1852722167969,297.1499938964844,293.1499938964844,0.2514067590236664,-3731.238037109375,304.153564453125,0.9660453200340272,0.3154166340827942,0.2211651057004928,293.1156921386719,297.1499938964844,293.1499938964844,0.2941233217716217,-5710.458984375,304.16827392578125,0.9990000128746032,0.4057841002941131,0.338147908449173,293.2674255371094,297.1499938964844,293.1499938964844,0.0088814739137887,-2969.018798828125,300.85107421875,0.5098066926002502,0.050000000745058,0.2306930869817733,291.1962585449219,291.1499938964844,261.7927551269531,260.1820678710937,279.8716735839844,293.2675476074219,290.1906433105469,1.0,0.2485626339912414,0.8038622736930847,0.8038622736930847,1.0,1.0,-1.172998547554016,0.4994471073150635,0.6735514402389526,0.2159619629383087,0.0,0.0,0.505429744720459,40.6423454284668,67.0,-40.78269958496094,-12100.708984375,172.69784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786865234375,307.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.26171875,18000.0,0.0,0.0,0.2789749503135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461195707321167,0.4612011015415191,-5.38762242285884e-06,0.0,0.0002831240999512,0.0,0.0,26.086299896240234,0.0,0.0,0.0,0.3569270372390747,4.0,0.0,1.0
480480,293.15045166015625,297.1499938964844,293.1499938964844,0.1019304096698761,-2340.497314453125,304.14959716796875,0.7561440467834473,0.1531093716621399,0.1387697756290435,293.2294616699219,297.1499938964844,293.1499938964844,0.004937183111906,-399.3845825195313,296.9945068359375,0.5098066926002502,0.050000000745058,0.0486328043043613,293.1852722167969,297.1499938964844,293.1499938964844,0.2514067590236664,-3731.238037109375,304.153564453125,0.9660453200340272,0.3154166340827942,0.2211651057004928,293.1156921386719,297.1499938964844,293.1499938964844,0.2941233217716217,-5710.458984375,304.16827392578125,0.9990000128746032,0.4057841002941131,0.338147908449173,293.2674255371094,297.1499938964844,293.1499938964844,0.0088814739137887,-2969.018798828125,300.85107421875,0.5098066926002502,0.050000000745058,0.2306930869817733,291.1962585449219,291.1499938964844,261.7927551269531,260.1820678710937,279.8716735839844,293.2675476074219,290.1906433105469,1.0,0.2485626339912414,0.8038622736930847,0.8038622736930847,1.0,1.0,-1.172998547554016,0.4994471073150635,0.6735514402389526,0.2159619629383087,0.0,0.0,0.505429744720459,40.6423454284668,67.0,-40.78269958496094,-12100.708984375,172.69784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786865234375,307.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.26171875,18000.0,0.0,0.0,0.2789749503135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461195707321167,0.4612011015415191,-5.38762242285884e-06,0.0,0.0002831240999512,0.0,0.0,26.086299896240234,0.0,0.0,0.0,0.3569270372390747,4.0,0.0,1.0
480540,293.1499328613281,297.1499938964844,293.1499938964844,0.1026875674724578,-2355.498779296875,304.1484680175781,0.7401597499847412,0.1532071530818939,0.1390446871519088,293.220947265625,297.1499938964844,293.1499938964844,0.0049634999595582,-402.2423400878906,296.9561462402344,0.497792899608612,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2522495090961456,-3742.446044921875,304.1509704589844,0.9419026970863342,0.3148025274276733,0.220876544713974,293.1338806152344,297.1499938964844,293.1499938964844,0.3201268911361694,-6124.2490234375,304.1185913085937,0.9990000128746032,0.4030448794364929,0.362314760684967,293.2664489746094,297.1499938964844,293.1499938964844,0.0089037772268056,-2982.02978515625,300.7970886230469,0.497792899608612,0.050000000745058,0.2315394282341003,291.134033203125,291.1499938964844,261.8263854980469,260.2094421386719,279.8697204589844,293.2664794921875,290.12750244140625,1.0,0.2591307759284973,0.8036922812461853,0.8036922812461853,1.0,1.0,-1.2032129764556885,0.5129284262657166,0.6902845501899719,0.2234044373035431,0.0,0.0,0.5115936398506165,45.5898666381836,70.0,-76.58907318115234,-12307.26171875,192.17843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8261413574219,307.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.083984375,18000.0,0.0,0.0,0.2758461534976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651558101177215,0.4651611745357513,-5.380341463023797e-06,0.0,0.0002799487847369,0.0,0.0,26.34157943725586,0.0,0.0,0.0,0.3578605949878692,4.0,0.0,1.0
480600,293.1499328613281,297.1499938964844,293.1499938964844,0.1026875674724578,-2355.498779296875,304.1484680175781,0.7401597499847412,0.1532071530818939,0.1390446871519088,293.220947265625,297.1499938964844,293.1499938964844,0.0049634999595582,-402.2423400878906,296.9561462402344,0.497792899608612,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2522495090961456,-3742.446044921875,304.1509704589844,0.9419026970863342,0.3148025274276733,0.220876544713974,293.1338806152344,297.1499938964844,293.1499938964844,0.3201268911361694,-6124.2490234375,304.1185913085937,0.9990000128746032,0.4030448794364929,0.362314760684967,293.2664489746094,297.1499938964844,293.1499938964844,0.0089037772268056,-2982.02978515625,300.7970886230469,0.497792899608612,0.050000000745058,0.2315394282341003,291.134033203125,291.1499938964844,261.8263854980469,260.2094421386719,279.8697204589844,293.2664794921875,290.12750244140625,1.0,0.2591307759284973,0.8036922812461853,0.8036922812461853,1.0,1.0,-1.2032129764556885,0.5129284262657166,0.6902845501899719,0.2234044373035431,0.0,0.0,0.5115936398506165,45.5898666381836,70.0,-76.58907318115234,-12307.26171875,192.17843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8261413574219,307.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.083984375,18000.0,0.0,0.0,0.2758461534976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651558101177215,0.4651611745357513,-5.380341463023797e-06,0.0,0.0002799487847369,0.0,0.0,26.34157943725586,0.0,0.0,0.0,0.3578605949878692,4.0,0.0,1.0
480660,293.149658203125,297.1499938964844,293.1499938964844,0.1033051162958145,-2367.585205078125,304.1479797363281,0.7242135405540466,0.1532657891511917,0.1393010318279266,293.21270751953125,297.1499938964844,293.1499938964844,0.0049964571371674,-405.3623046875,296.9273986816406,0.485870361328125,0.050000000745058,0.0490264259278774,293.1827697753906,297.1499938964844,293.1499938964844,0.252806007862091,-3749.75732421875,304.1497802734375,0.9154914021492004,0.3141756057739258,0.2205950319766998,293.1777648925781,297.1499938964844,293.1499938964844,0.3364079594612121,-6374.126953125,304.10455322265625,0.9915086030960084,0.394565612077713,0.3762551248073578,293.2669677734375,297.1499938964844,293.1499938964844,0.00892452057451,-2993.35546875,300.7424621582031,0.485870361328125,0.050000000745058,0.2325602620840072,291.085205078125,291.1499938964844,261.859375,260.23614501953125,279.8756408691406,293.26690673828125,290.084228515625,1.0,0.2683484852313995,0.8031485080718994,0.8031485080718994,1.0,1.0,-1.2212426662445068,0.5209041833877563,0.7003385424613953,0.2279646843671798,0.0,0.0,0.5240566730499268,51.30582046508789,73.0,-49.12825393676758,-12537.7890625,209.9925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261657714844,307.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17854.2421875,18000.0,0.0,0.0,0.2742961943149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483361542224884,0.483366996049881,-5.460161446535494e-06,0.0,0.0002783757518045,0.0,0.0,28.0255069732666,0.0,0.0,0.0,0.363536924123764,4.0,0.0,1.0
480720,293.149658203125,297.1499938964844,293.1499938964844,0.1033051162958145,-2367.585205078125,304.1479797363281,0.7242135405540466,0.1532657891511917,0.1393010318279266,293.21270751953125,297.1499938964844,293.1499938964844,0.0049964571371674,-405.3623046875,296.9273986816406,0.485870361328125,0.050000000745058,0.0490264259278774,293.1827697753906,297.1499938964844,293.1499938964844,0.252806007862091,-3749.75732421875,304.1497802734375,0.9154914021492004,0.3141756057739258,0.2205950319766998,293.1777648925781,297.1499938964844,293.1499938964844,0.3364079594612121,-6374.126953125,304.10455322265625,0.9915086030960084,0.394565612077713,0.3762551248073578,293.2669677734375,297.1499938964844,293.1499938964844,0.00892452057451,-2993.35546875,300.7424621582031,0.485870361328125,0.050000000745058,0.2325602620840072,291.085205078125,291.1499938964844,261.859375,260.23614501953125,279.8756408691406,293.26690673828125,290.084228515625,1.0,0.2683484852313995,0.8031485080718994,0.8031485080718994,1.0,1.0,-1.2212426662445068,0.5209041833877563,0.7003385424613953,0.2279646843671798,0.0,0.0,0.5240566730499268,51.30582046508789,73.0,-49.12825393676758,-12537.7890625,209.9925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261657714844,307.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17854.2421875,18000.0,0.0,0.0,0.2742961943149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483361542224884,0.483366996049881,-5.460161446535494e-06,0.0,0.0002783757518045,0.0,0.0,28.0255069732666,0.0,0.0,0.0,0.363536924123764,4.0,0.0,1.0
480780,293.1497802734375,297.1499938964844,293.1499938964844,0.1032902300357818,-2366.752197265625,304.148681640625,0.7074502110481262,0.1532511264085769,0.139556273818016,293.2052307128906,297.1499938964844,293.1499938964844,0.0050202310085296,-406.7049255371094,296.9427490234375,0.4727643728256225,0.050000000745058,0.0492800399661064,293.1819152832031,297.1499938964844,293.1499938964844,0.2518212497234344,-3737.455322265625,304.1515197753906,0.8915482759475708,0.313519150018692,0.2203357964754104,293.1992492675781,297.1499938964844,293.1499938964844,0.3305997252464294,-6275.953125,304.1289367675781,0.9654951095581056,0.3894575834274292,0.3705763518810272,293.2682800292969,297.1499938964844,293.1499938964844,0.0089129153639078,-2990.047607421875,300.7058410644531,0.4727643728256225,0.050000000745058,0.2337632924318313,291.1148376464844,291.1499938964844,261.89129638671875,260.2618713378906,279.8930969238281,293.2681884765625,290.1173400878906,1.0,0.2757854759693146,0.8026047348976135,0.8026047348976135,1.0,1.0,-1.216343879699707,0.5186955332756042,0.6976484060287476,0.2265590280294418,0.0,0.0,0.5271472334861755,57.65249633789063,76.0,17.650678634643555,-12550.5322265625,221.4312896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,307.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.11328125,18000.0,0.0,0.0,0.2740406394004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945394694805145,0.4945450127124786,-5.543305633182172e-06,0.0,0.0002781164075713,0.0,0.0,29.24269676208496,0.0,0.0,0.0,0.3674154579639435,4.0,0.0,1.0
480840,293.1497802734375,297.1499938964844,293.1499938964844,0.1032902300357818,-2366.752197265625,304.148681640625,0.7074502110481262,0.1532511264085769,0.139556273818016,293.2052307128906,297.1499938964844,293.1499938964844,0.0050202310085296,-406.7049255371094,296.9427490234375,0.4727643728256225,0.050000000745058,0.0492800399661064,293.1819152832031,297.1499938964844,293.1499938964844,0.2518212497234344,-3737.455322265625,304.1515197753906,0.8915482759475708,0.313519150018692,0.2203357964754104,293.1992492675781,297.1499938964844,293.1499938964844,0.3305997252464294,-6275.953125,304.1289367675781,0.9654951095581056,0.3894575834274292,0.3705763518810272,293.2682800292969,297.1499938964844,293.1499938964844,0.0089129153639078,-2990.047607421875,300.7058410644531,0.4727643728256225,0.050000000745058,0.2337632924318313,291.1148376464844,291.1499938964844,261.89129638671875,260.2618713378906,279.8930969238281,293.2681884765625,290.1173400878906,1.0,0.2757854759693146,0.8026047348976135,0.8026047348976135,1.0,1.0,-1.216343879699707,0.5186955332756042,0.6976484060287476,0.2265590280294418,0.0,0.0,0.5271472334861755,57.65249633789063,76.0,17.650678634643555,-12550.5322265625,221.4312896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,307.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.11328125,18000.0,0.0,0.0,0.2740406394004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945394694805145,0.4945450127124786,-5.543305633182172e-06,0.0,0.0002781164075713,0.0,0.0,29.24269676208496,0.0,0.0,0.0,0.3674154579639435,4.0,0.0,1.0
480900,293.14996337890625,297.1499938964844,293.1499938964844,0.1033110097050666,-2367.011474609375,304.1488952636719,0.7004311680793762,0.1532169729471206,0.1396352499723434,293.2019348144531,297.1499938964844,293.1499938964844,0.0050296634435653,-407.3242492675781,296.9461975097656,0.4666600525379181,0.050000000745058,0.0493901036679744,293.1816101074219,297.1499938964844,293.1499938964844,0.251470148563385,-3733.188232421875,304.15185546875,0.882581889629364,0.3131741881370544,0.2201822251081466,293.2035522460937,297.1499938964844,293.1499938964844,0.3290364742279053,-6249.8662109375,304.1355895996094,0.9544460773468018,0.3879886567592621,0.369037926197052,293.2690124511719,297.1499938964844,293.1499938964844,0.0089053390547633,-2988.8212890625,300.685302734375,0.4666600525379181,0.050000000745058,0.2342853844165802,291.122314453125,291.1499938964844,261.9067687988281,260.2742919921875,279.9010314941406,293.2689208984375,290.1229858398437,1.0,0.2790596485137939,0.8023328185081482,0.8023328185081482,1.0,1.0,-1.215166091918945,0.5181598663330078,0.6970062255859375,0.2261772602796554,0.0,0.0,0.5281964540481567,60.42065048217773,76.0,15.4815673828125,-12526.2314453125,226.74295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,307.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.666015625,18000.0,0.0,0.0,0.2741369903087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961491227149963,0.4961546659469604,-5.558857992582489e-06,0.0,0.0002782141964416,0.0,0.0,29.43656349182129,0.0,0.0,0.0,0.3680988848209381,4.0,0.0,1.0
