time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.150146484375,297.1499938964844,293.1499938964844,0.1033495143055915,-2367.65869140625,304.1490173339844,0.6942727565765381,0.1531798392534256,0.1396999657154083,293.1988525390625,297.1499938964844,293.1499938964844,0.0050397566519677,-408.043212890625,296.94708251953125,0.4605681300163269,0.050000000745058,0.0494921691715717,293.181396484375,297.1499938964844,293.1499938964844,0.251172810792923,-3729.626953125,304.1520690917969,0.8747909069061279,0.3128154277801513,0.2200128883123397,293.205810546875,297.1499938964844,293.1499938964844,0.3279503583908081,-6231.767578125,304.14013671875,0.9445074200630188,0.3868634104728699,0.3679241836071014,293.2696838378906,297.1499938964844,293.1499938964844,0.0088982917368412,-2988.024169921875,300.66357421875,0.4605681300163269,0.050000000745058,0.2347695380449295,291.12518310546875,291.1499938964844,261.9218444824219,260.2863464355469,279.9084777832031,293.2696228027344,290.12579345703125,1.0,0.2820976674556732,0.8020868897438049,0.8020868897438049,1.0,1.0,-1.214406967163086,0.5178131461143494,0.6965938806533813,0.2259058356285095,0.0,0.0,0.5295600295066833,62.99249267578125,79.0,12.80245590209961,-12511.6845703125,231.7885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960266113281,307.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.92578125,18000.0,0.0,0.0,0.2743369042873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983547329902649,0.4983603060245514,-5.572509962803451e-06,0.0,0.0002784170792438,0.0,0.0,29.66880416870117,0.0,0.0,0.0,0.3688721656799316,4.0,0.0,1.0
481020,293.1504821777344,297.1499938964844,293.1499938964844,0.1034042835235595,-2368.539794921875,304.1492614746094,0.6838886737823486,0.1531094014644622,0.1398118883371353,293.1932678222656,297.1499938964844,293.1499938964844,0.0050579216331243,-409.3190612792969,296.9490966796875,0.4503159523010254,0.050000000745058,0.0496781766414642,293.18115234375,297.1499938964844,293.1499938964844,0.2505110502243042,-3721.707763671875,304.1524658203125,0.8617724180221558,0.3120684921741485,0.2196370810270309,293.207275390625,297.1499938964844,293.1499938964844,0.3263113796710968,-6204.8251953125,304.14605712890625,0.9274113774299622,0.3851445615291595,0.3663438558578491,293.2708435058594,297.1499938964844,293.1499938964844,0.0088796056807041,-2985.2041015625,300.6205139160156,0.4503159523010254,0.050000000745058,0.2356518805027008,291.1315002441406,291.1499938964844,261.9506225585937,260.30926513671875,279.92242431640625,293.2707824707031,290.13201904296875,1.0,0.2875927686691284,0.8015950322151184,0.8015950322151184,1.0,1.0,-1.213475465774536,0.5173807144165039,0.6960946917533875,0.2255150526762008,0.0,0.0,0.5315924286842346,67.6860122680664,82.0,9.803817749023438,-12487.4130859375,241.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,307.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7578125,18000.0,0.0,0.0,0.2750192880630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023619532585144,0.5023675560951233,-5.59810223421664e-06,0.0,0.0002791096048895,0.0,0.0,30.097087860107425,0.0,0.0,0.0,0.3702495396137237,4.0,0.0,1.0
481080,293.1504821777344,297.1499938964844,293.1499938964844,0.1034042835235595,-2368.539794921875,304.1492614746094,0.6838886737823486,0.1531094014644622,0.1398118883371353,293.1932678222656,297.1499938964844,293.1499938964844,0.0050579216331243,-409.3190612792969,296.9490966796875,0.4503159523010254,0.050000000745058,0.0496781766414642,293.18115234375,297.1499938964844,293.1499938964844,0.2505110502243042,-3721.707763671875,304.1524658203125,0.8617724180221558,0.3120684921741485,0.2196370810270309,293.207275390625,297.1499938964844,293.1499938964844,0.3263113796710968,-6204.8251953125,304.14605712890625,0.9274113774299622,0.3851445615291595,0.3663438558578491,293.2708435058594,297.1499938964844,293.1499938964844,0.0088796056807041,-2985.2041015625,300.6205139160156,0.4503159523010254,0.050000000745058,0.2356518805027008,291.1315002441406,291.1499938964844,261.9506225585937,260.30926513671875,279.92242431640625,293.2707824707031,290.13201904296875,1.0,0.2875927686691284,0.8015950322151184,0.8015950322151184,1.0,1.0,-1.213475465774536,0.5173807144165039,0.6960946917533875,0.2255150526762008,0.0,0.0,0.5315924286842346,67.6860122680664,82.0,9.803817749023438,-12487.4130859375,241.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,307.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7578125,18000.0,0.0,0.0,0.2750192880630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023619532585144,0.5023675560951233,-5.59810223421664e-06,0.0,0.0002791096048895,0.0,0.0,30.097087860107425,0.0,0.0,0.0,0.3702495396137237,4.0,0.0,1.0
481140,293.1507263183594,297.1499938964844,293.1499938964844,0.1034712195396423,-2369.695556640625,304.1493835449219,0.6753718852996826,0.1530487984418869,0.1399150192737579,293.1883850097656,297.1499938964844,293.1499938964844,0.0050745331682264,-410.5142211914063,296.9497375488281,0.4422434568405151,0.050000000745058,0.0498464927077293,293.1810607910156,297.1499938964844,293.1499938964844,0.2498544752597808,-3713.910400390625,304.1527404785156,0.8511635065078735,0.3112993836402893,0.2192295789718628,293.2070007324219,297.1499938964844,293.1499938964844,0.3250356316566467,-6184.36181640625,304.1494445800781,0.9134470224380492,0.3837497234344482,0.3651430308818817,293.271728515625,297.1499938964844,293.1499938964844,0.0088582532480359,-2981.900146484375,300.5771179199219,0.4422434568405151,0.050000000745058,0.2364502996206283,291.13525390625,291.1499938964844,261.9773254394531,260.3303527832031,279.9351806640625,293.27166748046875,290.13555908203125,1.0,0.2924840450286865,0.8011031746864319,0.8011031746864319,1.0,1.0,-1.2128289937973022,0.5170743465423584,0.6957547068595886,0.2251996397972107,0.0,0.0,0.5332852005958557,71.93589782714844,85.0,6.260501861572266,-12465.66796875,249.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,307.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.353515625,18000.0,0.0,0.0,0.2759605050086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054925084114075,0.5054981708526611,-5.618308023258578e-06,0.0,0.0002800648217089,0.0,0.0,30.43516731262207,0.0,0.0,0.0,0.3713399171829223,4.0,0.0,1.0
481200,293.1507263183594,297.1499938964844,293.1499938964844,0.1034712195396423,-2369.695556640625,304.1493835449219,0.6753718852996826,0.1530487984418869,0.1399150192737579,293.1883850097656,297.1499938964844,293.1499938964844,0.0050745331682264,-410.5142211914063,296.9497375488281,0.4422434568405151,0.050000000745058,0.0498464927077293,293.1810607910156,297.1499938964844,293.1499938964844,0.2498544752597808,-3713.910400390625,304.1527404785156,0.8511635065078735,0.3112993836402893,0.2192295789718628,293.2070007324219,297.1499938964844,293.1499938964844,0.3250356316566467,-6184.36181640625,304.1494445800781,0.9134470224380492,0.3837497234344482,0.3651430308818817,293.271728515625,297.1499938964844,293.1499938964844,0.0088582532480359,-2981.900146484375,300.5771179199219,0.4422434568405151,0.050000000745058,0.2364502996206283,291.13525390625,291.1499938964844,261.9773254394531,260.3303527832031,279.9351806640625,293.27166748046875,290.13555908203125,1.0,0.2924840450286865,0.8011031746864319,0.8011031746864319,1.0,1.0,-1.2128289937973022,0.5170743465423584,0.6957547068595886,0.2251996397972107,0.0,0.0,0.5332852005958557,71.93589782714844,85.0,6.260501861572266,-12465.66796875,249.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,307.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.353515625,18000.0,0.0,0.0,0.2759605050086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054925084114075,0.5054981708526611,-5.618308023258578e-06,0.0,0.0002800648217089,0.0,0.0,30.43516731262207,0.0,0.0,0.0,0.3713399171829223,4.0,0.0,1.0
481260,293.15087890625,297.1499938964844,293.1499938964844,0.1035369485616684,-2370.840087890625,304.14947509765625,0.6681713461875916,0.1529964208602905,0.1400143057107925,293.1841125488281,297.1499938964844,293.1499938964844,0.0050899279303848,-411.6221618652344,296.9501037597656,0.4356593787670135,0.050000000745058,0.0500023066997528,293.1810302734375,297.1499938964844,293.1499938964844,0.2491755783557891,-3705.862548828125,304.1529541015625,0.8421931862831116,0.3105159103870392,0.2188021540641784,293.2060852050781,297.1499938964844,293.1499938964844,0.3238649666309356,-6165.98291015625,304.15155029296875,0.9022527933120728,0.3824898302555084,0.3640884459018707,293.2723999023437,297.1499938964844,293.1499938964844,0.008834215812385,-2977.91357421875,300.533935546875,0.4356593787670135,0.050000000745058,0.2371894121170044,291.1385498046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9465637207031,293.2723693847656,290.1388854980469,1.0,0.2969276010990143,0.8006895780563354,0.8006895780563354,1.0,1.0,-1.2122434377670288,0.5168017745018005,0.695441722869873,0.2249110490083694,0.0,0.0,0.534595251083374,75.8702163696289,73.0,5.130218029022217,-12449.1162109375,257.5766296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.48828125,18000.0,0.0,0.0,0.2770401537418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080673694610596,0.5080730319023132,-5.6351486819039565e-06,0.0,0.0002811605518218,0.0,0.0,30.715919494628903,0.0,0.0,0.0,0.3722358345985412,4.0,0.0,1.0
481320,293.15087890625,297.1499938964844,293.1499938964844,0.1035369485616684,-2370.840087890625,304.14947509765625,0.6681713461875916,0.1529964208602905,0.1400143057107925,293.1841125488281,297.1499938964844,293.1499938964844,0.0050899279303848,-411.6221618652344,296.9501037597656,0.4356593787670135,0.050000000745058,0.0500023066997528,293.1810302734375,297.1499938964844,293.1499938964844,0.2491755783557891,-3705.862548828125,304.1529541015625,0.8421931862831116,0.3105159103870392,0.2188021540641784,293.2060852050781,297.1499938964844,293.1499938964844,0.3238649666309356,-6165.98291015625,304.15155029296875,0.9022527933120728,0.3824898302555084,0.3640884459018707,293.2723999023437,297.1499938964844,293.1499938964844,0.008834215812385,-2977.91357421875,300.533935546875,0.4356593787670135,0.050000000745058,0.2371894121170044,291.1385498046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9465637207031,293.2723693847656,290.1388854980469,1.0,0.2969276010990143,0.8006895780563354,0.8006895780563354,1.0,1.0,-1.2122434377670288,0.5168017745018005,0.695441722869873,0.2249110490083694,0.0,0.0,0.534595251083374,75.8702163696289,73.0,5.130218029022217,-12449.1162109375,257.5766296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.48828125,18000.0,0.0,0.0,0.2770401537418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080673694610596,0.5080730319023132,-5.6351486819039565e-06,0.0,0.0002811605518218,0.0,0.0,30.715919494628903,0.0,0.0,0.0,0.3722358345985412,4.0,0.0,1.0
481380,293.1508178710937,297.1499938964844,293.1499938964844,0.1034596189856529,-2369.2978515625,304.1497802734375,0.6690021753311157,0.1529871821403503,0.1399715989828109,293.18035888671875,297.1499938964844,293.1499938964844,0.0050859893672168,-411.2566223144531,296.9515686035156,0.4364528954029083,0.050000000745058,0.049982514232397,293.18096923828125,297.1499938964844,293.1499938964844,0.2482846081256866,-3695.22802734375,304.1534729003906,0.8425442576408386,0.3097468018531799,0.2182466238737106,293.204833984375,297.1499938964844,293.1499938964844,0.3225228786468506,-6145.16650390625,304.1532897949219,0.9024771451950072,0.3813246190547943,0.3629487752914428,293.2728271484375,297.1499938964844,293.1499938964844,0.0087686982005834,-2963.262451171875,300.49176025390625,0.4364528954029083,0.050000000745058,0.2370955348014831,291.1435546875,291.1499938964844,262.02294921875,260.36578369140625,279.95751953125,293.2727966308594,290.144287109375,1.0,0.2956056892871856,0.800275981426239,0.800275981426239,1.0,1.0,-1.21002197265625,0.5157948136329651,0.6942270994186401,0.2242232710123062,0.0,0.0,0.5351657867431641,75.33457946777344,61.0,7.731260299682617,-12425.5126953125,255.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,307.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.2781431078910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096510052680969,0.5096566081047058,-5.6469243645551614e-06,0.0,0.0002822798851411,0.0,0.0,30.895898818969727,0.0,0.0,0.0,0.3727997541427612,4.0,0.0,1.0
481440,293.1508178710937,297.1499938964844,293.1499938964844,0.1034596189856529,-2369.2978515625,304.1497802734375,0.6690021753311157,0.1529871821403503,0.1399715989828109,293.18035888671875,297.1499938964844,293.1499938964844,0.0050859893672168,-411.2566223144531,296.9515686035156,0.4364528954029083,0.050000000745058,0.049982514232397,293.18096923828125,297.1499938964844,293.1499938964844,0.2482846081256866,-3695.22802734375,304.1534729003906,0.8425442576408386,0.3097468018531799,0.2182466238737106,293.204833984375,297.1499938964844,293.1499938964844,0.3225228786468506,-6145.16650390625,304.1532897949219,0.9024771451950072,0.3813246190547943,0.3629487752914428,293.2728271484375,297.1499938964844,293.1499938964844,0.0087686982005834,-2963.262451171875,300.49176025390625,0.4364528954029083,0.050000000745058,0.2370955348014831,291.1435546875,291.1499938964844,262.02294921875,260.36578369140625,279.95751953125,293.2727966308594,290.144287109375,1.0,0.2956056892871856,0.800275981426239,0.800275981426239,1.0,1.0,-1.21002197265625,0.5157948136329651,0.6942270994186401,0.2242232710123062,0.0,0.0,0.5351657867431641,75.33457946777344,61.0,7.731260299682617,-12425.5126953125,255.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,307.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.2781431078910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096510052680969,0.5096566081047058,-5.6469243645551614e-06,0.0,0.0002822798851411,0.0,0.0,30.895898818969727,0.0,0.0,0.0,0.3727997541427612,4.0,0.0,1.0
481500,293.1506042480469,297.1499938964844,293.1499938964844,0.103388026356697,-2367.90283203125,304.14996337890625,0.6719274520874023,0.1530152708292007,0.1399256885051727,293.1786193847656,297.1499938964844,293.1499938964844,0.0050778239965438,-410.5930480957031,296.9530944824219,0.4391195476055145,0.050000000745058,0.0499181039631366,293.1808166503906,297.1499938964844,293.1499938964844,0.2477729022502899,-3689.106689453125,304.1537780761719,0.8455896973609924,0.309380441904068,0.217939868569374,293.2040710449219,297.1499938964844,293.1499938964844,0.3217897415161133,-6133.8583984375,304.1540222167969,0.906002163887024,0.380780816078186,0.362360805273056,293.2728881835937,297.1499938964844,293.1499938964844,0.0087232226505875,-2952.55029296875,300.4714050292969,0.4391195476055145,0.050000000745058,0.2367900013923645,291.1473693847656,291.1499938964844,262.0325012207031,260.3730163574219,279.9626770019531,293.2728881835937,290.14813232421875,1.0,0.2934297919273376,0.8000692129135132,0.8000692129135132,1.0,1.0,-1.2084490060806274,0.5150853991508484,0.693363606929779,0.2237626314163208,0.0,0.0,0.5349604487419128,73.67967987060547,61.0,9.182459831237791,-12409.09765625,251.635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,307.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.900390625,18000.0,0.0,0.0,0.2786556780338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509697675704956,0.5097033381462097,-5.649060767609626e-06,0.0,0.0002828000870067,0.0,0.0,30.909481048583984,0.0,0.0,0.0,0.3728362917900085,4.0,0.0,1.0
481560,293.1503295898437,297.1499938964844,293.1499938964844,0.1033101826906204,-2366.395263671875,304.1501159667969,0.6762678623199463,0.1530640125274658,0.1398735344409942,293.1769714355469,297.1499938964844,293.1499938964844,0.0050667598843574,-409.7121887207031,296.9547424316406,0.4431253373622894,0.050000000745058,0.0498270317912101,293.1806335449219,297.1499938964844,293.1499938964844,0.2472438365221023,-3682.7841796875,304.154052734375,0.8502533435821533,0.3090258836746216,0.2176218032836914,293.2032165527344,297.1499938964844,293.1499938964844,0.3210462629795074,-6122.43798828125,304.1546325683594,0.9116515517234802,0.3802611827850342,0.3617694973945617,293.2728576660156,297.1499938964844,293.1499938964844,0.008672141470015,-2940.346435546875,300.4513244628906,0.4431253373622894,0.050000000745058,0.2363579869270324,291.1512145996094,291.1499938964844,262.04119873046875,260.3795166015625,279.9674987792969,293.2728881835937,290.1519775390625,1.0,0.2904426455497741,0.7998682856559753,0.7998682856559753,1.0,1.0,-1.206667184829712,0.5142831206321716,0.6923840641975403,0.2232513278722763,0.0,0.0,0.5344897508621216,71.34668731689453,49.0,9.898776054382324,-12390.0888671875,246.18020629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.2791174054145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092213153839111,0.5092269778251648,-5.648023034154903e-06,0.0,0.0002832686877809,0.0,0.0,30.86682510375977,0.0,0.0,0.0,0.3726964890956878,4.0,0.0,1.0
481620,293.1495361328125,297.1499938964844,293.1499938964844,0.103150226175785,-2363.315673828125,304.1503295898437,0.6890180706977844,0.1532158851623535,0.1397629976272583,293.17388916015625,297.1499938964844,293.1499938964844,0.0050382474437355,-407.4753723144531,296.9581298828125,0.4553116858005523,0.050000000745058,0.0495842322707176,293.1801452636719,297.1499938964844,293.1499938964844,0.2461573928594589,-3669.82373046875,304.1545104980469,0.8643686175346375,0.3083469867706299,0.2169633209705352,293.20135498046875,297.1499938964844,293.1499938964844,0.3195560872554779,-6099.66357421875,304.1555480957031,0.9293982982635498,0.3792873919010162,0.3605902194976806,293.2725524902344,297.1499938964844,293.1499938964844,0.0085582770407199,-2912.729248046875,300.4118347167969,0.4553116858005523,0.050000000745058,0.2352062463760376,291.1586608886719,291.1499938964844,262.055908203125,260.3902587890625,279.9761657714844,293.2725830078125,290.15936279296875,1.0,0.2825049757957458,0.7994665503501892,0.7994665503501892,1.0,1.0,-1.2026548385620115,0.5124778151512146,0.6901770830154419,0.2221208661794662,0.0,0.0,0.5328345894813538,65.13864135742188,37.0,10.134003639221191,-12347.1611328125,231.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.005859375,18000.0,0.0,0.0,0.2798305153846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069469213485718,0.5069525241851807,-5.637477443087846e-06,0.0,0.000283992383629,0.0,0.0,30.63793563842773,0.0,0.0,0.0,0.3719586730003357,4.0,0.0,1.0
481680,293.1495361328125,297.1499938964844,293.1499938964844,0.103150226175785,-2363.315673828125,304.1503295898437,0.6890180706977844,0.1532158851623535,0.1397629976272583,293.17388916015625,297.1499938964844,293.1499938964844,0.0050382474437355,-407.4753723144531,296.9581298828125,0.4553116858005523,0.050000000745058,0.0495842322707176,293.1801452636719,297.1499938964844,293.1499938964844,0.2461573928594589,-3669.82373046875,304.1545104980469,0.8643686175346375,0.3083469867706299,0.2169633209705352,293.20135498046875,297.1499938964844,293.1499938964844,0.3195560872554779,-6099.66357421875,304.1555480957031,0.9293982982635498,0.3792873919010162,0.3605902194976806,293.2725524902344,297.1499938964844,293.1499938964844,0.0085582770407199,-2912.729248046875,300.4118347167969,0.4553116858005523,0.050000000745058,0.2352062463760376,291.1586608886719,291.1499938964844,262.055908203125,260.3902587890625,279.9761657714844,293.2725830078125,290.15936279296875,1.0,0.2825049757957458,0.7994665503501892,0.7994665503501892,1.0,1.0,-1.2026548385620115,0.5124778151512146,0.6901770830154419,0.2221208661794662,0.0,0.0,0.5328345894813538,65.13864135742188,37.0,10.134003639221191,-12347.1611328125,231.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,307.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.005859375,18000.0,0.0,0.0,0.2798305153846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069469213485718,0.5069525241851807,-5.637477443087846e-06,0.0,0.000283992383629,0.0,0.0,30.63793563842773,0.0,0.0,0.0,0.3719586730003357,4.0,0.0,1.0
481740,293.1485595703125,297.1499938964844,293.1499938964844,0.1029988154768943,-2360.4169921875,304.1504821777344,0.707370936870575,0.1534283608198166,0.1396556794643402,293.17108154296875,297.1499938964844,293.1499938964844,0.0050038355402648,-404.805419921875,296.9613342285156,0.4725599586963653,0.050000000745058,0.049283992499113,293.1795959472656,297.1499938964844,293.1499938964844,0.2450574487447738,-3656.733154296875,304.15484619140625,0.8855859637260437,0.3076983094215393,0.216285690665245,293.1993713378906,297.1499938964844,293.1499938964844,0.3180920481681824,-6077.4130859375,304.1561279296875,0.9549339413642884,0.3783898651599884,0.3594285547733307,293.2719116210937,297.1499938964844,293.1499938964844,0.008434796705842,-2882.327880859375,300.3731689453125,0.4725599586963653,0.050000000745058,0.2337820380926132,291.165283203125,291.1499938964844,262.06671142578125,260.39764404296875,279.98321533203125,293.2719421386719,290.1658935546875,1.0,0.2724759876728058,0.7990648150444031,0.7990648150444031,1.0,1.0,-1.1982485055923462,0.5104956030845642,0.687752902507782,0.2208991646766662,0.0,0.0,0.5303412675857544,57.470890045166016,25.0,9.138522148132324,-12299.34765625,214.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.2801922261714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031057596206665,0.5031113624572754,-5.61700608159299e-06,0.0,0.0002843594993464,0.0,0.0,30.241527557373047,0.0,0.0,0.0,0.3706816434860229,4.0,0.0,1.0
481800,293.1485595703125,297.1499938964844,293.1499938964844,0.1029988154768943,-2360.4169921875,304.1504821777344,0.707370936870575,0.1534283608198166,0.1396556794643402,293.17108154296875,297.1499938964844,293.1499938964844,0.0050038355402648,-404.805419921875,296.9613342285156,0.4725599586963653,0.050000000745058,0.049283992499113,293.1795959472656,297.1499938964844,293.1499938964844,0.2450574487447738,-3656.733154296875,304.15484619140625,0.8855859637260437,0.3076983094215393,0.216285690665245,293.1993713378906,297.1499938964844,293.1499938964844,0.3180920481681824,-6077.4130859375,304.1561279296875,0.9549339413642884,0.3783898651599884,0.3594285547733307,293.2719116210937,297.1499938964844,293.1499938964844,0.008434796705842,-2882.327880859375,300.3731689453125,0.4725599586963653,0.050000000745058,0.2337820380926132,291.165283203125,291.1499938964844,262.06671142578125,260.39764404296875,279.98321533203125,293.2719421386719,290.1658935546875,1.0,0.2724759876728058,0.7990648150444031,0.7990648150444031,1.0,1.0,-1.1982485055923462,0.5104956030845642,0.687752902507782,0.2208991646766662,0.0,0.0,0.5303412675857544,57.470890045166016,25.0,9.138522148132324,-12299.34765625,214.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,307.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.2801922261714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031057596206665,0.5031113624572754,-5.61700608159299e-06,0.0,0.0002843594993464,0.0,0.0,30.241527557373047,0.0,0.0,0.0,0.3706816434860229,4.0,0.0,1.0
481860,293.1474609375,297.1499938964844,293.1499938964844,0.1028680950403213,-2357.93017578125,304.1505432128906,0.7303429245948792,0.1536880582571029,0.1395590156316757,293.1685485839844,297.1499938964844,293.1499938964844,0.0049658897332847,-401.88665771484375,296.9639892578125,0.4900610744953155,0.050000000745058,0.048947237432003,293.1789855957031,297.1499938964844,293.1499938964844,0.243969589471817,-3643.81982421875,304.155029296875,0.916373372077942,0.3070724904537201,0.2155976742506027,293.19732666015625,297.1499938964844,293.1499938964844,0.3166829943656921,-6056.09814453125,304.15643310546875,0.9852012395858764,0.3775527477264404,0.3582914471626282,293.2710266113281,297.1499938964844,293.1499938964844,0.0083069391548633,-2850.494873046875,300.3349914550781,0.4900610744953155,0.050000000745058,0.2321846187114715,291.1705017089844,291.1499938964844,262.0732727050781,260.40142822265625,279.9884338378906,293.2710876464844,290.1709289550781,1.0,0.2607993483543396,0.798700749874115,0.798700749874115,1.0,1.0,-1.193620204925537,0.5084170699119568,0.6852030754089355,0.2196345627307891,0.0,0.0,0.5272449851036072,48.87583923339844,25.0,7.285163402557373,-12248.7958984375,195.7601928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.595703125,18000.0,0.0,0.0,0.2801499664783478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980829358100891,0.4980885088443756,-5.58890451429761e-06,0.0,0.0002843166003003,0.0,0.0,29.72174072265625,0.0,0.0,0.0,0.3689998686313629,4.0,0.0,1.0
481920,293.1474609375,297.1499938964844,293.1499938964844,0.1028680950403213,-2357.93017578125,304.1505432128906,0.7303429245948792,0.1536880582571029,0.1395590156316757,293.1685485839844,297.1499938964844,293.1499938964844,0.0049658897332847,-401.88665771484375,296.9639892578125,0.4900610744953155,0.050000000745058,0.048947237432003,293.1789855957031,297.1499938964844,293.1499938964844,0.243969589471817,-3643.81982421875,304.155029296875,0.916373372077942,0.3070724904537201,0.2155976742506027,293.19732666015625,297.1499938964844,293.1499938964844,0.3166829943656921,-6056.09814453125,304.15643310546875,0.9852012395858764,0.3775527477264404,0.3582914471626282,293.2710266113281,297.1499938964844,293.1499938964844,0.0083069391548633,-2850.494873046875,300.3349914550781,0.4900610744953155,0.050000000745058,0.2321846187114715,291.1705017089844,291.1499938964844,262.0732727050781,260.40142822265625,279.9884338378906,293.2710876464844,290.1709289550781,1.0,0.2607993483543396,0.798700749874115,0.798700749874115,1.0,1.0,-1.193620204925537,0.5084170699119568,0.6852030754089355,0.2196345627307891,0.0,0.0,0.5272449851036072,48.87583923339844,25.0,7.285163402557373,-12248.7958984375,195.7601928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.595703125,18000.0,0.0,0.0,0.2801499664783478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980829358100891,0.4980885088443756,-5.58890451429761e-06,0.0,0.0002843166003003,0.0,0.0,29.72174072265625,0.0,0.0,0.0,0.3689998686313629,4.0,0.0,1.0
481980,293.1463623046875,297.1499938964844,293.1499938964844,0.1028607711195945,-2357.748291015625,304.1503601074219,0.748508632183075,0.1539695560932159,0.1395983248949051,293.1662292480469,297.1499938964844,293.1499938964844,0.0049414206296205,-399.9794006347656,296.96636962890625,0.5031686425209045,0.050000000745058,0.0487265065312385,293.17840576171875,297.1499938964844,293.1499938964844,0.2430116087198257,-3632.49267578125,304.1549377441406,0.9435619115829468,0.3064524829387665,0.2150030881166458,293.1930847167969,297.1499938964844,293.1499938964844,0.3090909421443939,-5936.8974609375,304.1681823730469,0.9990000128746032,0.3771967589855194,0.3510477542877197,293.2699584960937,297.1499938964844,293.1499938964844,0.008208249695599,-2825.931884765625,300.29736328125,0.5031686425209045,0.050000000745058,0.2311375588178634,291.1748962402344,291.1499938964844,262.07525634765625,260.4012756347656,279.99493408203125,293.27001953125,290.1763916015625,1.0,0.2521331906318664,0.7983367443084717,0.7983367443084717,1.0,1.0,-1.1827454566955566,0.503535270690918,0.6792101263999939,0.2168845385313034,0.0,0.0,0.5236743688583374,43.13180541992188,25.0,12.284955978393556,-12165.3076171875,180.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,307.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.18359375,18000.0,0.0,0.0,0.2796798348426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923446178436279,0.492350161075592,-5.556141786655644e-06,0.0,0.0002838394721038,0.0,0.0,29.131458282470703,0.0,0.0,0.0,0.3670715093612671,4.0,0.0,1.0
482040,293.1463623046875,297.1499938964844,293.1499938964844,0.1028607711195945,-2357.748291015625,304.1503601074219,0.748508632183075,0.1539695560932159,0.1395983248949051,293.1662292480469,297.1499938964844,293.1499938964844,0.0049414206296205,-399.9794006347656,296.96636962890625,0.5031686425209045,0.050000000745058,0.0487265065312385,293.17840576171875,297.1499938964844,293.1499938964844,0.2430116087198257,-3632.49267578125,304.1549377441406,0.9435619115829468,0.3064524829387665,0.2150030881166458,293.1930847167969,297.1499938964844,293.1499938964844,0.3090909421443939,-5936.8974609375,304.1681823730469,0.9990000128746032,0.3771967589855194,0.3510477542877197,293.2699584960937,297.1499938964844,293.1499938964844,0.008208249695599,-2825.931884765625,300.29736328125,0.5031686425209045,0.050000000745058,0.2311375588178634,291.1748962402344,291.1499938964844,262.07525634765625,260.4012756347656,279.99493408203125,293.27001953125,290.1763916015625,1.0,0.2521331906318664,0.7983367443084717,0.7983367443084717,1.0,1.0,-1.1827454566955566,0.503535270690918,0.6792101263999939,0.2168845385313034,0.0,0.0,0.5236743688583374,43.13180541992188,25.0,12.284955978393556,-12165.3076171875,180.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,307.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.18359375,18000.0,0.0,0.0,0.2796798348426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923446178436279,0.492350161075592,-5.556141786655644e-06,0.0,0.0002838394721038,0.0,0.0,29.131458282470703,0.0,0.0,0.0,0.3670715093612671,4.0,0.0,1.0
482100,293.1459655761719,297.1499938964844,293.1499938964844,0.1027863100171089,-2356.135009765625,304.1504211425781,0.7548461556434631,0.1540992110967636,0.1396607905626297,293.16522216796875,297.1499938964844,293.1499938964844,0.0049328398890793,-399.1112365722656,296.97442626953125,0.5077006220817566,0.050000000745058,0.0486613027751445,293.1782531738281,297.1499938964844,293.1499938964844,0.2423111051321029,-3623.949951171875,304.15533447265625,0.9522006511688232,0.3061255514621734,0.2147355526685714,293.18292236328125,297.1499938964844,293.1499938964844,0.2994316518306732,-5785.16357421875,304.1823425292969,0.9990000128746032,0.3786361217498779,0.3421218991279602,293.2693176269531,297.1499938964844,293.1499938964844,0.008164937607944,-2813.95263671875,300.2826232910156,0.5077006220817566,0.050000000745058,0.2308282703161239,291.1895751953125,291.1499938964844,262.07440185546875,260.399658203125,280.0001525878906,293.2694091796875,290.193603515625,1.0,0.2483813166618347,0.7981547117233276,0.7981547117233276,1.0,1.0,-1.1713343858718872,0.4984578192234039,0.6728765964508057,0.2139796018600464,0.0,0.0,0.519633948802948,41.31822967529297,25.0,31.22560310363769,-12082.0302734375,173.53872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,307.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.17578125,18000.0,0.0,0.0,0.2791856527328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878139197826385,0.4878194630146026,-5.535025593417231e-06,0.0,0.0002833379548974,0.0,0.0,28.691314697265625,0.0,0.0,0.0,0.3655644059181213,4.0,0.0,1.0
482160,293.1456298828125,297.1499938964844,293.1499938964844,0.1026945486664772,-2354.18798828125,304.1505126953125,0.7608683109283447,0.1542145162820816,0.1397157311439514,293.16436767578125,297.1499938964844,293.1499938964844,0.0049228821881115,-398.1289978027344,296.9838256835937,0.5120435953140259,0.050000000745058,0.048603743314743,293.1781921386719,297.1499938964844,293.1499938964844,0.2415709197521209,-3614.929443359375,304.1557006835937,0.9599197506904602,0.3057770431041717,0.2144580632448196,293.1682434082031,297.1499938964844,293.1499938964844,0.2905346751213074,-5645.7197265625,304.1925964355469,0.9990000128746032,0.3811028897762298,0.33404341340065,293.2686462402344,297.1499938964844,293.1499938964844,0.0081221563741564,-2802.00048828125,300.2691345214844,0.5120435953140259,0.050000000745058,0.2305552214384079,291.2071533203125,291.1499938964844,262.072265625,260.3969421386719,280.0041198730469,293.26873779296875,290.2099914550781,1.0,0.2449936121702194,0.7980226874351501,0.7980226874351501,1.0,1.0,-1.1609728336334229,0.4938573241233825,0.6671155691146851,0.2113509029150009,0.0,0.0,0.5140319466590881,39.71446228027344,28.0,35.3112678527832,-11978.609375,167.24374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,307.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4375,18000.0,0.0,0.0,0.2784464657306671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799670577049255,0.4799725413322449,-5.499065082403831e-06,0.0,0.0002825877454597,0.0,0.0,27.94093132019043,0.0,0.0,0.0,0.3630625903606415,4.0,0.0,1.0
482220,293.1451416015625,297.1499938964844,293.1499938964844,0.1027132347226142,-2354.4130859375,304.1502990722656,0.7698342800140381,0.1544249802827835,0.1398357301950454,293.1629943847656,297.1499938964844,293.1499938964844,0.0049101505428552,-397.0353393554688,296.9891967773437,0.5185273885726929,0.050000000745058,0.0485257282853126,293.1783142089844,297.1499938964844,293.1499938964844,0.2405413538217544,-3602.70263671875,304.1554870605469,0.9702361226081848,0.3050383329391479,0.2138958126306533,293.1346130371094,297.1499938964844,293.1499938964844,0.278137594461441,-5453.3369140625,304.1986389160156,0.9990000128746032,0.3874558210372925,0.3227705359458923,293.26690673828125,297.1499938964844,293.1499938964844,0.0080563360825181,-2785.210693359375,300.2364501953125,0.5185273885726929,0.050000000745058,0.2301851660013198,291.2189636230469,291.1499938964844,262.06396484375,260.3880615234375,280.00701904296875,293.2670288085937,290.2187805175781,1.0,0.240392118692398,0.7977585792541504,0.7977585792541504,1.0,1.0,-1.1463698148727417,0.4873862564563751,0.658983588218689,0.2076219469308853,0.0,0.0,0.5037150382995605,37.534461975097656,46.0,13.747984886169434,-11796.154296875,158.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,307.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18132.15625,18000.0,0.0,0.0,0.2761656045913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623557925224304,0.4623611867427826,-5.405016054282896e-06,0.0,0.0002802729723043,0.0,0.0,26.24280548095703,0.0,0.0,0.0,0.3573840856552124,4.0,0.0,1.0
482280,293.1451416015625,297.1499938964844,293.1499938964844,0.1027132347226142,-2354.4130859375,304.1502990722656,0.7698342800140381,0.1544249802827835,0.1398357301950454,293.1629943847656,297.1499938964844,293.1499938964844,0.0049101505428552,-397.0353393554688,296.9891967773437,0.5185273885726929,0.050000000745058,0.0485257282853126,293.1783142089844,297.1499938964844,293.1499938964844,0.2405413538217544,-3602.70263671875,304.1554870605469,0.9702361226081848,0.3050383329391479,0.2138958126306533,293.1346130371094,297.1499938964844,293.1499938964844,0.278137594461441,-5453.3369140625,304.1986389160156,0.9990000128746032,0.3874558210372925,0.3227705359458923,293.26690673828125,297.1499938964844,293.1499938964844,0.0080563360825181,-2785.210693359375,300.2364501953125,0.5185273885726929,0.050000000745058,0.2301851660013198,291.2189636230469,291.1499938964844,262.06396484375,260.3880615234375,280.00701904296875,293.2670288085937,290.2187805175781,1.0,0.240392118692398,0.7977585792541504,0.7977585792541504,1.0,1.0,-1.1463698148727417,0.4873862564563751,0.658983588218689,0.2076219469308853,0.0,0.0,0.5037150382995605,37.534461975097656,46.0,13.747984886169434,-11796.154296875,158.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,307.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18132.15625,18000.0,0.0,0.0,0.2761656045913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623557925224304,0.4623611867427826,-5.405016054282896e-06,0.0,0.0002802729723043,0.0,0.0,26.24280548095703,0.0,0.0,0.0,0.3573840856552124,4.0,0.0,1.0
482340,293.1449584960937,297.1499938964844,293.1499938964844,0.1030887439846992,-2361.773193359375,304.1495666503906,0.7645527124404907,0.1545820385217666,0.1400400996208191,293.1620788574219,297.1499938964844,293.1499938964844,0.0049152923747897,-397.7629089355469,296.97528076171875,0.5143281817436218,0.050000000745058,0.0485752783715724,293.1788024902344,297.1499938964844,293.1499938964844,0.2402469366788864,-3599.840087890625,304.15411376953125,0.9623311161994934,0.3042230904102325,0.2133811712265014,293.1151428222656,297.1499938964844,293.1499938964844,0.2851619124412536,-5572.63134765625,304.1698303222656,0.9990000128746032,0.3918542563915252,0.3299689292907715,293.2651062011719,297.1499938964844,293.1499938964844,0.0080319568514823,-2782.328369140625,300.1944580078125,0.5143281817436218,0.050000000745058,0.2304202020168304,291.1974182128906,291.1499938964844,262.04998779296875,260.3743896484375,279.996337890625,293.26519775390625,290.19207763671875,1.0,0.2440099120140075,0.7974945306777954,0.7974945306777954,1.0,1.0,-1.1549668312072754,0.491210013628006,0.6637568473815918,0.2095989882946014,0.0,0.0,0.4982292056083679,38.90428924560547,64.0,-35.02111053466797,-11778.0322265625,163.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,307.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.666015625,18000.0,0.0,0.0,0.2731757462024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497998058795929,0.4498051404953003,-5.326711288944352e-06,0.0,0.0002772386651486,0.0,0.0,25.023738861083984,0.0,0.0,0.0,0.3532301485538482,4.0,0.0,1.0
482400,293.1449584960937,297.1499938964844,293.1499938964844,0.1030887439846992,-2361.773193359375,304.1495666503906,0.7645527124404907,0.1545820385217666,0.1400400996208191,293.1620788574219,297.1499938964844,293.1499938964844,0.0049152923747897,-397.7629089355469,296.97528076171875,0.5143281817436218,0.050000000745058,0.0485752783715724,293.1788024902344,297.1499938964844,293.1499938964844,0.2402469366788864,-3599.840087890625,304.15411376953125,0.9623311161994934,0.3042230904102325,0.2133811712265014,293.1151428222656,297.1499938964844,293.1499938964844,0.2851619124412536,-5572.63134765625,304.1698303222656,0.9990000128746032,0.3918542563915252,0.3299689292907715,293.2651062011719,297.1499938964844,293.1499938964844,0.0080319568514823,-2782.328369140625,300.1944580078125,0.5143281817436218,0.050000000745058,0.2304202020168304,291.1974182128906,291.1499938964844,262.04998779296875,260.3743896484375,279.996337890625,293.26519775390625,290.19207763671875,1.0,0.2440099120140075,0.7974945306777954,0.7974945306777954,1.0,1.0,-1.1549668312072754,0.491210013628006,0.6637568473815918,0.2095989882946014,0.0,0.0,0.4982292056083679,38.90428924560547,64.0,-35.02111053466797,-11778.0322265625,163.87716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56451416015625,307.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.666015625,18000.0,0.0,0.0,0.2731757462024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497998058795929,0.4498051404953003,-5.326711288944352e-06,0.0,0.0002772386651486,0.0,0.0,25.023738861083984,0.0,0.0,0.0,0.3532301485538482,4.0,0.0,1.0
482460,293.14520263671875,297.1499938964844,293.1499938964844,0.1038194224238395,-2376.23486328125,304.14849853515625,0.7482481598854065,0.1546608954668045,0.1402891278266906,293.1614685058594,297.1499938964844,293.1499938964844,0.0049406182952225,-400.5273742675781,296.93896484375,0.5021286606788635,0.050000000745058,0.0487423315644264,293.1796875,297.1499938964844,293.1499938964844,0.2407370656728744,-3606.8662109375,304.15191650390625,0.937853991985321,0.3033180832862854,0.212891474366188,293.1312866210937,297.1499938964844,293.1499938964844,0.3099746108055115,-5970.0693359375,304.12158203125,0.9990000128746032,0.389546126127243,0.3531701564788818,293.26422119140625,297.1499938964844,293.1499938964844,0.0080459583550691,-2792.98583984375,300.13824462890625,0.5021286606788635,0.050000000745058,0.231212630867958,291.1365661621094,291.1499938964844,262.0328369140625,260.3580322265625,279.9751281738281,293.2642517089844,290.1298828125,1.0,0.2541162967681885,0.7972308397293091,0.7972308397293091,1.0,1.0,-1.1836711168289185,0.5039412975311279,0.6797297596931458,0.2166681289672851,0.0,0.0,0.5039234757423401,43.53630828857422,67.0,-74.66453552246094,-11985.1875,181.788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456298828125,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.962890625,18000.0,0.0,0.0,0.2705027163028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529277086257934,0.4529330134391784,-5.315585440257564e-06,0.0,0.0002745258680079,0.0,0.0,25.198532104492188,0.0,0.0,0.0,0.353893518447876,4.0,0.0,1.0
482520,293.14520263671875,297.1499938964844,293.1499938964844,0.1038194224238395,-2376.23486328125,304.14849853515625,0.7482481598854065,0.1546608954668045,0.1402891278266906,293.1614685058594,297.1499938964844,293.1499938964844,0.0049406182952225,-400.5273742675781,296.93896484375,0.5021286606788635,0.050000000745058,0.0487423315644264,293.1796875,297.1499938964844,293.1499938964844,0.2407370656728744,-3606.8662109375,304.15191650390625,0.937853991985321,0.3033180832862854,0.212891474366188,293.1312866210937,297.1499938964844,293.1499938964844,0.3099746108055115,-5970.0693359375,304.12158203125,0.9990000128746032,0.389546126127243,0.3531701564788818,293.26422119140625,297.1499938964844,293.1499938964844,0.0080459583550691,-2792.98583984375,300.13824462890625,0.5021286606788635,0.050000000745058,0.231212630867958,291.1365661621094,291.1499938964844,262.0328369140625,260.3580322265625,279.9751281738281,293.2642517089844,290.1298828125,1.0,0.2541162967681885,0.7972308397293091,0.7972308397293091,1.0,1.0,-1.1836711168289185,0.5039412975311279,0.6797297596931458,0.2166681289672851,0.0,0.0,0.5039234757423401,43.53630828857422,67.0,-74.66453552246094,-11985.1875,181.788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456298828125,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.962890625,18000.0,0.0,0.0,0.2705027163028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529277086257934,0.4529330134391784,-5.315585440257564e-06,0.0,0.0002745258680079,0.0,0.0,25.198532104492188,0.0,0.0,0.0,0.353893518447876,4.0,0.0,1.0
482580,293.1456298828125,297.1499938964844,293.1499938964844,0.1044062823057174,-2387.695556640625,304.1480407714844,0.7313254475593567,0.1546961516141891,0.140525683760643,293.1610717773437,297.1499938964844,293.1499938964844,0.0049720997922122,-403.5093688964844,296.90985107421875,0.4896444976329803,0.050000000745058,0.0489549562335014,293.18072509765625,297.1499938964844,293.1499938964844,0.2408950477838516,-3609.428466796875,304.1510925292969,0.9103266596794128,0.3023541867733001,0.2123834043741226,293.17156982421875,297.1499938964844,293.1499938964844,0.3231163918972015,-6169.7626953125,304.1117248535156,0.988761067390442,0.3818445801734924,0.3639234006404876,293.2648010253906,297.1499938964844,293.1499938964844,0.0080617303028702,-2802.693359375,300.0823059082031,0.4896444976329803,0.050000000745058,0.232221245765686,291.0893249511719,291.1499938964844,262.01519775390625,260.3412780761719,279.9620666503906,293.2647399902344,290.089599609375,1.0,0.2629279494285583,0.7969672083854675,0.7969672083854675,1.0,1.0,-1.198021650314331,0.5102426409721375,0.6877790093421936,0.2204000800848007,0.0,0.0,0.5158313512802124,49.1309928894043,70.0,-42.29312133789063,-12210.6396484375,197.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,307.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.7265625,18000.0,0.0,0.0,0.2691894173622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702107906341553,0.4702161848545074,-5.387934834288899e-06,0.0,0.0002731930289883,0.0,0.0,26.740970611572266,0.0,0.0,0.0,0.359183669090271,4.0,0.0,1.0
482640,293.1456298828125,297.1499938964844,293.1499938964844,0.1044062823057174,-2387.695556640625,304.1480407714844,0.7313254475593567,0.1546961516141891,0.140525683760643,293.1610717773437,297.1499938964844,293.1499938964844,0.0049720997922122,-403.5093688964844,296.90985107421875,0.4896444976329803,0.050000000745058,0.0489549562335014,293.18072509765625,297.1499938964844,293.1499938964844,0.2408950477838516,-3609.428466796875,304.1510925292969,0.9103266596794128,0.3023541867733001,0.2123834043741226,293.17156982421875,297.1499938964844,293.1499938964844,0.3231163918972015,-6169.7626953125,304.1117248535156,0.988761067390442,0.3818445801734924,0.3639234006404876,293.2648010253906,297.1499938964844,293.1499938964844,0.0080617303028702,-2802.693359375,300.0823059082031,0.4896444976329803,0.050000000745058,0.232221245765686,291.0893249511719,291.1499938964844,262.01519775390625,260.3412780761719,279.9620666503906,293.2647399902344,290.089599609375,1.0,0.2629279494285583,0.7969672083854675,0.7969672083854675,1.0,1.0,-1.198021650314331,0.5102426409721375,0.6877790093421936,0.2204000800848007,0.0,0.0,0.5158313512802124,49.1309928894043,70.0,-42.29312133789063,-12210.6396484375,197.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,307.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.7265625,18000.0,0.0,0.0,0.2691894173622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702107906341553,0.4702161848545074,-5.387934834288899e-06,0.0,0.0002731930289883,0.0,0.0,26.740970611572266,0.0,0.0,0.0,0.359183669090271,4.0,0.0,1.0
