time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459655761719,297.1499938964844,293.1499938964844,0.1043997481465339,-2387.296142578125,304.1484069824219,0.7225962281227112,0.154684692621231,0.1406510770320892,293.1611022949219,297.1499938964844,293.1499938964844,0.0049837436527013,-404.171630859375,296.9153137207031,0.4830509126186371,0.050000000745058,0.0490813814103603,293.181396484375,297.1499938964844,293.1499938964844,0.2402546405792236,-3601.44482421875,304.1520690917969,0.8973110318183899,0.301832765340805,0.2121290862560272,293.1832580566406,297.1499938964844,293.1499938964844,0.3198682963848114,-6117.5771484375,304.1244812011719,0.9751251935958862,0.3792698085308075,0.361031025648117,293.26544189453125,297.1499938964844,293.1499938964844,0.0080577600747346,-2801.201904296875,300.06475830078125,0.4830509126186371,0.050000000745058,0.2328209429979324,291.1026916503906,291.1499938964844,262.0061950683594,260.3327331542969,279.9608154296875,293.2653503417969,290.10675048828125,1.0,0.2666700780391693,0.7968353629112244,0.7968353629112244,1.0,1.0,-1.194980502128601,0.5088596940040588,0.6861208081245422,0.2196656763553619,0.0,0.0,0.5177580118179321,52.289344787597656,70.0,1.6746575832366943,-12240.6865234375,203.1443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,307.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.392578125,18000.0,0.0,0.0,0.2689935564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771192371845245,0.4771246910095215,-5.433077603811398e-06,0.0,0.0002729942498262,0.0,0.0,27.442523956298828,0.0,0.0,0.0,0.3614483475685119,4.0,0.0,1.0
482760,293.1464538574219,297.1499938964844,293.1499938964844,0.1043594628572464,-2386.2958984375,304.1487731933594,0.715125560760498,0.1546456068754196,0.1407355815172195,293.1613464355469,297.1499938964844,293.1499938964844,0.0049904193729162,-404.4783935546875,296.9213256835937,0.4772190749645233,0.050000000745058,0.0491952821612358,293.1822204589844,297.1499938964844,293.1499938964844,0.2395668178796768,-3592.942626953125,304.1529235839844,0.8867045044898987,0.3012734055519104,0.2118365615606308,293.1899108886719,297.1499938964844,293.1499938964844,0.317777544260025,-6082.65478515625,304.13287353515625,0.9629025459289552,0.3775401413440704,0.3591346442699432,293.2662048339844,297.1499938964844,293.1499938964844,0.00804830994457,-2798.391845703125,300.0474853515625,0.4772190749645233,0.050000000745058,0.2333612442016601,291.1182861328125,291.1499938964844,261.9971008300781,260.3241577148437,279.9593505859375,293.26611328125,290.12017822265625,1.0,0.2701212167739868,0.7965412735939026,0.7965412735939026,1.0,1.0,-1.1932390928268433,0.5080434679985046,0.6851956248283386,0.2192288339138031,0.0,0.0,0.518254816532135,55.148963928222656,73.0,14.393704414367676,-12231.0810546875,208.3726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,307.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.04296875,18000.0,0.0,0.0,0.2689663171768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794616997241974,0.4794671833515167,-5.458095074573066e-06,0.0,0.0002729666302911,0.0,0.0,27.72501373291016,0.0,0.0,0.0,0.3623979687690735,4.0,0.0,1.0
482820,293.1473999023437,297.1499938964844,293.1499938964844,0.1044043898582458,-2386.9765625,304.14910888671875,0.7020401954650879,0.1545382887125015,0.140839397907257,293.1623840332031,297.1499938964844,293.1499938964844,0.0050049261189997,-405.4935607910156,296.91864013671875,0.4661808609962463,0.050000000745058,0.0493985451757907,293.1839904785156,297.1499938964844,293.1499938964844,0.2385231405496597,-3580.342041015625,304.1536865234375,0.8695809245109558,0.3001015484333038,0.2111828625202179,293.1958312988281,297.1499938964844,293.1499938964844,0.3155778050422668,-6045.86083984375,304.1420593261719,0.941939115524292,0.3753167688846588,0.3569014966487884,293.2677917480469,297.1499938964844,293.1499938964844,0.008033805526793,-2795.8486328125,300.00506591796875,0.4661808609962463,0.050000000745058,0.2343254387378692,291.12567138671875,291.1499938964844,261.9786071777344,260.30670166015625,279.95587158203125,293.2676696777344,290.12615966796875,1.0,0.2763021290302276,0.7959529757499695,0.7959529757499695,1.0,1.0,-1.191299319267273,0.5070863366127014,0.6842129826545715,0.2187675386667251,0.0,0.0,0.5208656787872314,60.26982116699219,76.0,10.099458694458008,-12215.482421875,218.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,307.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.615234375,18000.0,0.0,0.0,0.2692104578018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483429878950119,0.4834353923797607,-5.485063866217388e-06,0.0,0.0002732143911998,0.0,0.0,28.139753341674805,0.0,0.0,0.0,0.3638408482074737,4.0,0.0,1.0
482880,293.1473999023437,297.1499938964844,293.1499938964844,0.1044043898582458,-2386.9765625,304.14910888671875,0.7020401954650879,0.1545382887125015,0.140839397907257,293.1623840332031,297.1499938964844,293.1499938964844,0.0050049261189997,-405.4935607910156,296.91864013671875,0.4661808609962463,0.050000000745058,0.0493985451757907,293.1839904785156,297.1499938964844,293.1499938964844,0.2385231405496597,-3580.342041015625,304.1536865234375,0.8695809245109558,0.3001015484333038,0.2111828625202179,293.1958312988281,297.1499938964844,293.1499938964844,0.3155778050422668,-6045.86083984375,304.1420593261719,0.941939115524292,0.3753167688846588,0.3569014966487884,293.2677917480469,297.1499938964844,293.1499938964844,0.008033805526793,-2795.8486328125,300.00506591796875,0.4661808609962463,0.050000000745058,0.2343254387378692,291.12567138671875,291.1499938964844,261.9786071777344,260.30670166015625,279.95587158203125,293.2676696777344,290.12615966796875,1.0,0.2763021290302276,0.7959529757499695,0.7959529757499695,1.0,1.0,-1.191299319267273,0.5070863366127014,0.6842129826545715,0.2187675386667251,0.0,0.0,0.5208656787872314,60.26982116699219,76.0,10.099458694458008,-12215.482421875,218.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,307.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.615234375,18000.0,0.0,0.0,0.2692104578018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483429878950119,0.4834353923797607,-5.485063866217388e-06,0.0,0.0002732143911998,0.0,0.0,28.139753341674805,0.0,0.0,0.0,0.3638408482074737,4.0,0.0,1.0
482940,293.14813232421875,297.1499938964844,293.1499938964844,0.10442516207695,-2387.266357421875,304.1493225097656,0.6932962536811829,0.1544463187456131,0.1408961862325668,293.1636047363281,297.1499938964844,293.1499938964844,0.0050143133848905,-406.156494140625,296.9141540527344,0.4575382471084595,0.050000000745058,0.0495445504784584,293.1854553222656,297.1499938964844,293.1499938964844,0.2376453280448913,-3569.7802734375,304.1541748046875,0.8585623502731323,0.2991143763065338,0.2106148898601532,293.1974182128906,297.1499938964844,293.1499938964844,0.3144113719463348,-6026.61279296875,304.1462097167969,0.9278898239135742,0.3740650415420532,0.3557664453983307,293.2689208984375,297.1499938964844,293.1499938964844,0.0080192256718873,-2793.0859375,299.9705505371094,0.4575382471084595,0.050000000745058,0.2350180149078369,291.1298522949219,291.1499938964844,261.9635314941406,260.2925109863281,279.95281982421875,293.2688293457031,290.1303100585937,1.0,0.2806965112686157,0.7954823970794678,0.7954823970794678,1.0,1.0,-1.1903297901153564,0.5065726041793823,0.6837571263313293,0.2185650616884231,0.0,0.0,0.5226801037788391,63.9549674987793,76.0,8.407123565673828,-12210.6650390625,225.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455444335937,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.359375,18000.0,0.0,0.0,0.2696678340435028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868438243865967,0.486849308013916,-5.505675289896317e-06,0.0,0.0002736785681918,0.0,0.0,28.488014221191406,0.0,0.0,0.0,0.3649888932704925,4.0,0.0,1.0
483000,293.1483154296875,297.1499938964844,293.1499938964844,0.1044304296374321,-2387.344970703125,304.1493530273437,0.6913118958473206,0.154423326253891,0.1409085243940353,293.1639709472656,297.1499938964844,293.1499938964844,0.0050163152627646,-406.3001098632813,296.9127197265625,0.4555892050266266,0.050000000745058,0.0495792962610721,293.18585205078125,297.1499938964844,293.1499938964844,0.2374205440282821,-3567.08154296875,304.154296875,0.8560794591903687,0.2988594770431518,0.2104661017656326,293.1976318359375,297.1499938964844,293.1499938964844,0.3141590058803558,-6022.4970703125,304.1470031738281,0.9247080087661744,0.3737871348857879,0.3555244505405426,293.2691955566406,297.1499938964844,293.1499938964844,0.0080153234302997,-2792.341796875,299.9618530273437,0.4555892050266266,0.050000000745058,0.235182836651802,291.13067626953125,291.1499938964844,261.959716796875,260.2889404296875,279.9520263671875,293.26910400390625,290.1310729980469,1.0,0.281732439994812,0.7953647375106812,0.7953647375106812,1.0,1.0,-1.1901150941848757,0.5064557194709778,0.6836593151092529,0.2185236364603042,0.0,0.0,0.5230943560600281,64.83229064941406,79.0,7.691157817840576,-12209.076171875,226.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,307.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.71484375,18000.0,0.0,0.0,0.269812136888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875917136669159,0.4875972270965576,-5.510333267011447e-06,0.0,0.0002738250186666,0.0,0.0,28.56527328491211,0.0,0.0,0.0,0.3652446866035461,4.0,0.0,1.0
483060,293.1490783691406,297.1499938964844,293.1499938964844,0.1044618040323257,-2387.860107421875,304.1495056152344,0.682360053062439,0.1543087512254715,0.1409623920917511,293.16607666015625,297.1499938964844,293.1499938964844,0.0050247185863554,-406.9216003417969,296.9034729003906,0.4470148682594299,0.050000000745058,0.0497445166110992,293.1878967285156,297.1499938964844,293.1499938964844,0.2362706363201141,-3553.30419921875,304.15478515625,0.8449189066886902,0.2975403964519501,0.2096832543611526,293.1979675292969,297.1499938964844,293.1499938964844,0.3130301237106323,-6004.35107421875,304.1498413085937,0.910652756690979,0.3725097775459289,0.354445070028305,293.2704467773437,297.1499938964844,293.1499938964844,0.0079946499317884,-2788.41552734375,299.9178466796875,0.4470148682594299,0.050000000745058,0.2359665781259536,291.13330078125,291.1499938964844,261.94049072265625,260.2709350585937,279.9474792480469,293.2703552246094,290.13348388671875,1.0,0.2865962982177734,0.7949938774108887,0.7949938774108887,1.0,1.0,-1.189083456993103,0.5059093236923218,0.683174192905426,0.2183601260185241,0.0,0.0,0.5251314640045166,69.00418090820312,67.0,4.512143611907959,-12203.4169921875,235.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.126953125,18000.0,0.0,0.0,0.2706710398197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911506175994873,0.4911561608314514,-5.5319192142633256e-06,0.0,0.0002746967074926,0.0,0.0,28.93202018737793,0.0,0.0,0.0,0.3664568364620209,4.0,0.0,1.0
483120,293.1490783691406,297.1499938964844,293.1499938964844,0.1044618040323257,-2387.860107421875,304.1495056152344,0.682360053062439,0.1543087512254715,0.1409623920917511,293.16607666015625,297.1499938964844,293.1499938964844,0.0050247185863554,-406.9216003417969,296.9034729003906,0.4470148682594299,0.050000000745058,0.0497445166110992,293.1878967285156,297.1499938964844,293.1499938964844,0.2362706363201141,-3553.30419921875,304.15478515625,0.8449189066886902,0.2975403964519501,0.2096832543611526,293.1979675292969,297.1499938964844,293.1499938964844,0.3130301237106323,-6004.35107421875,304.1498413085937,0.910652756690979,0.3725097775459289,0.354445070028305,293.2704467773437,297.1499938964844,293.1499938964844,0.0079946499317884,-2788.41552734375,299.9178466796875,0.4470148682594299,0.050000000745058,0.2359665781259536,291.13330078125,291.1499938964844,261.94049072265625,260.2709350585937,279.9474792480469,293.2703552246094,290.13348388671875,1.0,0.2865962982177734,0.7949938774108887,0.7949938774108887,1.0,1.0,-1.189083456993103,0.5059093236923218,0.683174192905426,0.2183601260185241,0.0,0.0,0.5251314640045166,69.00418090820312,67.0,4.512143611907959,-12203.4169921875,235.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.126953125,18000.0,0.0,0.0,0.2706710398197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911506175994873,0.4911561608314514,-5.5319192142633256e-06,0.0,0.0002746967074926,0.0,0.0,28.93202018737793,0.0,0.0,0.0,0.3664568364620209,4.0,0.0,1.0
483180,293.1495666503906,297.1499938964844,293.1499938964844,0.1043501049280166,-2385.70166015625,304.1498718261719,0.6826176643371582,0.1542312502861023,0.1408711969852447,293.16864013671875,297.1499938964844,293.1499938964844,0.0050126854330301,-405.99163818359375,296.8930053710937,0.4474003911018371,0.050000000745058,0.0497366264462471,293.1898498535156,297.1499938964844,293.1499938964844,0.2348707467317581,-3536.46240234375,304.155517578125,0.8441628813743591,0.2961845397949219,0.208737164735794,293.1976623535156,297.1499938964844,293.1499938964844,0.3117739856243133,-5984.5341796875,304.1519775390625,0.9101577997207642,0.3713525831699371,0.3533216118812561,293.2714538574219,297.1499938964844,293.1499938964844,0.007938134483993,-2774.54052734375,299.87451171875,0.4474003911018371,0.050000000745058,0.2359291315078735,291.1370849609375,291.1499938964844,261.9209289550781,260.252685546875,279.94354248046875,293.2713928222656,290.1377258300781,1.0,0.2855511307716369,0.7946229577064514,0.7946229577064514,1.0,1.0,-1.1864365339279177,0.5046396255493164,0.6817969679832458,0.2178099602460861,0.0,0.0,0.5266509652137756,68.77012634277344,55.0,6.46858549118042,-12191.55078125,233.591537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.751953125,18000.0,0.0,0.0,0.2716782689094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942116439342499,0.4942172169685364,-5.551234607992228e-06,0.0,0.0002757189213298,0.0,0.0,29.25301551818848,0.0,0.0,0.0,0.3675000667572021,4.0,0.0,1.0
483240,293.1495666503906,297.1499938964844,293.1499938964844,0.1043501049280166,-2385.70166015625,304.1498718261719,0.6826176643371582,0.1542312502861023,0.1408711969852447,293.16864013671875,297.1499938964844,293.1499938964844,0.0050126854330301,-405.99163818359375,296.8930053710937,0.4474003911018371,0.050000000745058,0.0497366264462471,293.1898498535156,297.1499938964844,293.1499938964844,0.2348707467317581,-3536.46240234375,304.155517578125,0.8441628813743591,0.2961845397949219,0.208737164735794,293.1976623535156,297.1499938964844,293.1499938964844,0.3117739856243133,-5984.5341796875,304.1519775390625,0.9101577997207642,0.3713525831699371,0.3533216118812561,293.2714538574219,297.1499938964844,293.1499938964844,0.007938134483993,-2774.54052734375,299.87451171875,0.4474003911018371,0.050000000745058,0.2359291315078735,291.1370849609375,291.1499938964844,261.9209289550781,260.252685546875,279.94354248046875,293.2713928222656,290.1377258300781,1.0,0.2855511307716369,0.7946229577064514,0.7946229577064514,1.0,1.0,-1.1864365339279177,0.5046396255493164,0.6817969679832458,0.2178099602460861,0.0,0.0,0.5266509652137756,68.77012634277344,55.0,6.46858549118042,-12191.55078125,233.591537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,307.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.751953125,18000.0,0.0,0.0,0.2716782689094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942116439342499,0.4942172169685364,-5.551234607992228e-06,0.0,0.0002757189213298,0.0,0.0,29.25301551818848,0.0,0.0,0.0,0.3675000667572021,4.0,0.0,1.0
483300,293.1496276855469,297.1499938964844,293.1499938964844,0.1042584478855133,-2383.94580078125,304.1500549316406,0.6856061816215515,0.154222697019577,0.1407989710569381,293.1700134277344,297.1499938964844,293.1499938964844,0.0049999728798866,-405.006103515625,296.8879089355469,0.4503184556961059,0.050000000745058,0.0496783256530761,293.19073486328125,297.1499938964844,293.1499938964844,0.234086275100708,-3527.00341796875,304.15594482421875,0.846942126750946,0.2955057919025421,0.2082219272851944,293.1973571777344,297.1499938964844,293.1499938964844,0.3110826015472412,-5973.71875,304.1528625488281,0.9139650464057922,0.3708136677742004,0.3527443408966064,293.2718505859375,297.1499938964844,293.1499938964844,0.007898760959506,-2764.390380859375,299.853515625,0.4503184556961059,0.050000000745058,0.2356525957584381,291.140380859375,291.1499938964844,261.9110412597656,260.24346923828125,279.9416809082031,293.27178955078125,290.1410827636719,1.0,0.28345587849617,0.7944375276565552,0.7944375276565552,1.0,1.0,-1.1846368312835691,0.5037940144538879,0.6808427572250366,0.2174132466316223,0.0,0.0,0.526963472366333,67.2700424194336,55.0,7.890748500823975,-12180.662109375,229.92662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234680175781,307.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.572265625,18000.0,0.0,0.0,0.2721917629241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951051473617553,0.4951106905937195,-5.558068096433999e-06,0.0,0.0002762400254141,0.0,0.0,29.35246658325196,0.0,0.0,0.0,0.3678195178508758,4.0,0.0,1.0
483360,293.1496276855469,297.1499938964844,293.1499938964844,0.1041582450270652,-2382.033935546875,304.1502380371094,0.6901837587356567,0.1542330086231231,0.1407188773155212,293.17144775390625,297.1499938964844,293.1499938964844,0.0049840305000543,-403.7763366699219,296.88250732421875,0.4548199474811554,0.050000000745058,0.0495933182537555,293.1915588378906,297.1499938964844,293.1499938964844,0.2332712411880493,-3517.177978515625,304.1563415527344,0.8514935374259949,0.2948271632194519,0.2076868563890457,293.1969299316406,297.1499938964844,293.1499938964844,0.3103766739368438,-5962.73291015625,304.15362548828125,0.9201462864875792,0.3702977895736694,0.3521630465984344,293.27215576171875,297.1499938964844,293.1499938964844,0.0078543657436966,-2752.796142578125,299.832763671875,0.4548199474811554,0.050000000745058,0.2352493554353714,291.143798828125,291.1499938964844,261.9010925292969,260.2342224121094,279.9398498535156,293.2721252441406,290.1445007324219,1.0,0.2805167734622955,0.7942553758621216,0.7942553758621216,1.0,1.0,-1.182614803314209,0.5028510689735413,0.6797637343406677,0.2169589549303054,0.0,0.0,0.5270312428474426,65.09043884277344,43.0,8.740325927734375,-12166.9892578125,224.8270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,307.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.755859375,18000.0,0.0,0.0,0.2726857364177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955353736877441,0.4955409467220306,-5.56224449610454e-06,0.0,0.0002767413388937,0.0,0.0,29.40440559387207,0.0,0.0,0.0,0.3679861426353454,4.0,0.0,1.0
483420,293.1493225097656,297.1499938964844,293.1499938964844,0.1039453148841857,-2377.98681640625,304.1505126953125,0.703877329826355,0.1543038040399551,0.1405473798513412,293.1744384765625,297.1499938964844,293.1499938964844,0.0049447529017925,-400.7571411132813,296.8707275390625,0.4683027267456054,0.050000000745058,0.0493615977466106,293.19305419921875,297.1499938964844,293.1499938964844,0.231573686003685,-3496.719482421875,304.15704345703125,0.8659238815307617,0.2934707403182983,0.2065716832876205,293.1958312988281,297.1499938964844,293.1499938964844,0.3089425563812256,-5940.54638671875,304.1548156738281,0.939352810382843,0.3693273067474365,0.3509992063045501,293.2724914550781,297.1499938964844,293.1499938964844,0.0077547351829707,-2726.39990234375,299.7918701171875,0.4683027267456054,0.050000000745058,0.2341501712799072,291.1508178710937,291.1499938964844,261.8809509277344,260.2156066894531,279.9360656738281,293.2724914550781,290.15155029296875,1.0,0.2725660502910614,0.7938910722732544,0.7938910722732544,1.0,1.0,-1.1780762672424316,0.5007507801055908,0.6773254871368408,0.2159140557050705,0.0,0.0,0.5264542698860168,59.1616439819336,31.0,9.585304260253906,-12133.892578125,211.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.2735495567321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951503276824951,0.4951559007167816,-5.563047125178855e-06,0.0,0.0002776180044747,0.0,0.0,29.378297805786133,0.0,0.0,0.0,0.3678950667381286,4.0,0.0,1.0
483480,293.1493225097656,297.1499938964844,293.1499938964844,0.1039453148841857,-2377.98681640625,304.1505126953125,0.703877329826355,0.1543038040399551,0.1405473798513412,293.1744384765625,297.1499938964844,293.1499938964844,0.0049447529017925,-400.7571411132813,296.8707275390625,0.4683027267456054,0.050000000745058,0.0493615977466106,293.19305419921875,297.1499938964844,293.1499938964844,0.231573686003685,-3496.719482421875,304.15704345703125,0.8659238815307617,0.2934707403182983,0.2065716832876205,293.1958312988281,297.1499938964844,293.1499938964844,0.3089425563812256,-5940.54638671875,304.1548156738281,0.939352810382843,0.3693273067474365,0.3509992063045501,293.2724914550781,297.1499938964844,293.1499938964844,0.0077547351829707,-2726.39990234375,299.7918701171875,0.4683027267456054,0.050000000745058,0.2341501712799072,291.1508178710937,291.1499938964844,261.8809509277344,260.2156066894531,279.9360656738281,293.2724914550781,290.15155029296875,1.0,0.2725660502910614,0.7938910722732544,0.7938910722732544,1.0,1.0,-1.1780762672424316,0.5007507801055908,0.6773254871368408,0.2159140557050705,0.0,0.0,0.5264542698860168,59.1616439819336,31.0,9.585304260253906,-12133.892578125,211.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.2735495567321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951503276824951,0.4951559007167816,-5.563047125178855e-06,0.0,0.0002776180044747,0.0,0.0,29.378297805786133,0.0,0.0,0.0,0.3678950667381286,4.0,0.0,1.0
483540,293.1487731933594,297.1499938964844,293.1499938964844,0.1037311404943466,-2373.931396484375,304.15069580078125,0.722846508026123,0.1544311046600341,0.1403738707304,293.177490234375,297.1499938964844,293.1499938964844,0.0048985024914145,-397.2110900878906,296.8576965332031,0.4835726320743561,0.050000000745058,0.0490713380277156,293.1943359375,297.1499938964844,293.1499938964844,0.229819506406784,-3475.587890625,304.1576232910156,0.8883979320526123,0.2921165525913238,0.2054145336151123,293.1945495605469,297.1499938964844,293.1499938964844,0.3075086772441864,-5918.49853515625,304.15557861328125,0.9662196636199952,0.3684278130531311,0.3498466610908508,293.2725524902344,297.1499938964844,293.1499938964844,0.0076459115371108,-2697.1533203125,299.7516174316406,0.4835726320743561,0.050000000745058,0.2327733039855957,291.1576538085937,291.1499938964844,261.860595703125,260.19683837890625,279.9320373535156,293.2725524902344,290.1582946777344,1.0,0.2624022662639618,0.7935267686843872,0.7935267686843872,1.0,1.0,-1.173094630241394,0.4984643459320068,0.6746302843093872,0.2147324234247207,0.0,0.0,0.5249730348587036,51.74394607543945,25.0,9.359274864196776,-12094.5078125,194.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.275390625,18000.0,0.0,0.0,0.2741608023643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931580424308777,0.4931635856628418,-5.554173640121007e-06,0.0,0.0002782383526209,0.0,0.0,29.18515014648437,0.0,0.0,0.0,0.3672589063644409,4.0,0.0,1.0
483600,293.1487731933594,297.1499938964844,293.1499938964844,0.1037311404943466,-2373.931396484375,304.15069580078125,0.722846508026123,0.1544311046600341,0.1403738707304,293.177490234375,297.1499938964844,293.1499938964844,0.0048985024914145,-397.2110900878906,296.8576965332031,0.4835726320743561,0.050000000745058,0.0490713380277156,293.1943359375,297.1499938964844,293.1499938964844,0.229819506406784,-3475.587890625,304.1576232910156,0.8883979320526123,0.2921165525913238,0.2054145336151123,293.1945495605469,297.1499938964844,293.1499938964844,0.3075086772441864,-5918.49853515625,304.15557861328125,0.9662196636199952,0.3684278130531311,0.3498466610908508,293.2725524902344,297.1499938964844,293.1499938964844,0.0076459115371108,-2697.1533203125,299.7516174316406,0.4835726320743561,0.050000000745058,0.2327733039855957,291.1576538085937,291.1499938964844,261.860595703125,260.19683837890625,279.9320373535156,293.2725524902344,290.1582946777344,1.0,0.2624022662639618,0.7935267686843872,0.7935267686843872,1.0,1.0,-1.173094630241394,0.4984643459320068,0.6746302843093872,0.2147324234247207,0.0,0.0,0.5249730348587036,51.74394607543945,25.0,9.359274864196776,-12094.5078125,194.88482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.275390625,18000.0,0.0,0.0,0.2741608023643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931580424308777,0.4931635856628418,-5.554173640121007e-06,0.0,0.0002782383526209,0.0,0.0,29.18515014648437,0.0,0.0,0.0,0.3672589063644409,4.0,0.0,1.0
483660,293.14813232421875,297.1499938964844,293.1499938964844,0.1035778820514679,-2371.0380859375,304.1507263183594,0.7430320382118225,0.1545906513929367,0.140255868434906,293.1805114746094,297.1499938964844,293.1499938964844,0.004854074679315,-393.8170471191406,296.8428955078125,0.4984134435653686,0.050000000745058,0.0488012060523033,293.1955261230469,297.1499938964844,293.1499938964844,0.228107064962387,-3454.996826171875,304.1579284667969,0.9151707887649536,0.290756344795227,0.2042706459760666,293.19317626953125,297.1499938964844,293.1499938964844,0.3061769902706146,-5898.16552734375,304.15594482421875,0.9915356636047364,0.3675798177719116,0.3487685620784759,293.2723999023437,297.1499938964844,293.1499938964844,0.0075436932966113,-2669.564697265625,299.71148681640625,0.4984134435653686,0.050000000745058,0.2314919084310531,291.1630554199219,291.1499938964844,261.8400573730469,260.1779479980469,279.9271850585937,293.2723999023437,290.1634826660156,1.0,0.2527541816234588,0.7932034730911255,0.7932034730911255,1.0,1.0,-1.1684232950210571,0.4963346123695373,0.6720887422561646,0.2135951519012451,0.0,0.0,0.5228428244590759,44.839622497558594,25.0,7.293897151947021,-12054.224609375,179.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,307.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1328125,18000.0,0.0,0.0,0.2744480967521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898638129234314,0.4898693263530731,-5.537038759939605e-06,0.0,0.0002785299147944,0.0,0.0,28.85648536682129,0.0,0.0,0.0,0.3661797940731048,4.0,0.0,1.0
483720,293.14813232421875,297.1499938964844,293.1499938964844,0.1035778820514679,-2371.0380859375,304.1507263183594,0.7430320382118225,0.1545906513929367,0.140255868434906,293.1805114746094,297.1499938964844,293.1499938964844,0.004854074679315,-393.8170471191406,296.8428955078125,0.4984134435653686,0.050000000745058,0.0488012060523033,293.1955261230469,297.1499938964844,293.1499938964844,0.228107064962387,-3454.996826171875,304.1579284667969,0.9151707887649536,0.290756344795227,0.2042706459760666,293.19317626953125,297.1499938964844,293.1499938964844,0.3061769902706146,-5898.16552734375,304.15594482421875,0.9915356636047364,0.3675798177719116,0.3487685620784759,293.2723999023437,297.1499938964844,293.1499938964844,0.0075436932966113,-2669.564697265625,299.71148681640625,0.4984134435653686,0.050000000745058,0.2314919084310531,291.1630554199219,291.1499938964844,261.8400573730469,260.1779479980469,279.9271850585937,293.2723999023437,290.1634826660156,1.0,0.2527541816234588,0.7932034730911255,0.7932034730911255,1.0,1.0,-1.1684232950210571,0.4963346123695373,0.6720887422561646,0.2135951519012451,0.0,0.0,0.5228428244590759,44.839622497558594,25.0,7.293897151947021,-12054.224609375,179.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,307.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1328125,18000.0,0.0,0.0,0.2744480967521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898638129234314,0.4898693263530731,-5.537038759939605e-06,0.0,0.0002785299147944,0.0,0.0,28.85648536682129,0.0,0.0,0.0,0.3661797940731048,4.0,0.0,1.0
483780,293.14752197265625,297.1499938964844,293.1499938964844,0.1034919619560241,-2369.330078125,304.150634765625,0.7581989765167236,0.1547605991363525,0.1402527689933776,293.183349609375,297.1499938964844,293.1499938964844,0.0048215198330581,-391.25390625,296.82928466796875,0.5093862414360046,0.050000000745058,0.048638492822647,293.19659423828125,297.1499938964844,293.1499938964844,0.2264116555452346,-3434.541015625,304.1581115722656,0.9358848929405212,0.2893859446048736,0.2031987905502319,293.18682861328125,297.1499938964844,293.1499938964844,0.2957639396190643,-5734.1357421875,304.17242431640625,0.9990000128746032,0.3677324652671814,0.3389334380626678,293.27203369140625,297.1499938964844,293.1499938964844,0.0074638449586927,-2647.630126953125,299.67303466796875,0.5093862414360046,0.050000000745058,0.2307200729846954,291.171630859375,291.1499938964844,261.8193054199219,260.1589660644531,279.92657470703125,293.2720642089844,290.17462158203125,1.0,0.245322898030281,0.792880117893219,0.792880117893219,1.0,1.0,-1.154105544090271,0.4899291396141052,0.6641764044761658,0.2100719362497329,0.0,0.0,0.5196083188056946,40.52138519287109,25.0,20.98225784301757,-11961.525390625,166.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,307.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2743362486362457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855511784553528,0.4855566918849945,-5.514455551747233e-06,0.0,0.0002784164098557,0.0,0.0,28.42884826660156,0.0,0.0,0.0,0.3647435903549194,4.0,0.0,1.0
483840,293.14752197265625,297.1499938964844,293.1499938964844,0.1034919619560241,-2369.330078125,304.150634765625,0.7581989765167236,0.1547605991363525,0.1402527689933776,293.183349609375,297.1499938964844,293.1499938964844,0.0048215198330581,-391.25390625,296.82928466796875,0.5093862414360046,0.050000000745058,0.048638492822647,293.19659423828125,297.1499938964844,293.1499938964844,0.2264116555452346,-3434.541015625,304.1581115722656,0.9358848929405212,0.2893859446048736,0.2031987905502319,293.18682861328125,297.1499938964844,293.1499938964844,0.2957639396190643,-5734.1357421875,304.17242431640625,0.9990000128746032,0.3677324652671814,0.3389334380626678,293.27203369140625,297.1499938964844,293.1499938964844,0.0074638449586927,-2647.630126953125,299.67303466796875,0.5093862414360046,0.050000000745058,0.2307200729846954,291.171630859375,291.1499938964844,261.8193054199219,260.1589660644531,279.92657470703125,293.2720642089844,290.17462158203125,1.0,0.245322898030281,0.792880117893219,0.792880117893219,1.0,1.0,-1.154105544090271,0.4899291396141052,0.6641764044761658,0.2100719362497329,0.0,0.0,0.5196083188056946,40.52138519287109,25.0,20.98225784301757,-11961.525390625,166.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,307.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2743362486362457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855511784553528,0.4855566918849945,-5.514455551747233e-06,0.0,0.0002784164098557,0.0,0.0,28.42884826660156,0.0,0.0,0.0,0.3647435903549194,4.0,0.0,1.0
483900,293.1473388671875,297.1499938964844,293.1499938964844,0.1033640354871749,-2366.708251953125,304.1507568359375,0.763939380645752,0.1548316329717636,0.1402722299098968,293.18475341796875,297.1499938964844,293.1499938964844,0.0048056934028863,-389.834716796875,296.82940673828125,0.5135663151741028,0.050000000745058,0.0485846884548664,293.1971740722656,297.1499938964844,293.1499938964844,0.225351020693779,-3421.5185546875,304.1585693359375,0.9431359171867372,0.2886818945407867,0.2026757895946502,293.1759948730469,297.1499938964844,293.1499938964844,0.2875151634216308,-5603.2373046875,304.18328857421875,0.9990000128746032,0.3693932294845581,0.331315279006958,293.2717590332031,297.1499938964844,293.1499938964844,0.0074252965860068,-2635.92919921875,299.6585388183594,0.5135663151741028,0.050000000745058,0.2304648458957672,291.1887512207031,291.1499938964844,261.80889892578125,260.1494445800781,279.9272155761719,293.27178955078125,290.1924133300781,1.0,0.2420923113822937,0.7927184700965881,0.7927184700965881,1.0,1.0,-1.1440925598144531,0.485495001077652,0.6585975289344788,0.2075317651033401,0.0,0.0,0.5153276324272156,39.01940536499024,25.0,33.726417541503906,-11880.7705078125,160.9333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,307.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.353515625,18000.0,0.0,0.0,0.2740100920200348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805960059165954,0.4806014895439148,-5.493598109751474e-06,0.0,0.0002780854119919,0.0,0.0,27.964279174804688,0.0,0.0,0.0,0.3631496429443359,4.0,0.0,1.0
483960,293.1471862792969,297.1499938964844,293.1499938964844,0.1032646745443344,-2364.682373046875,304.1507873535156,0.7693347334861755,0.1548956036567688,0.1402875036001205,293.1861572265625,297.1499938964844,293.1499938964844,0.0047899563796818,-388.4797973632813,296.82763671875,0.5175349116325378,0.050000000745058,0.0485371798276901,293.19775390625,297.1499938964844,293.1499938964844,0.2243542820215225,-3409.3466796875,304.1588134765625,0.949636936187744,0.287966787815094,0.2021467983722686,293.1619567871094,297.1499938964844,293.1499938964844,0.2799795866012573,-5484.58984375,304.1908874511719,0.9990000128746032,0.3718169331550598,0.3244399130344391,293.2713928222656,297.1499938964844,293.1499938964844,0.0073891128413379,-2625.214111328125,299.6434326171875,0.5175349116325378,0.050000000745058,0.2302394956350326,291.2029113769531,291.1499938964844,261.7984313964844,260.1399230957031,279.9270935058594,293.2714538574219,290.2050476074219,1.0,0.2391643077135086,0.7926093339920044,0.7926093339920044,1.0,1.0,-1.1348952054977417,0.4814328849315643,0.653462290763855,0.2052031308412552,0.0,0.0,0.510340690612793,37.68928527832031,25.0,32.00657653808594,-11786.20703125,155.72161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,307.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18105.8203125,18000.0,0.0,0.0,0.2734414637088775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731341898441314,0.4731396436691284,-5.458831310534151e-06,0.0,0.0002775083412416,0.0,0.0,27.258676528930664,0.0,0.0,0.0,0.360795259475708,4.0,0.0,1.0
484020,293.1468811035156,297.1499938964844,293.1499938964844,0.1032066792249679,-2363.484130859375,304.1506042480469,0.7792088389396667,0.155026227235794,0.1403272897005081,293.1888122558594,297.1499938964844,293.1499938964844,0.0047632474452257,-386.3467712402344,296.8143310546875,0.5248801112174988,0.050000000745058,0.0484572164714336,293.1988830566406,297.1499938964844,293.1499938964844,0.2226562798023224,-3388.845703125,304.15869140625,0.9606630206108092,0.2865313291549682,0.2010894119739532,293.1300048828125,297.1499938964844,293.1499938964844,0.2670679092407226,-5281.90380859375,304.19854736328125,0.9990000128746032,0.3779869377613067,0.31252521276474,293.27020263671875,297.1499938964844,293.1499938964844,0.0073278890922665,-2608.1416015625,299.6088562011719,0.5248801112174988,0.050000000745058,0.229860171675682,291.2144775390625,291.1499938964844,261.7774353027344,260.1208801269531,279.92486572265625,293.2702941894531,290.2150573730469,1.0,0.2340926826000213,0.7923911213874817,0.7923911213874817,1.0,1.0,-1.118820071220398,0.4743573069572449,0.6444627642631531,0.2011027783155441,0.0,0.0,0.500819206237793,35.44379806518555,43.0,17.0786075592041,-11612.0,146.9418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.05078125,18000.0,0.0,0.0,0.2715321779251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574386775493622,0.4574440419673919,-5.375553882913664e-06,0.0,0.0002755706373136,0.0,0.0,25.76639747619629,0.0,0.0,0.0,0.3557364344596863,4.0,0.0,1.0
484080,293.1468811035156,297.1499938964844,293.1499938964844,0.1032066792249679,-2363.484130859375,304.1506042480469,0.7792088389396667,0.155026227235794,0.1403272897005081,293.1888122558594,297.1499938964844,293.1499938964844,0.0047632474452257,-386.3467712402344,296.8143310546875,0.5248801112174988,0.050000000745058,0.0484572164714336,293.1988830566406,297.1499938964844,293.1499938964844,0.2226562798023224,-3388.845703125,304.15869140625,0.9606630206108092,0.2865313291549682,0.2010894119739532,293.1300048828125,297.1499938964844,293.1499938964844,0.2670679092407226,-5281.90380859375,304.19854736328125,0.9990000128746032,0.3779869377613067,0.31252521276474,293.27020263671875,297.1499938964844,293.1499938964844,0.0073278890922665,-2608.1416015625,299.6088562011719,0.5248801112174988,0.050000000745058,0.229860171675682,291.2144775390625,291.1499938964844,261.7774353027344,260.1208801269531,279.92486572265625,293.2702941894531,290.2150573730469,1.0,0.2340926826000213,0.7923911213874817,0.7923911213874817,1.0,1.0,-1.118820071220398,0.4743573069572449,0.6444627642631531,0.2011027783155441,0.0,0.0,0.500819206237793,35.44379806518555,43.0,17.0786075592041,-11612.0,146.9418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.05078125,18000.0,0.0,0.0,0.2715321779251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574386775493622,0.4574440419673919,-5.375553882913664e-06,0.0,0.0002755706373136,0.0,0.0,25.76639747619629,0.0,0.0,0.0,0.3557364344596863,4.0,0.0,1.0
484140,293.1468200683594,297.1499938964844,293.1499938964844,0.1034724414348602,-2368.7265625,304.1499328613281,0.7740579843521118,0.1551184952259063,0.1404648274183273,293.1913146972656,297.1499938964844,293.1499938964844,0.0047516049817204,-385.7485046386719,296.78533935546875,0.5208112001419067,0.050000000745058,0.048500370234251,293.20001220703125,297.1499938964844,293.1499938964844,0.2215756475925445,-3376.32275390625,304.15753173828125,0.9519938826560974,0.2850603461265564,0.2001059800386428,293.1098937988281,297.1499938964844,293.1499938964844,0.2731941640377044,-5387.3486328125,304.1712341308594,0.9990000128746032,0.382631242275238,0.3190034329891205,293.268798828125,297.1499938964844,293.1499938964844,0.0072986837476491,-2602.59423828125,299.5657653808594,0.5208112001419067,0.050000000745058,0.2300648689270019,291.1991882324219,291.1499938964844,261.7563781738281,260.1018371582031,279.91143798828125,293.2688903808594,290.1939392089844,1.0,0.2373586148023605,0.7921728491783142,0.7921728491783142,1.0,1.0,-1.12586510181427,0.4775033891201019,0.6483618021011353,0.2026323676109314,0.0,0.0,0.4946110844612121,36.62665939331055,61.0,-30.389026641845703,-11582.216796875,151.14486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.71875,18000.0,0.0,0.0,0.2688705325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443631172180176,0.4443683922290802,-5.2990621952631045e-06,0.0,0.0002728693943936,0.0,0.0,24.531436920166016,0.0,0.0,0.0,0.3514890670776367,4.0,0.0,1.0
484200,293.1468200683594,297.1499938964844,293.1499938964844,0.1034724414348602,-2368.7265625,304.1499328613281,0.7740579843521118,0.1551184952259063,0.1404648274183273,293.1913146972656,297.1499938964844,293.1499938964844,0.0047516049817204,-385.7485046386719,296.78533935546875,0.5208112001419067,0.050000000745058,0.048500370234251,293.20001220703125,297.1499938964844,293.1499938964844,0.2215756475925445,-3376.32275390625,304.15753173828125,0.9519938826560974,0.2850603461265564,0.2001059800386428,293.1098937988281,297.1499938964844,293.1499938964844,0.2731941640377044,-5387.3486328125,304.1712341308594,0.9990000128746032,0.382631242275238,0.3190034329891205,293.268798828125,297.1499938964844,293.1499938964844,0.0072986837476491,-2602.59423828125,299.5657653808594,0.5208112001419067,0.050000000745058,0.2300648689270019,291.1991882324219,291.1499938964844,261.7563781738281,260.1018371582031,279.91143798828125,293.2688903808594,290.1939392089844,1.0,0.2373586148023605,0.7921728491783142,0.7921728491783142,1.0,1.0,-1.12586510181427,0.4775033891201019,0.6483618021011353,0.2026323676109314,0.0,0.0,0.4946110844612121,36.62665939331055,61.0,-30.389026641845703,-11582.216796875,151.14486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.71875,18000.0,0.0,0.0,0.2688705325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443631172180176,0.4443683922290802,-5.2990621952631045e-06,0.0,0.0002728693943936,0.0,0.0,24.531436920166016,0.0,0.0,0.0,0.3514890670776367,4.0,0.0,1.0
484260,293.1470947265625,297.1499938964844,293.1499938964844,0.1041483059525489,-2382.171875,304.1488342285156,0.7567795515060425,0.1551465988159179,0.1406576037406921,293.1933898925781,297.1499938964844,293.1499938964844,0.0047607608139514,-387.30657958984375,296.73095703125,0.5078350901603699,0.050000000745058,0.0486596226692199,293.2012023925781,297.1499938964844,293.1499938964844,0.2213595509529113,-3374.92333984375,304.1553955078125,0.9255435466766356,0.2835564911365509,0.1991823762655258,293.12506103515625,297.1499938964844,293.1499938964844,0.2974346876144409,-5778.85302734375,304.1234436035156,0.9990000128746032,0.3806518316268921,0.3418658673763275,293.2681579589844,297.1499938964844,293.1499938964844,0.0073044947348535,-2610.710693359375,299.5049133300781,0.5078350901603699,0.050000000745058,0.2308202981948852,291.1390075683594,291.1499938964844,261.7352294921875,260.08282470703125,279.88885498046875,293.2681579589844,290.13214111328125,1.0,0.2472199648618698,0.7919522523880005,0.7919522523880005,1.0,1.0,-1.1535202264785769,0.4897314608097076,0.6637887954711914,0.2093515247106552,0.0,0.0,0.4999141097068786,41.03569793701172,64.0,-73.33627319335938,-11780.6533203125,167.63784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,307.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.2664155960083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467223882675171,0.4467276632785797,-5.284017788653728e-06,0.0,0.0002703779609873,0.0,0.0,24.634878158569336,0.0,0.0,0.0,0.3519078195095062,4.0,0.0,1.0
484320,293.1470947265625,297.1499938964844,293.1499938964844,0.1041483059525489,-2382.171875,304.1488342285156,0.7567795515060425,0.1551465988159179,0.1406576037406921,293.1933898925781,297.1499938964844,293.1499938964844,0.0047607608139514,-387.30657958984375,296.73095703125,0.5078350901603699,0.050000000745058,0.0486596226692199,293.2012023925781,297.1499938964844,293.1499938964844,0.2213595509529113,-3374.92333984375,304.1553955078125,0.9255435466766356,0.2835564911365509,0.1991823762655258,293.12506103515625,297.1499938964844,293.1499938964844,0.2974346876144409,-5778.85302734375,304.1234436035156,0.9990000128746032,0.3806518316268921,0.3418658673763275,293.2681579589844,297.1499938964844,293.1499938964844,0.0073044947348535,-2610.710693359375,299.5049133300781,0.5078350901603699,0.050000000745058,0.2308202981948852,291.1390075683594,291.1499938964844,261.7352294921875,260.08282470703125,279.88885498046875,293.2681579589844,290.13214111328125,1.0,0.2472199648618698,0.7919522523880005,0.7919522523880005,1.0,1.0,-1.1535202264785769,0.4897314608097076,0.6637887954711914,0.2093515247106552,0.0,0.0,0.4999141097068786,41.03569793701172,64.0,-73.33627319335938,-11780.6533203125,167.63784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,307.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.2664155960083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467223882675171,0.4467276632785797,-5.284017788653728e-06,0.0,0.0002703779609873,0.0,0.0,24.634878158569336,0.0,0.0,0.0,0.3519078195095062,4.0,0.0,1.0
484380,293.1474914550781,297.1499938964844,293.1499938964844,0.1047145724296569,-2393.318359375,304.1483154296875,0.739469587802887,0.1551392823457718,0.1408367305994033,293.1948547363281,297.1499938964844,293.1499938964844,0.0047760964371263,-389.15472412109375,296.6828918457031,0.4951646625995636,0.050000000745058,0.0488558523356914,293.2021789550781,297.1499938964844,293.1499938964844,0.220957413315773,-3370.876953125,304.1543273925781,0.8990918397903442,0.2820592224597931,0.1982770413160324,293.1665954589844,297.1499938964844,293.1499938964844,0.3131005465984344,-6023.626953125,304.1086730957031,0.9914640188217164,0.3728731274604797,0.3555353581905365,293.2689208984375,297.1499938964844,293.1499938964844,0.0073116612620651,-2618.197021484375,299.4435729980469,0.4951646625995636,0.050000000745058,0.2317511141300201,291.0885314941406,291.1499938964844,261.71405029296875,260.0639038085937,279.87237548828125,293.26885986328125,290.08709716796875,1.0,0.2559763193130493,0.7917316555976868,0.7917316555976868,1.0,1.0,-1.1702362298965454,0.4970906674861908,0.6731455326080322,0.2135493606328964,0.0,0.0,0.5120086669921875,46.240848541259766,67.0,-50.60676956176758,-12018.189453125,183.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,307.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.533203125,18000.0,0.0,0.0,0.2652434706687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635458290576935,0.4635511636734009,-5.351690560928546e-06,0.0,0.0002691884001251,0.0,0.0,26.10484313964844,0.0,0.0,0.0,0.3570111393928528,4.0,0.0,1.0
