time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474914550781,297.1499938964844,293.1499938964844,0.1047145724296569,-2393.318359375,304.1483154296875,0.739469587802887,0.1551392823457718,0.1408367305994033,293.1948547363281,297.1499938964844,293.1499938964844,0.0047760964371263,-389.15472412109375,296.6828918457031,0.4951646625995636,0.050000000745058,0.0488558523356914,293.2021789550781,297.1499938964844,293.1499938964844,0.220957413315773,-3370.876953125,304.1543273925781,0.8990918397903442,0.2820592224597931,0.1982770413160324,293.1665954589844,297.1499938964844,293.1499938964844,0.3131005465984344,-6023.626953125,304.1086730957031,0.9914640188217164,0.3728731274604797,0.3555353581905365,293.2689208984375,297.1499938964844,293.1499938964844,0.0073116612620651,-2618.197021484375,299.4435729980469,0.4951646625995636,0.050000000745058,0.2317511141300201,291.0885314941406,291.1499938964844,261.71405029296875,260.0639038085937,279.87237548828125,293.26885986328125,290.08709716796875,1.0,0.2559763193130493,0.7917316555976868,0.7917316555976868,1.0,1.0,-1.1702362298965454,0.4970906674861908,0.6731455326080322,0.2135493606328964,0.0,0.0,0.5120086669921875,46.240848541259766,67.0,-50.60676956176758,-12018.189453125,183.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,307.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.533203125,18000.0,0.0,0.0,0.2652434706687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635458290576935,0.4635511636734009,-5.351690560928546e-06,0.0,0.0002691884001251,0.0,0.0,26.10484313964844,0.0,0.0,0.0,0.3570111393928528,4.0,0.0,1.0
484500,293.14776611328125,297.1499938964844,293.1499938964844,0.1047269999980926,-2393.335693359375,304.1485900878906,0.7302301526069641,0.1551148444414138,0.1409462988376617,293.1954650878906,297.1499938964844,293.1499938964844,0.0047825728543102,-389.5095520019531,296.6783142089844,0.4883556067943573,0.050000000745058,0.0489793457090854,293.2026672363281,297.1499938964844,293.1499938964844,0.2201720774173736,-3361.124267578125,304.15496826171875,0.885746955871582,0.2813040316104889,0.1978505253791809,293.1798400878906,297.1499938964844,293.1499938964844,0.310124009847641,-5972.1015625,304.1215515136719,0.9774097204208374,0.3700550198554992,0.3523705601692199,293.2696838378906,297.1499938964844,293.1499938964844,0.0073083862662315,-2617.033203125,299.42388916015625,0.4883556067943573,0.050000000745058,0.2323369234800338,291.09698486328125,291.1499938964844,261.7034912109375,260.054443359375,279.8695068359375,293.2695617675781,290.10125732421875,1.0,0.2597245275974273,0.7916213870048523,0.7916213870048523,1.0,1.0,-1.1670976877212524,0.4957107305526733,0.6713870167732239,0.2126854062080383,0.0,0.0,0.5148568749427795,49.32192993164063,67.0,-2.837064027786255,-12059.3115234375,188.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,307.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.09375,18000.0,0.0,0.0,0.2651234269142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714906215667724,0.4714960157871246,-5.398789653554559e-06,0.0,0.0002690666005946,0.0,0.0,26.880788803100582,0.0,0.0,0.0,0.3595642447471618,4.0,0.0,1.0
484560,293.148193359375,297.1499938964844,293.1499938964844,0.1046489104628562,-2391.592041015625,304.14898681640625,0.7224695086479187,0.1550627201795578,0.141018345952034,293.19610595703125,297.1499938964844,293.1499938964844,0.0047830762341618,-389.3282165527344,296.6791076660156,0.4825131297111511,0.050000000745058,0.0490920916199684,293.2032165527344,297.1499938964844,293.1499938964844,0.219232827425003,-3349.411376953125,304.15576171875,0.8745716214179993,0.2805268764495849,0.1973999887704849,293.1873474121094,297.1499938964844,293.1499938964844,0.3078199923038482,-5933.40283203125,304.130859375,0.9646116495132446,0.3682011663913727,0.3503035306930542,293.27056884765625,297.1499938964844,293.1499938964844,0.0072973654605448,-2613.1796875,299.4073791503906,0.4825131297111511,0.050000000745058,0.2328717559576034,291.1153869628906,291.1499938964844,261.6929016113281,260.0450439453125,279.8667297363281,293.2704467773437,290.1181030273437,1.0,0.2631813287734985,0.7913431525230408,0.7913431525230408,1.0,1.0,-1.1649389266967771,0.4947491586208343,0.6701897382736206,0.2120454162359237,0.0,0.0,0.5152894258499146,52.1446647644043,70.0,16.63823127746582,-12055.21875,193.06393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073486328125,307.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.708984375,18000.0,0.0,0.0,0.2651776671409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744940102100372,0.4744994342327118,-5.428018084785435e-06,0.0,0.0002691216068342,0.0,0.0,27.22670555114746,0.0,0.0,0.0,0.3607080280780792,4.0,0.0,1.0
484620,293.1490478515625,297.1499938964844,293.1499938964844,0.1046443954110145,-2391.320556640625,304.1493225097656,0.7093074917793274,0.1549317389726638,0.1410979032516479,293.1974182128906,297.1499938964844,293.1499938964844,0.0047855083830654,-389.421875,296.66571044921875,0.4720697999000549,0.050000000745058,0.0492933578789234,293.20428466796875,297.1499938964844,293.1499938964844,0.2177480012178421,-3331.2490234375,304.15631103515625,0.856759786605835,0.2789615392684936,0.1964599341154098,293.19390869140625,297.1499938964844,293.1499938964844,0.3054575622081756,-5893.6025390625,304.1409606933594,0.9426748752593994,0.3659063279628753,0.3479511439800262,293.2723083496094,297.1499938964844,293.1499938964844,0.0072791781276464,-2608.70361328125,299.3646240234375,0.4720697999000549,0.050000000745058,0.233826458454132,291.12628173828125,291.1499938964844,261.6717834472656,260.0263366699219,279.8605651855469,293.2721862792969,290.1268005371094,1.0,0.2693957388401031,0.7907867431640625,0.7907867431640625,1.0,1.0,-1.1624692678451538,0.4936367869377136,0.6688324809074402,0.2112416476011276,0.0,0.0,0.5174845457077026,57.203006744384766,73.0,12.15159034729004,-12034.873046875,202.2803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,307.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.203125,18000.0,0.0,0.0,0.2655506730079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778671562671661,0.4778726100921631,-5.454019628814422e-06,0.0,0.0002695001894608,0.0,0.0,27.588653564453125,0.0,0.0,0.0,0.3619950413703918,4.0,0.0,1.0
484680,293.1490478515625,297.1499938964844,293.1499938964844,0.1046443954110145,-2391.320556640625,304.1493225097656,0.7093074917793274,0.1549317389726638,0.1410979032516479,293.1974182128906,297.1499938964844,293.1499938964844,0.0047855083830654,-389.421875,296.66571044921875,0.4720697999000549,0.050000000745058,0.0492933578789234,293.20428466796875,297.1499938964844,293.1499938964844,0.2177480012178421,-3331.2490234375,304.15631103515625,0.856759786605835,0.2789615392684936,0.1964599341154098,293.19390869140625,297.1499938964844,293.1499938964844,0.3054575622081756,-5893.6025390625,304.1409606933594,0.9426748752593994,0.3659063279628753,0.3479511439800262,293.2723083496094,297.1499938964844,293.1499938964844,0.0072791781276464,-2608.70361328125,299.3646240234375,0.4720697999000549,0.050000000745058,0.233826458454132,291.12628173828125,291.1499938964844,261.6717834472656,260.0263366699219,279.8605651855469,293.2721862792969,290.1268005371094,1.0,0.2693957388401031,0.7907867431640625,0.7907867431640625,1.0,1.0,-1.1624692678451538,0.4936367869377136,0.6688324809074402,0.2112416476011276,0.0,0.0,0.5174845457077026,57.203006744384766,73.0,12.15159034729004,-12034.873046875,202.2803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,307.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.203125,18000.0,0.0,0.0,0.2655506730079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778671562671661,0.4778726100921631,-5.454019628814422e-06,0.0,0.0002695001894608,0.0,0.0,27.588653564453125,0.0,0.0,0.0,0.3619950413703918,4.0,0.0,1.0
484740,293.1498107910156,297.1499938964844,293.1499938964844,0.1046505719423294,-2391.323486328125,304.1495361328125,0.6980266571044922,0.1548033952713012,0.1411509215831756,293.198486328125,297.1499938964844,293.1499938964844,0.0047874748706817,-389.5358581542969,296.6494445800781,0.4617573320865631,0.050000000745058,0.0494726225733757,293.2051086425781,297.1499938964844,293.1499938964844,0.2163292020559311,-3313.96435546875,304.15655517578125,0.8428951501846313,0.2774180471897125,0.195513054728508,293.1958312988281,297.1499938964844,293.1499938964844,0.3040570318698883,-5870.2744140625,304.146240234375,0.9246984720230104,0.3644005954265594,0.3465803563594818,293.2738037109375,297.1499938964844,293.1499938964844,0.0072590755298733,-2603.9755859375,299.3200378417969,0.4617573320865631,0.050000000745058,0.2346768230199813,291.1317749023437,291.1499938964844,261.65069580078125,260.0077819824219,279.8539428710937,293.2737121582031,290.1322631835937,1.0,0.2748793959617615,0.7902302742004395,0.7902302742004395,1.0,1.0,-1.1609866619110107,0.4929544925689697,0.6680321097373962,0.2107046544551849,0.0,0.0,0.5195428133010864,61.71883010864258,61.0,8.957331657409668,-12028.5126953125,210.7157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,307.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.666015625,18000.0,0.0,0.0,0.2662203013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817003905773163,0.4817058444023132,-5.47693389307824e-06,0.0,0.0002701797639019,0.0,0.0,27.97437286376953,0.0,0.0,0.0,0.3632790446281433,4.0,0.0,1.0
484800,293.1498107910156,297.1499938964844,293.1499938964844,0.1046505719423294,-2391.323486328125,304.1495361328125,0.6980266571044922,0.1548033952713012,0.1411509215831756,293.198486328125,297.1499938964844,293.1499938964844,0.0047874748706817,-389.5358581542969,296.6494445800781,0.4617573320865631,0.050000000745058,0.0494726225733757,293.2051086425781,297.1499938964844,293.1499938964844,0.2163292020559311,-3313.96435546875,304.15655517578125,0.8428951501846313,0.2774180471897125,0.195513054728508,293.1958312988281,297.1499938964844,293.1499938964844,0.3040570318698883,-5870.2744140625,304.146240234375,0.9246984720230104,0.3644005954265594,0.3465803563594818,293.2738037109375,297.1499938964844,293.1499938964844,0.0072590755298733,-2603.9755859375,299.3200378417969,0.4617573320865631,0.050000000745058,0.2346768230199813,291.1317749023437,291.1499938964844,261.65069580078125,260.0077819824219,279.8539428710937,293.2737121582031,290.1322631835937,1.0,0.2748793959617615,0.7902302742004395,0.7902302742004395,1.0,1.0,-1.1609866619110107,0.4929544925689697,0.6680321097373962,0.2107046544551849,0.0,0.0,0.5195428133010864,61.71883010864258,61.0,8.957331657409668,-12028.5126953125,210.7157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,307.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.666015625,18000.0,0.0,0.0,0.2662203013896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817003905773163,0.4817058444023132,-5.47693389307824e-06,0.0,0.0002701797639019,0.0,0.0,27.97437286376953,0.0,0.0,0.0,0.3632790446281433,4.0,0.0,1.0
484860,293.15020751953125,297.1499938964844,293.1499938964844,0.1045448780059814,-2389.2744140625,304.1498718261719,0.6974338889122009,0.1547243595123291,0.1410699635744094,293.1991882324219,297.1499938964844,293.1499938964844,0.0047725695185363,-388.3762512207031,296.6331481933594,0.4613101184368133,0.050000000745058,0.0494800955057144,293.2055358886719,297.1499938964844,293.1499938964844,0.2148058861494064,-3295.378662109375,304.15692138671875,0.840988278388977,0.2759342491626739,0.1944714039564132,293.1960144042969,297.1499938964844,293.1499938964844,0.3028003871440887,-5849.87744140625,304.1495361328125,0.922820210456848,0.3632031977176666,0.3454013466835022,293.27490234375,297.1499938964844,293.1499938964844,0.0072093000635504,-2590.58935546875,299.27557373046875,0.4613101184368133,0.050000000745058,0.2347122728824615,291.1360778808594,291.1499938964844,261.6297302246094,259.9894104003906,279.8473205566406,293.2748413085937,290.1366271972656,1.0,0.2742747366428375,0.789900004863739,0.789900004863739,1.0,1.0,-1.1582763195037842,0.4917449057102203,0.6665313839912415,0.20991151034832,0.0,0.0,0.5211252570152283,61.86830520629883,49.0,7.523120403289795,-12013.9921875,210.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10418701171875,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.705078125,18000.0,0.0,0.0,0.2670865058898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846849739551544,0.4846904873847961,-5.495497589436127e-06,0.0,0.0002710588742047,0.0,0.0,28.280044555664062,0.0,0.0,0.0,0.3642946183681488,4.0,0.0,1.0
484920,293.15020751953125,297.1499938964844,293.1499938964844,0.1045448780059814,-2389.2744140625,304.1498718261719,0.6974338889122009,0.1547243595123291,0.1410699635744094,293.1991882324219,297.1499938964844,293.1499938964844,0.0047725695185363,-388.3762512207031,296.6331481933594,0.4613101184368133,0.050000000745058,0.0494800955057144,293.2055358886719,297.1499938964844,293.1499938964844,0.2148058861494064,-3295.378662109375,304.15692138671875,0.840988278388977,0.2759342491626739,0.1944714039564132,293.1960144042969,297.1499938964844,293.1499938964844,0.3028003871440887,-5849.87744140625,304.1495361328125,0.922820210456848,0.3632031977176666,0.3454013466835022,293.27490234375,297.1499938964844,293.1499938964844,0.0072093000635504,-2590.58935546875,299.27557373046875,0.4613101184368133,0.050000000745058,0.2347122728824615,291.1360778808594,291.1499938964844,261.6297302246094,259.9894104003906,279.8473205566406,293.2748413085937,290.1366271972656,1.0,0.2742747366428375,0.789900004863739,0.789900004863739,1.0,1.0,-1.1582763195037842,0.4917449057102203,0.6665313839912415,0.20991151034832,0.0,0.0,0.5211252570152283,61.86830520629883,49.0,7.523120403289795,-12013.9921875,210.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10418701171875,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.705078125,18000.0,0.0,0.0,0.2670865058898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846849739551544,0.4846904873847961,-5.495497589436127e-06,0.0,0.0002710588742047,0.0,0.0,28.280044555664062,0.0,0.0,0.0,0.3642946183681488,4.0,0.0,1.0
484980,293.1501159667969,297.1499938964844,293.1499938964844,0.1043785735964775,-2386.09375,304.1501770019531,0.7052257657051086,0.1547380685806274,0.140939176082611,293.1994323730469,297.1499938964844,293.1499938964844,0.0047443602234125,-386.1744689941406,296.618896484375,0.4688778519630432,0.050000000745058,0.0493515394628047,293.2054443359375,297.1499938964844,293.1499938964844,0.2132044583559036,-3275.79541015625,304.15728759765625,0.8481811285018921,0.2745466530323028,0.1933933198451995,293.1952819824219,297.1499938964844,293.1499938964844,0.3015055358409881,-5829.265625,304.1518249511719,0.9333204627037048,0.3621824085712433,0.3442756533622741,293.27557373046875,297.1499938964844,293.1499938964844,0.0071362727321684,-2570.083251953125,299.2326965332031,0.4688778519630432,0.050000000745058,0.2341024577617645,291.1420288085937,291.1499938964844,261.60888671875,259.97125244140625,279.8410339355469,293.2755432128906,290.1426696777344,1.0,0.2695067524909973,0.7895696759223938,0.7895696759223938,1.0,1.0,-1.154588222503662,0.490099549293518,0.664488673210144,0.2088901847600937,0.0,0.0,0.521796464920044,58.56026077270508,37.0,8.274008750915527,-11990.8818359375,202.3786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433654785156,307.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.2680075764656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863851070404053,0.486390620470047,-5.5078317018342204e-06,0.0,0.0002719936310313,0.0,0.0,28.462791442871094,0.0,0.0,0.0,0.3648932874202728,4.0,0.0,1.0
485040,293.1501159667969,297.1499938964844,293.1499938964844,0.1043785735964775,-2386.09375,304.1501770019531,0.7052257657051086,0.1547380685806274,0.140939176082611,293.1994323730469,297.1499938964844,293.1499938964844,0.0047443602234125,-386.1744689941406,296.618896484375,0.4688778519630432,0.050000000745058,0.0493515394628047,293.2054443359375,297.1499938964844,293.1499938964844,0.2132044583559036,-3275.79541015625,304.15728759765625,0.8481811285018921,0.2745466530323028,0.1933933198451995,293.1952819824219,297.1499938964844,293.1499938964844,0.3015055358409881,-5829.265625,304.1518249511719,0.9333204627037048,0.3621824085712433,0.3442756533622741,293.27557373046875,297.1499938964844,293.1499938964844,0.0071362727321684,-2570.083251953125,299.2326965332031,0.4688778519630432,0.050000000745058,0.2341024577617645,291.1420288085937,291.1499938964844,261.60888671875,259.97125244140625,279.8410339355469,293.2755432128906,290.1426696777344,1.0,0.2695067524909973,0.7895696759223938,0.7895696759223938,1.0,1.0,-1.154588222503662,0.490099549293518,0.664488673210144,0.2088901847600937,0.0,0.0,0.521796464920044,58.56026077270508,37.0,8.274008750915527,-11990.8818359375,202.3786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433654785156,307.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.2680075764656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863851070404053,0.486390620470047,-5.5078317018342204e-06,0.0,0.0002719936310313,0.0,0.0,28.462791442871094,0.0,0.0,0.0,0.3648932874202728,4.0,0.0,1.0
485100,293.14990234375,297.1499938964844,293.1499938964844,0.1042900383472442,-2384.407958984375,304.1503295898437,0.711694061756134,0.154776930809021,0.1408692449331283,293.1993713378906,297.1499938964844,293.1499938964844,0.0047269645147025,-384.8187561035156,296.6123046875,0.4743232429027557,0.050000000745058,0.0492511205375194,293.2052307128906,297.1499938964844,293.1499938964844,0.2123995274305343,-3265.9482421875,304.15740966796875,0.8547834753990173,0.2738876938819885,0.1928523331880569,293.1947326660156,297.1499938964844,293.1499938964844,0.300855278968811,-5819.0244140625,304.1526794433594,0.9424030780792236,0.361719399690628,0.3437255620956421,293.2757263183594,297.1499938964844,293.1499938964844,0.0070941243320703,-2558.07958984375,299.2117004394531,0.4743232429027557,0.050000000745058,0.2336261123418808,291.1451110839844,291.1499938964844,261.5985107421875,259.9622802734375,279.8380126953125,293.2757263183594,290.145751953125,1.0,0.2659103274345398,0.789404571056366,0.789404571056366,1.0,1.0,-1.152502417564392,0.4891680479049682,0.6633343696594238,0.2083263844251632,0.0,0.0,0.5218144655227661,55.9880256652832,37.0,8.453971862792969,-11976.537109375,196.6543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229797363281,307.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.2684459984302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866739213466644,0.4866794347763061,-5.510828486876562e-06,0.0,0.0002724385703913,0.0,0.0,28.49788284301757,0.0,0.0,0.0,0.3650073707103729,4.0,0.0,1.0
485160,293.1496276855469,297.1499938964844,293.1499938964844,0.1042013615369796,-2382.721923828125,304.1504211425781,0.7194229364395142,0.1548349559307098,0.1407997757196426,293.1991882324219,297.1499938964844,293.1499938964844,0.0047079897485673,-383.3400573730469,296.60601806640625,0.4804649651050567,0.050000000745058,0.0491322912275791,293.20489501953125,297.1499938964844,293.1499938964844,0.2115966975688934,-3256.12353515625,304.15753173828125,0.863506019115448,0.2732503414154053,0.1923132091760635,293.1940612792969,297.1499938964844,293.1499938964844,0.3002054691314697,-5808.84423828125,304.15338134765625,0.9537056088447572,0.3612825572490692,0.3431833386421203,293.2757873535156,297.1499938964844,293.1499938964844,0.0070492783561348,-2545.212158203125,299.1909484863281,0.4804649651050567,0.050000000745058,0.2330624312162399,291.148193359375,291.1499938964844,261.5881652832031,259.953369140625,279.83502197265625,293.2757873535156,290.1488647460937,1.0,0.2616486251354217,0.7892479300498962,0.7892479300498962,1.0,1.0,-1.1503019332885742,0.4881855845451355,0.6621164083480835,0.2077396064996719,0.0,0.0,0.5216229557991028,52.94815444946289,25.0,8.577899932861328,-11960.8671875,189.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,307.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.2688495814800262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866086542606354,0.4866141676902771,-5.511747531272704e-06,0.0,0.0002728481485974,0.0,0.0,28.496990203857425,0.0,0.0,0.0,0.3650020658969879,4.0,0.0,1.0
485220,293.1488342285156,297.1499938964844,293.1499938964844,0.104031354188919,-2379.4951171875,304.15057373046875,0.7394402623176575,0.1550015658140182,0.140668898820877,293.1985168457031,297.1499938964844,293.1499938964844,0.0046667493879795,-380.1260070800781,296.59442138671875,0.4953415691852569,0.050000000745058,0.0488529689610004,293.2040405273437,297.1499938964844,293.1499938964844,0.2100091725587844,-3236.690185546875,304.1576538085937,0.8883418440818787,0.2720347344875335,0.1912468075752258,293.1925354003906,297.1499938964844,293.1499938964844,0.2989190518856048,-5788.81884765625,304.1543884277344,0.981217920780182,0.3604767918586731,0.3421246111392975,293.275634765625,297.1499938964844,293.1499938964844,0.0069540962576866,-2517.6484375,299.15020751953125,0.4953415691852569,0.050000000745058,0.2317374497652053,291.1543273925781,291.1499938964844,261.5676574707031,259.93572998046875,279.8291320800781,293.2756652832031,290.1549377441406,1.0,0.2514506578445434,0.7889346480369568,0.7889346480369568,1.0,1.0,-1.1456685066223145,0.4861147105693817,0.6595537662506104,0.2065217345952987,0.0,0.0,0.5206350684165955,45.81080627441406,25.0,8.44238567352295,-11926.013671875,174.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,307.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.2695034444332123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854282736778259,0.4854337871074676,-5.507445166585967e-06,0.0,0.0002735117159318,0.0,0.0,28.38870048522949,0.0,0.0,0.0,0.3646391928195953,4.0,0.0,1.0
485280,293.1488342285156,297.1499938964844,293.1499938964844,0.104031354188919,-2379.4951171875,304.15057373046875,0.7394402623176575,0.1550015658140182,0.140668898820877,293.1985168457031,297.1499938964844,293.1499938964844,0.0046667493879795,-380.1260070800781,296.59442138671875,0.4953415691852569,0.050000000745058,0.0488529689610004,293.2040405273437,297.1499938964844,293.1499938964844,0.2100091725587844,-3236.690185546875,304.1576538085937,0.8883418440818787,0.2720347344875335,0.1912468075752258,293.1925354003906,297.1499938964844,293.1499938964844,0.2989190518856048,-5788.81884765625,304.1543884277344,0.981217920780182,0.3604767918586731,0.3421246111392975,293.275634765625,297.1499938964844,293.1499938964844,0.0069540962576866,-2517.6484375,299.15020751953125,0.4953415691852569,0.050000000745058,0.2317374497652053,291.1543273925781,291.1499938964844,261.5676574707031,259.93572998046875,279.8291320800781,293.2756652832031,290.1549377441406,1.0,0.2514506578445434,0.7889346480369568,0.7889346480369568,1.0,1.0,-1.1456685066223145,0.4861147105693817,0.6595537662506104,0.2065217345952987,0.0,0.0,0.5206350684165955,45.81080627441406,25.0,8.44238567352295,-11926.013671875,174.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,307.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.2695034444332123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854282736778259,0.4854337871074676,-5.507445166585967e-06,0.0,0.0002735117159318,0.0,0.0,28.38870048522949,0.0,0.0,0.0,0.3646391928195953,4.0,0.0,1.0
485340,293.1479797363281,297.1499938964844,293.1499938964844,0.1039754971861839,-2378.419189453125,304.15045166015625,0.7577401399612427,0.1552027463912964,0.1406524777412414,293.1974792480469,297.1499938964844,293.1499938964844,0.0046345903538167,-377.62152099609375,296.5832214355469,0.5085389614105225,0.050000000745058,0.048650037497282,293.2030334472656,297.1499938964844,293.1499938964844,0.2085789442062378,-3219.227783203125,304.157470703125,0.9108294248580932,0.2708713412284851,0.1902798116207122,293.1907043457031,297.1499938964844,293.1499938964844,0.2968379259109497,-5755.650390625,304.1566162109375,0.9990000128746032,0.3597680330276489,0.3401846587657928,293.27520751953125,297.1499938964844,293.1499938964844,0.0068743946030735,-2494.60205078125,299.10968017578125,0.5085389614105225,0.050000000745058,0.2307748198509216,291.15899658203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8234558105469,293.2752380371094,290.1593933105469,1.0,0.2439411580562591,0.7886213064193726,0.7886213064193726,1.0,1.0,-1.140822410583496,0.4839337468147278,0.6568887233734131,0.2053038626909256,0.0,0.0,0.5190891623497009,40.60628509521485,25.0,6.576326847076416,-11887.9267578125,163.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9921875,18000.0,0.0,0.0,0.2698989808559418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830878376960754,0.4830933213233948,-5.495842287928099e-06,0.0,0.0002739131450653,0.0,0.0,28.161237716674805,0.0,0.0,0.0,0.3638847768306732,4.0,0.0,1.0
485400,293.1479797363281,297.1499938964844,293.1499938964844,0.1039754971861839,-2378.419189453125,304.15045166015625,0.7577401399612427,0.1552027463912964,0.1406524777412414,293.1974792480469,297.1499938964844,293.1499938964844,0.0046345903538167,-377.62152099609375,296.5832214355469,0.5085389614105225,0.050000000745058,0.048650037497282,293.2030334472656,297.1499938964844,293.1499938964844,0.2085789442062378,-3219.227783203125,304.157470703125,0.9108294248580932,0.2708713412284851,0.1902798116207122,293.1907043457031,297.1499938964844,293.1499938964844,0.2968379259109497,-5755.650390625,304.1566162109375,0.9990000128746032,0.3597680330276489,0.3401846587657928,293.27520751953125,297.1499938964844,293.1499938964844,0.0068743946030735,-2494.60205078125,299.10968017578125,0.5085389614105225,0.050000000745058,0.2307748198509216,291.15899658203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8234558105469,293.2752380371094,290.1593933105469,1.0,0.2439411580562591,0.7886213064193726,0.7886213064193726,1.0,1.0,-1.140822410583496,0.4839337468147278,0.6568887233734131,0.2053038626909256,0.0,0.0,0.5190891623497009,40.60628509521485,25.0,6.576326847076416,-11887.9267578125,163.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9921875,18000.0,0.0,0.0,0.2698989808559418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830878376960754,0.4830933213233948,-5.495842287928099e-06,0.0,0.0002739131450653,0.0,0.0,28.161237716674805,0.0,0.0,0.0,0.3638847768306732,4.0,0.0,1.0
485460,293.1472473144531,297.1499938964844,293.1499938964844,0.1038611754775047,-2375.970947265625,304.1505126953125,0.7690471410751343,0.1554081588983535,0.1407418996095657,293.1960754394531,297.1499938964844,293.1499938964844,0.0046124304644763,-375.6306457519531,296.5833740234375,0.5167035460472107,0.050000000745058,0.0485469698905944,293.2019958496094,297.1499938964844,293.1499938964844,0.2069707810878753,-3199.245361328125,304.1576843261719,0.9247045516967772,0.2697353661060333,0.1894115358591079,293.17559814453125,297.1499938964844,293.1499938964844,0.2815809845924377,-5513.115234375,304.1795349121094,0.9990000128746032,0.3617568016052246,0.3258536159992218,293.27447509765625,297.1499938964844,293.1499938964844,0.006809452548623,-2474.2685546875,299.076904296875,0.5167035460472107,0.050000000745058,0.2302859276533126,291.1808776855469,291.1499938964844,261.5272827148437,259.9014587402344,279.8238220214844,293.2745056152344,290.1844177246094,1.0,0.2377581745386123,0.7883393168449402,0.7883393168449402,1.0,1.0,-1.1219987869262695,0.4756242930889129,0.646374523639679,0.2005641013383865,0.0,0.0,0.5139243006706238,37.73922348022461,25.0,31.80646324157715,-11757.80859375,152.18411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,307.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.259765625,18000.0,0.0,0.0,0.2698180973529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774796962738037,0.477485179901123,-5.472409156936919e-06,0.0,0.0002738310722634,0.0,0.0,27.63945579528809,0.0,0.0,0.0,0.3620733320713043,4.0,0.0,1.0
485520,293.1472473144531,297.1499938964844,293.1499938964844,0.1038611754775047,-2375.970947265625,304.1505126953125,0.7690471410751343,0.1554081588983535,0.1407418996095657,293.1960754394531,297.1499938964844,293.1499938964844,0.0046124304644763,-375.6306457519531,296.5833740234375,0.5167035460472107,0.050000000745058,0.0485469698905944,293.2019958496094,297.1499938964844,293.1499938964844,0.2069707810878753,-3199.245361328125,304.1576843261719,0.9247045516967772,0.2697353661060333,0.1894115358591079,293.17559814453125,297.1499938964844,293.1499938964844,0.2815809845924377,-5513.115234375,304.1795349121094,0.9990000128746032,0.3617568016052246,0.3258536159992218,293.27447509765625,297.1499938964844,293.1499938964844,0.006809452548623,-2474.2685546875,299.076904296875,0.5167035460472107,0.050000000745058,0.2302859276533126,291.1808776855469,291.1499938964844,261.5272827148437,259.9014587402344,279.8238220214844,293.2745056152344,290.1844177246094,1.0,0.2377581745386123,0.7883393168449402,0.7883393168449402,1.0,1.0,-1.1219987869262695,0.4756242930889129,0.646374523639679,0.2005641013383865,0.0,0.0,0.5139243006706238,37.73922348022461,25.0,31.80646324157715,-11757.80859375,152.18411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,307.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.259765625,18000.0,0.0,0.0,0.2698180973529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774796962738037,0.477485179901123,-5.472409156936919e-06,0.0,0.0002738310722634,0.0,0.0,27.63945579528809,0.0,0.0,0.0,0.3620733320713043,4.0,0.0,1.0
485580,293.1466369628906,297.1499938964844,293.1499938964844,0.1037734672427177,-2374.071044921875,304.1504821777344,0.7790379524230957,0.1555985808372497,0.140836015343666,293.19464111328125,297.1499938964844,293.1499938964844,0.0045909364707767,-373.7337036132813,296.5840148925781,0.5240271091461182,0.050000000745058,0.0484661273658275,293.2011108398437,297.1499938964844,293.1499938964844,0.2054305523633957,-3180.152587890625,304.1576843261719,0.936634600162506,0.2685971260070801,0.1885575354099273,293.1480712890625,297.1499938964844,293.1499938964844,0.2684637904167175,-5306.283203125,304.1912536621094,0.9990000128746032,0.3666753470897674,0.3138602972030639,293.2732849121094,297.1499938964844,293.1499938964844,0.0067491196095943,-2455.4716796875,299.0455627441406,0.5240271091461182,0.050000000745058,0.229902446269989,291.202392578125,291.1499938964844,261.5074768066406,259.8848571777344,279.8224792480469,293.2733764648437,290.2035522460937,1.0,0.2326680570840835,0.7880573272705078,0.7880573272705078,1.0,1.0,-1.1060525178909302,0.4685968458652496,0.6374556422233582,0.1965630799531936,0.0,0.0,0.5052471160888672,35.477352142333984,25.0,24.15157699584961,-11590.818359375,143.54600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,307.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.421875,18000.0,0.0,0.0,0.2688881158828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640964865684509,0.4641018807888031,-5.408059678302379e-06,0.0,0.0002728872641455,0.0,0.0,26.3815975189209,0.0,0.0,0.0,0.3578443229198456,4.0,0.0,1.0
485640,293.1466369628906,297.1499938964844,293.1499938964844,0.1037734672427177,-2374.071044921875,304.1504821777344,0.7790379524230957,0.1555985808372497,0.140836015343666,293.19464111328125,297.1499938964844,293.1499938964844,0.0045909364707767,-373.7337036132813,296.5840148925781,0.5240271091461182,0.050000000745058,0.0484661273658275,293.2011108398437,297.1499938964844,293.1499938964844,0.2054305523633957,-3180.152587890625,304.1576843261719,0.936634600162506,0.2685971260070801,0.1885575354099273,293.1480712890625,297.1499938964844,293.1499938964844,0.2684637904167175,-5306.283203125,304.1912536621094,0.9990000128746032,0.3666753470897674,0.3138602972030639,293.2732849121094,297.1499938964844,293.1499938964844,0.0067491196095943,-2455.4716796875,299.0455627441406,0.5240271091461182,0.050000000745058,0.229902446269989,291.202392578125,291.1499938964844,261.5074768066406,259.8848571777344,279.8224792480469,293.2733764648437,290.2035522460937,1.0,0.2326680570840835,0.7880573272705078,0.7880573272705078,1.0,1.0,-1.1060525178909302,0.4685968458652496,0.6374556422233582,0.1965630799531936,0.0,0.0,0.5052471160888672,35.477352142333984,25.0,24.15157699584961,-11590.818359375,143.54600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,307.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.421875,18000.0,0.0,0.0,0.2688881158828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640964865684509,0.4641018807888031,-5.408059678302379e-06,0.0,0.0002728872641455,0.0,0.0,26.3815975189209,0.0,0.0,0.0,0.3578443229198456,4.0,0.0,1.0
485700,293.1463317871094,297.1499938964844,293.1499938964844,0.1037880778312683,-2374.29443359375,304.1503601074219,0.7836101055145264,0.1557008177042007,0.1408926397562027,293.1938171386719,297.1499938964844,293.1499938964844,0.0045823887921869,-373.0316162109375,296.5810241699219,0.5274032950401306,0.050000000745058,0.0484319403767585,293.2006530761719,297.1499938964844,293.1499938964844,0.2047760039567947,-3172.12255859375,304.157470703125,0.941865861415863,0.2680385112762451,0.1881405562162399,293.1329040527344,297.1499938964844,293.1499938964844,0.2628359496593475,-5217.58447265625,304.1939697265625,0.9990000128746032,0.369678646326065,0.308648020029068,293.2724609375,297.1499938964844,293.1499938964844,0.0067229811102151,-2447.714111328125,299.0281982421875,0.5274032950401306,0.050000000745058,0.2297402620315551,291.206787109375,291.1499938964844,261.4976806640625,259.876708984375,279.8212585449219,293.2725830078125,290.2074890136719,1.0,0.2304658889770507,0.7879163026809692,0.7879163026809692,1.0,1.0,-1.0991275310516355,0.4655478894710541,0.633579671382904,0.1948288828134536,0.0,0.0,0.5010119676589966,34.51934814453125,25.0,17.49041175842285,-11515.578125,139.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24560546875,307.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.328125,18000.0,0.0,0.0,0.2680722773075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571860134601593,0.4571913778781891,-5.371086899685906e-06,0.0,0.000272059260169,0.0,0.0,25.729814529418945,0.0,0.0,0.0,0.3556108176708221,4.0,0.0,1.0
485760,293.1460266113281,297.1499938964844,293.1499938964844,0.1038252413272857,-2374.958984375,304.1502380371094,0.7879092693328857,0.1558103412389755,0.1409585028886795,293.1929626464844,297.1499938964844,293.1499938964844,0.0045747710391879,-372.4223937988281,296.57733154296875,0.5305848717689514,0.050000000745058,0.0484012775123119,293.2001953125,297.1499938964844,293.1499938964844,0.20416259765625,-3164.618896484375,304.1572265625,0.9466180801391602,0.2674891352653503,0.1877321749925613,293.11773681640625,297.1499938964844,293.1499938964844,0.2577084600925445,-5136.8251953125,304.1952819824219,0.9990000128746032,0.3728761374950409,0.3038974106311798,293.2715148925781,297.1499938964844,293.1499938964844,0.0066986232995986,-2440.596923828125,299.0106506347656,0.5305848717689514,0.050000000745058,0.2295948266983032,291.2094116210937,291.1499938964844,261.48797607421875,259.86865234375,279.8194580078125,293.2716369628906,290.20977783203125,1.0,0.2284620702266693,0.7878627777099609,0.7878627777099609,1.0,1.0,-1.0928025245666504,0.4627724885940552,0.63003009557724,0.1932575106620788,0.0,0.0,0.4967781007289886,33.659217834472656,28.0,11.593918800354004,-11445.6826171875,136.63973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,307.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18106.041015625,18000.0,0.0,0.0,0.2670402824878692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503480494022369,0.4503533840179443,-5.334448815119686e-06,0.0,0.00027101195883,0.0,0.0,25.093896865844727,0.0,0.0,0.0,0.35340017080307,4.0,0.0,1.0
485820,293.1453552246094,297.1499938964844,293.1499938964844,0.1040055751800537,-2378.372802734375,304.1498413085937,0.793232798576355,0.1560424417257309,0.1411296874284744,293.1910400390625,297.1499938964844,293.1499938964844,0.0045637302100658,-371.6351318359375,296.566162109375,0.5344250202178955,0.050000000745058,0.0483661033213138,293.1992492675781,297.1499938964844,293.1499938964844,0.2031253278255462,-3152.06982421875,304.1565246582031,0.951618194580078,0.2664098739624023,0.1869502514600753,293.0907592773437,297.1499938964844,293.1499938964844,0.2515942752361297,-5042.4248046875,304.1901550292969,0.9990000128746032,0.3791760206222534,0.2983530461788177,293.2693176269531,297.1499938964844,293.1499938964844,0.0066577256657183,-2429.345458984375,298.9736328125,0.5344250202178955,0.050000000745058,0.2294279634952545,291.2066650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.81365966796875,293.2694702148437,290.20538330078125,1.0,0.2262207865715026,0.7877556681632996,0.7877556681632996,1.0,1.0,-1.085169553756714,0.4594231843948364,0.6257463097572327,0.1913587898015976,0.0,0.0,0.4892379939556122,32.66792297363281,46.0,-4.870471477508545,-11340.1591796875,132.83193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.876953125,18000.0,0.0,0.0,0.2644338309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437563806772232,0.4375690817832947,-5.2653176680905744e-06,0.0,0.0002683667407836,0.0,0.0,23.92691802978516,0.0,0.0,0.0,0.3492884337902069,4.0,0.0,1.0
485880,293.1453552246094,297.1499938964844,293.1499938964844,0.1040055751800537,-2378.372802734375,304.1498413085937,0.793232798576355,0.1560424417257309,0.1411296874284744,293.1910400390625,297.1499938964844,293.1499938964844,0.0045637302100658,-371.6351318359375,296.566162109375,0.5344250202178955,0.050000000745058,0.0483661033213138,293.1992492675781,297.1499938964844,293.1499938964844,0.2031253278255462,-3152.06982421875,304.1565246582031,0.951618194580078,0.2664098739624023,0.1869502514600753,293.0907592773437,297.1499938964844,293.1499938964844,0.2515942752361297,-5042.4248046875,304.1901550292969,0.9990000128746032,0.3791760206222534,0.2983530461788177,293.2693176269531,297.1499938964844,293.1499938964844,0.0066577256657183,-2429.345458984375,298.9736328125,0.5344250202178955,0.050000000745058,0.2294279634952545,291.2066650390625,291.1499938964844,261.46881103515625,259.8528747558594,279.81365966796875,293.2694702148437,290.20538330078125,1.0,0.2262207865715026,0.7877556681632996,0.7877556681632996,1.0,1.0,-1.085169553756714,0.4594231843948364,0.6257463097572327,0.1913587898015976,0.0,0.0,0.4892379939556122,32.66792297363281,46.0,-4.870471477508545,-11340.1591796875,132.83193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.876953125,18000.0,0.0,0.0,0.2644338309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437563806772232,0.4375690817832947,-5.2653176680905744e-06,0.0,0.0002683667407836,0.0,0.0,23.92691802978516,0.0,0.0,0.0,0.3492884337902069,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.1045048981904983,-2388.10595703125,304.1490478515625,0.7829997539520264,0.1562408059835434,0.1413943469524383,293.18902587890625,297.1499938964844,293.1499938964844,0.00456712115556,-372.32659912109375,296.540283203125,0.5262200832366943,0.050000000745058,0.0484437681734561,293.1985168457031,297.1499938964844,293.1499938964844,0.2026623040437698,-3147.0654296875,304.15509033203125,0.9361284971237184,0.265313446521759,0.1862501204013824,293.0821838378906,297.1499938964844,293.1499938964844,0.2637286782264709,-5245.5888671875,304.1557922363281,0.9990000128746032,0.3824834823608398,0.3104539513587951,293.2673034667969,297.1499938964844,293.1499938964844,0.0066416901536285,-2427.953125,298.92608642578125,0.5262200832366943,0.050000000745058,0.2297963798046112,291.17730712890625,291.1499938964844,261.45001220703125,259.8375549316406,279.7992553710937,293.2674255371094,290.1710205078125,1.0,0.2318155467510223,0.787648618221283,0.787648618221283,1.0,1.0,-1.0996952056884766,0.4657765030860901,0.6339187026023865,0.1949110776185989,0.0,0.0,0.4869982302188873,34.8248291015625,64.0,-47.82001495361328,-11390.029296875,140.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01953125,18000.0,0.0,0.0,0.2615130543708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302593469619751,0.4302645623683929,-5.216567842580844e-06,0.0,0.0002654025156516,0.0,0.0,23.23828887939453,0.0,0.0,0.0,0.3468679189682007,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.1045048981904983,-2388.10595703125,304.1490478515625,0.7829997539520264,0.1562408059835434,0.1413943469524383,293.18902587890625,297.1499938964844,293.1499938964844,0.00456712115556,-372.32659912109375,296.540283203125,0.5262200832366943,0.050000000745058,0.0484437681734561,293.1985168457031,297.1499938964844,293.1499938964844,0.2026623040437698,-3147.0654296875,304.15509033203125,0.9361284971237184,0.265313446521759,0.1862501204013824,293.0821838378906,297.1499938964844,293.1499938964844,0.2637286782264709,-5245.5888671875,304.1557922363281,0.9990000128746032,0.3824834823608398,0.3104539513587951,293.2673034667969,297.1499938964844,293.1499938964844,0.0066416901536285,-2427.953125,298.92608642578125,0.5262200832366943,0.050000000745058,0.2297963798046112,291.17730712890625,291.1499938964844,261.45001220703125,259.8375549316406,279.7992553710937,293.2674255371094,290.1710205078125,1.0,0.2318155467510223,0.787648618221283,0.787648618221283,1.0,1.0,-1.0996952056884766,0.4657765030860901,0.6339187026023865,0.1949110776185989,0.0,0.0,0.4869982302188873,34.8248291015625,64.0,-47.82001495361328,-11390.029296875,140.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01953125,18000.0,0.0,0.0,0.2615130543708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302593469619751,0.4302645623683929,-5.216567842580844e-06,0.0,0.0002654025156516,0.0,0.0,23.23828887939453,0.0,0.0,0.0,0.3468679189682007,4.0,0.0,1.0
486060,293.1449890136719,297.1499938964844,293.1499938964844,0.1053398251533508,-2404.508056640625,304.1479797363281,0.761561930179596,0.1563685983419418,0.1417052000761032,293.1868591308594,297.1499938964844,293.1499938964844,0.0045888982713222,-374.8811645507813,296.4942321777344,0.5099595189094543,0.050000000745058,0.0486310720443725,293.19805908203125,297.1499938964844,293.1499938964844,0.2028493583202362,-3150.570556640625,304.1531066894531,0.9052111506462096,0.2641778886318207,0.1856054365634918,293.1098937988281,297.1499938964844,293.1499938964844,0.2927866578102112,-5715.068359375,304.1051940917969,0.9990000128746032,0.3786644637584686,0.3378655612468719,293.2665710449219,297.1499938964844,293.1499938964844,0.0066509819589555,-2437.13671875,298.86090087890625,0.5099595189094543,0.050000000745058,0.2306848615407943,291.1117248535156,291.1499938964844,261.4316711425781,259.8228759765625,279.7779235839844,293.2665710449219,290.1044616699219,1.0,0.2436304092407226,0.7873840928077698,0.7873840928077698,1.0,1.0,-1.1334807872772217,0.4805655479431152,0.6529152989387512,0.2033213973045349,0.0,0.0,0.4963515698909759,40.023658752441406,67.0,-82.06720733642578,-11660.265625,159.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,307.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8359375,18000.0,0.0,0.0,0.2593185901641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388705790042877,0.4388757944107055,-5.232660441834014e-06,0.0,0.0002631754032336,0.0,0.0,23.88672065734864,0.0,0.0,0.0,0.349249005317688,4.0,0.0,1.0
486120,293.1449890136719,297.1499938964844,293.1499938964844,0.1053398251533508,-2404.508056640625,304.1479797363281,0.761561930179596,0.1563685983419418,0.1417052000761032,293.1868591308594,297.1499938964844,293.1499938964844,0.0045888982713222,-374.8811645507813,296.4942321777344,0.5099595189094543,0.050000000745058,0.0486310720443725,293.19805908203125,297.1499938964844,293.1499938964844,0.2028493583202362,-3150.570556640625,304.1531066894531,0.9052111506462096,0.2641778886318207,0.1856054365634918,293.1098937988281,297.1499938964844,293.1499938964844,0.2927866578102112,-5715.068359375,304.1051940917969,0.9990000128746032,0.3786644637584686,0.3378655612468719,293.2665710449219,297.1499938964844,293.1499938964844,0.0066509819589555,-2437.13671875,298.86090087890625,0.5099595189094543,0.050000000745058,0.2306848615407943,291.1117248535156,291.1499938964844,261.4316711425781,259.8228759765625,279.7779235839844,293.2665710449219,290.1044616699219,1.0,0.2436304092407226,0.7873840928077698,0.7873840928077698,1.0,1.0,-1.1334807872772217,0.4805655479431152,0.6529152989387512,0.2033213973045349,0.0,0.0,0.4963515698909759,40.023658752441406,67.0,-82.06720733642578,-11660.265625,159.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,307.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8359375,18000.0,0.0,0.0,0.2593185901641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388705790042877,0.4388757944107055,-5.232660441834014e-06,0.0,0.0002631754032336,0.0,0.0,23.88672065734864,0.0,0.0,0.0,0.349249005317688,4.0,0.0,1.0
