time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451721191406,297.1499938964844,293.1499938964844,0.1060218065977096,-2417.731201171875,304.1475524902344,0.7409543395042419,0.1564550250768661,0.1420022696256637,293.1844787597656,297.1499938964844,293.1499938964844,0.0046173469163477,-377.7088012695313,296.4580078125,0.4948647916316986,0.050000000745058,0.0488611683249473,293.1976928710937,297.1499938964844,293.1499938964844,0.2027765810489654,-3150.41650390625,304.1522521972656,0.8774299025535583,0.2630338370800018,0.1849738359451294,293.1617431640625,297.1499938964844,293.1499938964844,0.3099705278873443,-5979.0322265625,304.09429931640625,0.9886175394058228,0.3691628575325012,0.3523586392402649,293.2675170898437,297.1499938964844,293.1499938964844,0.0066610355861485,-2445.16259765625,298.796875,0.4948647916316986,0.050000000745058,0.2317763566970825,291.060791015625,291.1499938964844,261.4139099121094,259.8089294433594,279.76416015625,293.2674255371094,290.0603942871094,1.0,0.253921777009964,0.7871195673942566,0.7871195673942566,1.0,1.0,-1.1523637771606443,0.4887745380401611,0.6635892987251282,0.2082470953464508,0.0,0.0,0.5122690200805664,46.11725997924805,70.0,-47.255672454833984,-11941.8466796875,177.2131805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,307.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17820.087890625,18000.0,0.0,0.0,0.2588841021060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619131684303283,0.4619184732437134,-5.3320218285080045e-06,0.0,0.0002627344510983,0.0,0.0,25.905193328857425,0.0,0.0,0.0,0.3563315272331238,4.0,0.0,1.0
486240,293.1451721191406,297.1499938964844,293.1499938964844,0.1060218065977096,-2417.731201171875,304.1475524902344,0.7409543395042419,0.1564550250768661,0.1420022696256637,293.1844787597656,297.1499938964844,293.1499938964844,0.0046173469163477,-377.7088012695313,296.4580078125,0.4948647916316986,0.050000000745058,0.0488611683249473,293.1976928710937,297.1499938964844,293.1499938964844,0.2027765810489654,-3150.41650390625,304.1522521972656,0.8774299025535583,0.2630338370800018,0.1849738359451294,293.1617431640625,297.1499938964844,293.1499938964844,0.3099705278873443,-5979.0322265625,304.09429931640625,0.9886175394058228,0.3691628575325012,0.3523586392402649,293.2675170898437,297.1499938964844,293.1499938964844,0.0066610355861485,-2445.16259765625,298.796875,0.4948647916316986,0.050000000745058,0.2317763566970825,291.060791015625,291.1499938964844,261.4139099121094,259.8089294433594,279.76416015625,293.2674255371094,290.0603942871094,1.0,0.253921777009964,0.7871195673942566,0.7871195673942566,1.0,1.0,-1.1523637771606443,0.4887745380401611,0.6635892987251282,0.2082470953464508,0.0,0.0,0.5122690200805664,46.11725997924805,70.0,-47.255672454833984,-11941.8466796875,177.2131805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,307.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17820.087890625,18000.0,0.0,0.0,0.2588841021060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619131684303283,0.4619184732437134,-5.3320218285080045e-06,0.0,0.0002627344510983,0.0,0.0,25.905193328857425,0.0,0.0,0.0,0.3563315272331238,4.0,0.0,1.0
486300,293.1453857421875,297.1499938964844,293.1499938964844,0.1060329005122184,-2417.603271484375,304.1479797363281,0.7304153442382812,0.1564743816852569,0.1421704441308975,293.183349609375,297.1499938964844,293.1499938964844,0.0046297474764287,-378.4288024902344,296.4638366699219,0.4870671331882477,0.050000000745058,0.0490039549767971,293.1976013183594,297.1499938964844,293.1499938964844,0.2020944356918335,-3141.632080078125,304.153076171875,0.8631097078323364,0.2624471187591553,0.1846807897090912,293.1772766113281,297.1499938964844,293.1499938964844,0.3060588836669922,-5914.7685546875,304.1114196777344,0.9718483090400696,0.3659586608409881,0.3487173616886139,293.2684020996094,297.1499938964844,293.1499938964844,0.0066589172929525,-2443.63818359375,298.7801818847656,0.4870671331882477,0.050000000745058,0.2324536591768264,291.0757141113281,291.1499938964844,261.4052124023437,259.8022155761719,279.7635192871094,293.2682800292969,290.0813293457031,1.0,0.258249431848526,0.7869873046875,0.7869873046875,1.0,1.0,-1.1485440731048584,0.4870666861534118,0.6614773869514465,0.2072988152503967,0.0,0.0,0.5158918499946594,49.68013000488281,70.0,7.11976432800293,-11985.078125,183.058822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,307.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17844.482421875,18000.0,0.0,0.0,0.2592429220676422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720907807350158,0.472096174955368,-5.3938720157020725e-06,0.0,0.0002630986273288,0.0,0.0,26.903675079345703,0.0,0.0,0.0,0.3596319258213043,4.0,0.0,1.0
486360,293.145751953125,297.1499938964844,293.1499938964844,0.1059641987085342,-2415.954345703125,304.1484680175781,0.7218701839447021,0.1564645618200302,0.1422946006059646,293.18243408203125,297.1499938964844,293.1499938964844,0.0046356637030839,-378.5983581542969,296.4741516113281,0.4805053174495697,0.050000000745058,0.0491315238177776,293.1976623535156,297.1499938964844,293.1499938964844,0.2012924551963806,-3131.31884765625,304.1539611816406,0.8516961932182312,0.2618322968482971,0.1843557357788086,293.1860046386719,297.1499938964844,293.1499938964844,0.3034698069095611,-5870.68408203125,304.1230773925781,0.956969916820526,0.3638944327831268,0.3463873267173767,293.26934814453125,297.1499938964844,293.1499938964844,0.0066492701880633,-2439.52978515625,298.7664794921875,0.4805053174495697,0.050000000745058,0.2330587953329086,291.0989074707031,291.1499938964844,261.3966369628906,259.795654296875,279.76251220703125,293.26922607421875,290.1024169921875,1.0,0.2622107863426208,0.7867041230201721,0.7867041230201721,1.0,1.0,-1.1463847160339355,0.4860769510269165,0.6603078246116638,0.20674629509449,0.0,0.0,0.516926109790802,52.88063049316406,73.0,26.785398483276367,-11979.2578125,188.6349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,307.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.599609375,18000.0,0.0,0.0,0.2598093748092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763748943805694,0.4763803482055664,-5.432973011920694e-06,0.0,0.000263673486188,0.0,0.0,27.386978149414062,0.0,0.0,0.0,0.3612450361251831,4.0,0.0,1.0
486420,293.1464538574219,297.1499938964844,293.1499938964844,0.1060160025954246,-2416.6337890625,304.1488647460937,0.707615315914154,0.1564247459173202,0.1424760520458221,293.1808776855469,297.1499938964844,293.1499938964844,0.0046491506509482,-379.4625244140625,296.47637939453125,0.4686133861541748,0.050000000745058,0.0493563190102577,293.1978759765625,297.1499938964844,293.1499938964844,0.200101688504219,-3116.353271484375,304.15460205078125,0.8341251611709595,0.2605817317962646,0.1836540102958679,293.1935119628906,297.1499938964844,293.1499938964844,0.3009199798107147,-5826.787109375,304.13604736328125,0.932414710521698,0.3614428043365478,0.3438363671302795,293.27117919921875,297.1499938964844,293.1499938964844,0.0066337478347122,-2434.861328125,298.72637939453125,0.4686133861541748,0.050000000745058,0.2341251373291015,291.1145324707031,291.1499938964844,261.3798522949219,259.78302001953125,279.759765625,293.27105712890625,290.1154479980469,1.0,0.2692270278930664,0.7861378192901611,0.7861378192901611,1.0,1.0,-1.14424729347229,0.4850525856018066,0.6591947078704834,0.2061980962753296,0.0,0.0,0.5203420519828796,58.54401016235352,61.0,19.29718017578125,-11958.9677734375,198.9911346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,307.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.025390625,18000.0,0.0,0.0,0.2612459361553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819404482841491,0.4819459021091461,-5.473192686622497e-06,0.0,0.0002651314134709,0.0,0.0,27.97602081298828,0.0,0.0,0.0,0.3632968962192535,4.0,0.0,1.0
486480,293.1464538574219,297.1499938964844,293.1499938964844,0.1060160025954246,-2416.6337890625,304.1488647460937,0.707615315914154,0.1564247459173202,0.1424760520458221,293.1808776855469,297.1499938964844,293.1499938964844,0.0046491506509482,-379.4625244140625,296.47637939453125,0.4686133861541748,0.050000000745058,0.0493563190102577,293.1978759765625,297.1499938964844,293.1499938964844,0.200101688504219,-3116.353271484375,304.15460205078125,0.8341251611709595,0.2605817317962646,0.1836540102958679,293.1935119628906,297.1499938964844,293.1499938964844,0.3009199798107147,-5826.787109375,304.13604736328125,0.932414710521698,0.3614428043365478,0.3438363671302795,293.27117919921875,297.1499938964844,293.1499938964844,0.0066337478347122,-2434.861328125,298.72637939453125,0.4686133861541748,0.050000000745058,0.2341251373291015,291.1145324707031,291.1499938964844,261.3798522949219,259.78302001953125,279.759765625,293.27105712890625,290.1154479980469,1.0,0.2692270278930664,0.7861378192901611,0.7861378192901611,1.0,1.0,-1.14424729347229,0.4850525856018066,0.6591947078704834,0.2061980962753296,0.0,0.0,0.5203420519828796,58.54401016235352,61.0,19.29718017578125,-11958.9677734375,198.9911346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,307.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.025390625,18000.0,0.0,0.0,0.2612459361553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819404482841491,0.4819459021091461,-5.473192686622497e-06,0.0,0.0002651314134709,0.0,0.0,27.97602081298828,0.0,0.0,0.0,0.3632968962192535,4.0,0.0,1.0
486540,293.1468505859375,297.1499938964844,293.1499938964844,0.105961799621582,-2415.4208984375,304.1493530273437,0.7050185799598694,0.1564346849918365,0.1425060033798217,293.1794128417969,297.1499938964844,293.1499938964844,0.0046466323547065,-379.1412963867188,296.475830078125,0.4662352502346039,0.050000000745058,0.0493979416787624,293.1978454589844,297.1499938964844,293.1499938964844,0.198812335729599,-3100.197021484375,304.1552124023437,0.8301976323127747,0.259371280670166,0.1828301101922989,293.1953430175781,297.1499938964844,293.1499938964844,0.2993247509002685,-5799.61962890625,304.14324951171875,0.9269477725028992,0.3599624335765838,0.3423145115375519,293.27252197265625,297.1499938964844,293.1499938964844,0.0065919370390474,-2422.25146484375,298.68487548828125,0.4662352502346039,0.050000000745058,0.2343225628137588,291.1249084472656,291.1499938964844,261.36346435546875,259.7709655761719,279.7572326660156,293.2724609375,290.1260681152344,1.0,0.2697283327579498,0.7855714559555054,0.7855714559555054,1.0,1.0,-1.141755223274231,0.4838669002056122,0.6578883528709412,0.2055765986442566,0.0,0.0,0.5230288505554199,59.56494140625,49.0,16.853960037231445,-11946.044921875,200.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.552734375,18000.0,0.0,0.0,0.2629669606685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873380064964294,0.4873435199260711,-5.50701088286587e-06,0.0,0.0002668780507519,0.0,0.0,28.53135299682617,0.0,0.0,0.0,0.3651268780231476,4.0,0.0,1.0
486600,293.1468505859375,297.1499938964844,293.1499938964844,0.105961799621582,-2415.4208984375,304.1493530273437,0.7050185799598694,0.1564346849918365,0.1425060033798217,293.1794128417969,297.1499938964844,293.1499938964844,0.0046466323547065,-379.1412963867188,296.475830078125,0.4662352502346039,0.050000000745058,0.0493979416787624,293.1978454589844,297.1499938964844,293.1499938964844,0.198812335729599,-3100.197021484375,304.1552124023437,0.8301976323127747,0.259371280670166,0.1828301101922989,293.1953430175781,297.1499938964844,293.1499938964844,0.2993247509002685,-5799.61962890625,304.14324951171875,0.9269477725028992,0.3599624335765838,0.3423145115375519,293.27252197265625,297.1499938964844,293.1499938964844,0.0065919370390474,-2422.25146484375,298.68487548828125,0.4662352502346039,0.050000000745058,0.2343225628137588,291.1249084472656,291.1499938964844,261.36346435546875,259.7709655761719,279.7572326660156,293.2724609375,290.1260681152344,1.0,0.2697283327579498,0.7855714559555054,0.7855714559555054,1.0,1.0,-1.141755223274231,0.4838669002056122,0.6578883528709412,0.2055765986442566,0.0,0.0,0.5230288505554199,59.56494140625,49.0,16.853960037231445,-11946.044921875,200.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.552734375,18000.0,0.0,0.0,0.2629669606685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873380064964294,0.4873435199260711,-5.50701088286587e-06,0.0,0.0002668780507519,0.0,0.0,28.53135299682617,0.0,0.0,0.0,0.3651268780231476,4.0,0.0,1.0
486660,293.1466979980469,297.1499938964844,293.1499938964844,0.1058681979775428,-2413.52001953125,304.14971923828125,0.7116056084632874,0.1565467417240142,0.1424852460622787,293.1778564453125,297.1499938964844,293.1499938964844,0.0046303262934088,-377.7723083496094,296.4755859375,0.4720067977905273,0.050000000745058,0.0492946803569793,293.1974182128906,297.1499938964844,293.1499938964844,0.1974712461233139,-3083.419921875,304.1557006835937,0.8359378576278687,0.2582481205463409,0.181955799460411,293.1949768066406,297.1499938964844,293.1499938964844,0.2979814410209656,-5777.35400390625,304.1476745605469,0.9354243874549866,0.358885109424591,0.3411213457584381,293.2733154296875,297.1499938964844,293.1499938964844,0.006529158912599,-2403.073486328125,298.64422607421875,0.4720067977905273,0.050000000745058,0.2338327467441558,291.1343994140625,291.1499938964844,261.3474426269531,259.7594299316406,279.7540588378906,293.2732849121094,290.13531494140625,1.0,0.2657544016838074,0.7852704524993896,0.7852704524993896,1.0,1.0,-1.1385371685028076,0.4823916256427765,0.6561455130577087,0.2048029452562332,0.0,0.0,0.5244472622871399,56.90753173828125,37.0,13.790292739868164,-11922.4384765625,193.9856872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,307.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.123046875,18000.0,0.0,0.0,0.2647696435451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904282093048095,0.4904337227344513,-5.528809651877964e-06,0.0,0.0002687075175344,0.0,0.0,28.863008499145508,0.0,0.0,0.0,0.3662180602550506,4.0,0.0,1.0
486720,293.1466979980469,297.1499938964844,293.1499938964844,0.1058681979775428,-2413.52001953125,304.14971923828125,0.7116056084632874,0.1565467417240142,0.1424852460622787,293.1778564453125,297.1499938964844,293.1499938964844,0.0046303262934088,-377.7723083496094,296.4755859375,0.4720067977905273,0.050000000745058,0.0492946803569793,293.1974182128906,297.1499938964844,293.1499938964844,0.1974712461233139,-3083.419921875,304.1557006835937,0.8359378576278687,0.2582481205463409,0.181955799460411,293.1949768066406,297.1499938964844,293.1499938964844,0.2979814410209656,-5777.35400390625,304.1476745605469,0.9354243874549866,0.358885109424591,0.3411213457584381,293.2733154296875,297.1499938964844,293.1499938964844,0.006529158912599,-2403.073486328125,298.64422607421875,0.4720067977905273,0.050000000745058,0.2338327467441558,291.1343994140625,291.1499938964844,261.3474426269531,259.7594299316406,279.7540588378906,293.2732849121094,290.13531494140625,1.0,0.2657544016838074,0.7852704524993896,0.7852704524993896,1.0,1.0,-1.1385371685028076,0.4823916256427765,0.6561455130577087,0.2048029452562332,0.0,0.0,0.5244472622871399,56.90753173828125,37.0,13.790292739868164,-11922.4384765625,193.9856872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,307.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.123046875,18000.0,0.0,0.0,0.2647696435451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904282093048095,0.4904337227344513,-5.528809651877964e-06,0.0,0.0002687075175344,0.0,0.0,28.863008499145508,0.0,0.0,0.0,0.3662180602550506,4.0,0.0,1.0
486780,293.1460876464844,297.1499938964844,293.1499938964844,0.1057739779353141,-2411.63720703125,304.14996337890625,0.7246444821357727,0.1567515134811401,0.1424581110477447,293.17608642578125,297.1499938964844,293.1499938964844,0.0046055242419242,-375.75726318359375,296.47589111328125,0.4824292361736297,0.050000000745058,0.0490939356386661,293.19659423828125,297.1499938964844,293.1499938964844,0.196126788854599,-3066.616455078125,304.1560363769531,0.8498249650001526,0.2572099268436432,0.181069865822792,293.1936340332031,297.1499938964844,293.1499938964844,0.2967268526554107,-5757.04638671875,304.1505126953125,0.9544839859008788,0.3580165207386017,0.3400607705116272,293.2735595703125,297.1499938964844,293.1499938964844,0.0064534046687185,-2379.723388671875,298.6044311523437,0.4824292361736297,0.050000000745058,0.232880488038063,291.1429138183594,291.1499938964844,261.3317565917969,259.74835205078125,279.7509460449219,293.2735595703125,290.1438293457031,1.0,0.2584699988365173,0.7849693894386292,0.7849693894386292,1.0,1.0,-1.134784460067749,0.4806820750236511,0.6541024446487427,0.2038994133472442,0.0,0.0,0.5248213410377502,51.77452087402344,25.0,12.4655179977417,-11895.3505859375,182.88644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,307.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.2664625942707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917603135108948,0.4917658567428589,-5.539943231269717e-06,0.0,0.0002704256621655,0.0,0.0,29.01440620422364,0.0,0.0,0.0,0.3667085170745849,4.0,0.0,1.0
486840,293.1460876464844,297.1499938964844,293.1499938964844,0.1057739779353141,-2411.63720703125,304.14996337890625,0.7246444821357727,0.1567515134811401,0.1424581110477447,293.17608642578125,297.1499938964844,293.1499938964844,0.0046055242419242,-375.75726318359375,296.47589111328125,0.4824292361736297,0.050000000745058,0.0490939356386661,293.19659423828125,297.1499938964844,293.1499938964844,0.196126788854599,-3066.616455078125,304.1560363769531,0.8498249650001526,0.2572099268436432,0.181069865822792,293.1936340332031,297.1499938964844,293.1499938964844,0.2967268526554107,-5757.04638671875,304.1505126953125,0.9544839859008788,0.3580165207386017,0.3400607705116272,293.2735595703125,297.1499938964844,293.1499938964844,0.0064534046687185,-2379.723388671875,298.6044311523437,0.4824292361736297,0.050000000745058,0.232880488038063,291.1429138183594,291.1499938964844,261.3317565917969,259.74835205078125,279.7509460449219,293.2735595703125,290.1438293457031,1.0,0.2584699988365173,0.7849693894386292,0.7849693894386292,1.0,1.0,-1.134784460067749,0.4806820750236511,0.6541024446487427,0.2038994133472442,0.0,0.0,0.5248213410377502,51.77452087402344,25.0,12.4655179977417,-11895.3505859375,182.88644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,307.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.2664625942707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917603135108948,0.4917658567428589,-5.539943231269717e-06,0.0,0.0002704256621655,0.0,0.0,29.01440620422364,0.0,0.0,0.0,0.3667085170745849,4.0,0.0,1.0
486900,293.1456604003906,297.1499938964844,293.1499938964844,0.1057297363877296,-2410.754150390625,304.1500549316406,0.7335157990455627,0.156883955001831,0.1424479335546493,293.1751403808594,297.1499938964844,293.1499938964844,0.0045909145846962,-374.5787963867188,296.4765014648437,0.4890080690383911,0.050000000745058,0.0489672869443893,293.19610595703125,297.1499938964844,293.1499938964844,0.19545678794384,-3058.24267578125,304.1561584472656,0.8601486086845398,0.2567195296287536,0.18062824010849,293.1927490234375,297.1499938964844,293.1499938964844,0.296113520860672,-5747.25244140625,304.1515197753906,0.967158317565918,0.357635349035263,0.339559942483902,293.27349853515625,297.1499938964844,293.1499938964844,0.0064123040065169,-2366.9599609375,298.5849914550781,0.4890080690383911,0.050000000745058,0.2322797328233719,291.14715576171875,291.1499938964844,261.3240051269531,259.74298095703125,279.7493896484375,293.2735290527344,290.1480407714844,1.0,0.2538447678089142,0.7848188877105713,0.7848188877105713,1.0,1.0,-1.1327680349349976,0.4797657430171966,0.6530022621154785,0.203413724899292,0.0,0.0,0.5245854258537292,48.54095077514648,25.0,12.072746276855469,-11880.23046875,176.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,307.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.2672207951545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917048215866089,0.491710364818573,-5.541365226235939e-06,0.0,0.0002711951383389,0.0,0.0,29.016496658325195,0.0,0.0,0.0,0.3667118847370147,4.0,0.0,1.0
486960,293.1451721191406,297.1499938964844,293.1499938964844,0.1056900396943092,-2409.95947265625,304.1501159667969,0.7444532513618469,0.1570339053869247,0.1424418091773986,293.1741027832031,297.1499938964844,293.1499938964844,0.0045752907171845,-373.3229370117188,296.4773254394531,0.4968420565128326,0.050000000745058,0.0488275252282619,293.1955261230469,297.1499938964844,293.1499938964844,0.1947926580905914,-3049.943359375,304.15625,0.8731966018676758,0.2562463581562042,0.1801893562078476,293.1918029785156,297.1499938964844,293.1499938964844,0.2955110669136047,-5737.7001953125,304.15234375,0.9812399744987488,0.3572824895381927,0.3390747308731079,293.2733459472656,297.1499938964844,293.1499938964844,0.0063697430305182,-2353.69140625,298.56573486328125,0.4968420565128326,0.050000000745058,0.2316167503595352,291.1512451171875,291.1499938964844,261.3163146972656,259.7377014160156,279.7478332519531,293.2733764648437,290.152099609375,1.0,0.2486680746078491,0.784677267074585,0.784677267074585,1.0,1.0,-1.1306880712509155,0.4788225293159485,0.6518654823303223,0.2029138803482055,0.0,0.0,0.524089515209198,44.97441482543945,25.0,11.652447700500488,-11864.1953125,168.54908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,307.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.033203125,18000.0,0.0,0.0,0.2678987383842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911848306655884,0.4911903738975525,-5.540014171856456e-06,0.0,0.0002718831528909,0.0,0.0,28.97067642211914,0.0,0.0,0.0,0.3665585517883301,4.0,0.0,1.0
487020,293.1441955566406,297.1499938964844,293.1499938964844,0.1057222038507461,-2410.465576171875,304.1500244140625,0.7629327774047852,0.1573559045791626,0.1425400972366333,293.1719055175781,297.1499938964844,293.1499938964844,0.0045532439835369,-371.53900146484375,296.4790344238281,0.5098802447319031,0.050000000745058,0.0486321114003658,293.1943664550781,297.1499938964844,293.1499938964844,0.1936026811599731,-3035.117431640625,304.1561279296875,0.8945238590240479,0.2553277909755707,0.1793995797634124,293.18963623046875,297.1499938964844,293.1499938964844,0.2937709987163543,-5709.7353515625,304.1546325683594,0.9990000128746032,0.3566562533378601,0.3374976217746734,293.2728576660156,297.1499938964844,293.1499938964844,0.0062989653088152,-2331.682373046875,298.5272521972656,0.5098802447319031,0.050000000745058,0.2306897938251495,291.1579895019531,291.1499938964844,261.3011169433594,259.7274475097656,279.74462890625,293.2729187011719,290.1585693359375,1.0,0.2414589822292328,0.7843940258026123,0.7843940258026123,1.0,1.0,-1.1266671419143677,0.4769881069660187,0.6496790051460266,0.2019786536693573,0.0,0.0,0.522538423538208,39.973899841308594,25.0,9.26877784729004,-11831.7578125,157.77703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.2689758539199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889790117740631,0.4889845550060272,-5.52988467461546e-06,0.0,0.0002729762927629,0.0,0.0,28.75727272033692,0.0,0.0,0.0,0.3658556640148163,4.0,0.0,1.0
487080,293.1441955566406,297.1499938964844,293.1499938964844,0.1057222038507461,-2410.465576171875,304.1500244140625,0.7629327774047852,0.1573559045791626,0.1425400972366333,293.1719055175781,297.1499938964844,293.1499938964844,0.0045532439835369,-371.53900146484375,296.4790344238281,0.5098802447319031,0.050000000745058,0.0486321114003658,293.1943664550781,297.1499938964844,293.1499938964844,0.1936026811599731,-3035.117431640625,304.1561279296875,0.8945238590240479,0.2553277909755707,0.1793995797634124,293.18963623046875,297.1499938964844,293.1499938964844,0.2937709987163543,-5709.7353515625,304.1546325683594,0.9990000128746032,0.3566562533378601,0.3374976217746734,293.2728576660156,297.1499938964844,293.1499938964844,0.0062989653088152,-2331.682373046875,298.5272521972656,0.5098802447319031,0.050000000745058,0.2306897938251495,291.1579895019531,291.1499938964844,261.3011169433594,259.7274475097656,279.74462890625,293.2729187011719,290.1585693359375,1.0,0.2414589822292328,0.7843940258026123,0.7843940258026123,1.0,1.0,-1.1266671419143677,0.4769881069660187,0.6496790051460266,0.2019786536693573,0.0,0.0,0.522538423538208,39.973899841308594,25.0,9.26877784729004,-11831.7578125,157.77703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.2689758539199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889790117740631,0.4889845550060272,-5.52988467461546e-06,0.0,0.0002729762927629,0.0,0.0,28.75727272033692,0.0,0.0,0.0,0.3658556640148163,4.0,0.0,1.0
487140,293.1432800292969,297.1499938964844,293.1499938964844,0.1057074442505836,-2409.83984375,304.1500549316406,0.774377703666687,0.1576871573925018,0.14274463057518,293.1695251464844,297.1499938964844,293.1499938964844,0.004540872760117,-370.2747497558594,296.4912109375,0.5179232358932495,0.050000000745058,0.0485328696668148,293.1932678222656,297.1499938964844,293.1499938964844,0.1922702640295028,-3018.223388671875,304.1563415527344,0.9067171812057496,0.2544312477111816,0.178701102733612,293.175048828125,297.1499938964844,293.1499938964844,0.2791915833950043,-5477.31591796875,304.1771240234375,0.9990000128746032,0.3585689961910248,0.323785662651062,293.27203369140625,297.1499938964844,293.1499938964844,0.0062415143474936,-2312.419677734375,298.4966735839844,0.5179232358932495,0.050000000745058,0.2302190363407135,291.18023681640625,291.1499938964844,261.2861022949219,259.7174987792969,279.7474060058594,293.2720947265625,290.1839904785156,1.0,0.2355283200740814,0.7841107249259949,0.7841107249259949,1.0,1.0,-1.1089388132095337,0.4691511988639831,0.6397876143455505,0.1976080238819122,0.0,0.0,0.5174213647842407,37.223182678222656,25.0,33.35203552246094,-11709.9697265625,147.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,307.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.236328125,18000.0,0.0,0.0,0.2694673240184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833603501319885,0.4833658635616302,-5.5060613703972194e-06,0.0,0.0002734750742092,0.0,0.0,28.226524353027344,0.0,0.0,0.0,0.3640319108963012,4.0,0.0,1.0
487200,293.1432800292969,297.1499938964844,293.1499938964844,0.1057074442505836,-2409.83984375,304.1500549316406,0.774377703666687,0.1576871573925018,0.14274463057518,293.1695251464844,297.1499938964844,293.1499938964844,0.004540872760117,-370.2747497558594,296.4912109375,0.5179232358932495,0.050000000745058,0.0485328696668148,293.1932678222656,297.1499938964844,293.1499938964844,0.1922702640295028,-3018.223388671875,304.1563415527344,0.9067171812057496,0.2544312477111816,0.178701102733612,293.175048828125,297.1499938964844,293.1499938964844,0.2791915833950043,-5477.31591796875,304.1771240234375,0.9990000128746032,0.3585689961910248,0.323785662651062,293.27203369140625,297.1499938964844,293.1499938964844,0.0062415143474936,-2312.419677734375,298.4966735839844,0.5179232358932495,0.050000000745058,0.2302190363407135,291.18023681640625,291.1499938964844,261.2861022949219,259.7174987792969,279.7474060058594,293.2720947265625,290.1839904785156,1.0,0.2355283200740814,0.7841107249259949,0.7841107249259949,1.0,1.0,-1.1089388132095337,0.4691511988639831,0.6397876143455505,0.1976080238819122,0.0,0.0,0.5174213647842407,37.223182678222656,25.0,33.35203552246094,-11709.9697265625,147.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,307.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.236328125,18000.0,0.0,0.0,0.2694673240184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833603501319885,0.4833658635616302,-5.5060613703972194e-06,0.0,0.0002734750742092,0.0,0.0,28.226524353027344,0.0,0.0,0.0,0.3640319108963012,4.0,0.0,1.0
487260,293.1425476074219,297.1499938964844,293.1499938964844,0.1057066172361373,-2409.4990234375,304.1500244140625,0.7844600677490234,0.1580058336257934,0.1429564952850341,293.16717529296875,297.1499938964844,293.1499938964844,0.0045287725515663,-369.0507507324219,296.5049743652344,0.5251038074493408,0.050000000745058,0.0484550856053829,293.1923217773437,297.1499938964844,293.1499938964844,0.1909686177968979,-3001.739990234375,304.1563720703125,0.9178556799888612,0.2535271048545837,0.178013265132904,293.1480407714844,297.1499938964844,293.1499938964844,0.2665004134178161,-5276.45654296875,304.18896484375,0.9990000128746032,0.3633975684642792,0.3121782541275024,293.2707824707031,297.1499938964844,293.1499938964844,0.0061873993836343,-2294.240234375,298.4682922363281,0.5251038074493408,0.050000000745058,0.2298500537872314,291.2039489746094,291.1499938964844,261.2712097167969,259.70782470703125,279.7481994628906,293.2709045410156,290.205322265625,1.0,0.2306441664695739,0.7839148640632629,0.7839148640632629,1.0,1.0,-1.093846321105957,0.4625007510185241,0.6313456296920776,0.1939038932323455,0.0,0.0,0.5083931088447571,35.05366897583008,25.0,26.591880798339844,-11550.4912109375,139.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,307.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.345703125,18000.0,0.0,0.0,0.2689994275569916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695352017879486,0.4695406258106231,-5.439262622530805e-06,0.0,0.0002730002161115,0.0,0.0,26.910175323486328,0.0,0.0,0.0,0.3596397340297699,4.0,0.0,1.0
487320,293.1425476074219,297.1499938964844,293.1499938964844,0.1057066172361373,-2409.4990234375,304.1500244140625,0.7844600677490234,0.1580058336257934,0.1429564952850341,293.16717529296875,297.1499938964844,293.1499938964844,0.0045287725515663,-369.0507507324219,296.5049743652344,0.5251038074493408,0.050000000745058,0.0484550856053829,293.1923217773437,297.1499938964844,293.1499938964844,0.1909686177968979,-3001.739990234375,304.1563720703125,0.9178556799888612,0.2535271048545837,0.178013265132904,293.1480407714844,297.1499938964844,293.1499938964844,0.2665004134178161,-5276.45654296875,304.18896484375,0.9990000128746032,0.3633975684642792,0.3121782541275024,293.2707824707031,297.1499938964844,293.1499938964844,0.0061873993836343,-2294.240234375,298.4682922363281,0.5251038074493408,0.050000000745058,0.2298500537872314,291.2039489746094,291.1499938964844,261.2712097167969,259.70782470703125,279.7481994628906,293.2709045410156,290.205322265625,1.0,0.2306441664695739,0.7839148640632629,0.7839148640632629,1.0,1.0,-1.093846321105957,0.4625007510185241,0.6313456296920776,0.1939038932323455,0.0,0.0,0.5083931088447571,35.05366897583008,25.0,26.591880798339844,-11550.4912109375,139.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,307.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.345703125,18000.0,0.0,0.0,0.2689994275569916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695352017879486,0.4695406258106231,-5.439262622530805e-06,0.0,0.0002730002161115,0.0,0.0,26.910175323486328,0.0,0.0,0.0,0.3596397340297699,4.0,0.0,1.0
487380,293.1418151855469,297.1499938964844,293.1499938964844,0.1058547496795654,-2412.126220703125,304.1497802734375,0.7934067249298096,0.1583463996648788,0.1431967318058014,293.1646728515625,297.1499938964844,293.1499938964844,0.0045219603925943,-368.4214477539063,296.5108947753906,0.5315197706222534,0.050000000745058,0.0483925864100456,293.1913757324219,297.1499938964844,293.1499938964844,0.1899285614490509,-2988.7529296875,304.1559753417969,0.9277608394622804,0.2526473701000213,0.1773493289947509,293.1180725097656,297.1499938964844,293.1499938964844,0.2560861706733703,-5111.95849609375,304.19317626953125,0.9990000128746032,0.3695257902145386,0.3025295734405517,293.2689514160156,297.1499938964844,293.1499938964844,0.0061420165002346,-2279.8505859375,298.4353332519531,0.5315197706222534,0.050000000745058,0.2295535951852798,291.2123413085937,291.1499938964844,261.25640869140625,259.6983642578125,279.7474365234375,293.26910400390625,290.2127990722656,1.0,0.2266095280647277,0.783719003200531,0.783719003200531,1.0,1.0,-1.0813249349594116,0.4569873809814453,0.6243375539779663,0.1908467561006546,0.0,0.0,0.4994376003742218,33.30760192871094,28.0,13.430312156677246,-11409.9248046875,133.02708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,307.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.22265625,18000.0,0.0,0.0,0.2674908339977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454927533864975,0.4549328982830047,-5.360493560147006e-06,0.0,0.0002714691800065,0.0,0.0,25.52498435974121,0.0,0.0,0.0,0.3549010157585144,4.0,0.0,1.0
487440,293.1418151855469,297.1499938964844,293.1499938964844,0.1058547496795654,-2412.126220703125,304.1497802734375,0.7934067249298096,0.1583463996648788,0.1431967318058014,293.1646728515625,297.1499938964844,293.1499938964844,0.0045219603925943,-368.4214477539063,296.5108947753906,0.5315197706222534,0.050000000745058,0.0483925864100456,293.1913757324219,297.1499938964844,293.1499938964844,0.1899285614490509,-2988.7529296875,304.1559753417969,0.9277608394622804,0.2526473701000213,0.1773493289947509,293.1180725097656,297.1499938964844,293.1499938964844,0.2560861706733703,-5111.95849609375,304.19317626953125,0.9990000128746032,0.3695257902145386,0.3025295734405517,293.2689514160156,297.1499938964844,293.1499938964844,0.0061420165002346,-2279.8505859375,298.4353332519531,0.5315197706222534,0.050000000745058,0.2295535951852798,291.2123413085937,291.1499938964844,261.25640869140625,259.6983642578125,279.7474365234375,293.26910400390625,290.2127990722656,1.0,0.2266095280647277,0.783719003200531,0.783719003200531,1.0,1.0,-1.0813249349594116,0.4569873809814453,0.6243375539779663,0.1908467561006546,0.0,0.0,0.4994376003742218,33.30760192871094,28.0,13.430312156677246,-11409.9248046875,133.02708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,307.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.22265625,18000.0,0.0,0.0,0.2674908339977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454927533864975,0.4549328982830047,-5.360493560147006e-06,0.0,0.0002714691800065,0.0,0.0,25.52498435974121,0.0,0.0,0.0,0.3549010157585144,4.0,0.0,1.0
487500,293.14141845703125,297.1499938964844,293.1499938964844,0.1059727519750595,-2414.294921875,304.14959716796875,0.7965846061706543,0.158524751663208,0.1433356702327728,293.163330078125,297.1499938964844,293.1499938964844,0.0045203776098787,-368.2876892089844,296.51251220703125,0.533747673034668,0.050000000745058,0.0483722202479839,293.1908874511719,297.1499938964844,293.1499938964844,0.1894788146018982,-2983.18359375,304.1557006835937,0.930978536605835,0.2522167563438415,0.1770326495170593,293.1037902832031,297.1499938964844,293.1499938964844,0.2525488138198852,-5056.78759765625,304.19171142578125,0.9990000128746032,0.3727352321147918,0.2993170619010925,293.2678527832031,297.1499938964844,293.1499938964844,0.0061223553493618,-2273.8349609375,298.4182434082031,0.533747673034668,0.050000000745058,0.2294569760560989,291.21343994140625,291.1499938964844,261.2489929199219,259.6936950683594,279.7460632324219,293.2680053710937,290.2132263183594,1.0,0.2253473103046417,0.783621072769165,0.783621072769165,1.0,1.0,-1.0771136283874512,0.4551313817501068,0.6219822764396667,0.1898182034492492,0.0,0.0,0.4950801134109497,32.737178802490234,28.0,5.979345798492432,-11353.126953125,130.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,307.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.09765625,18000.0,0.0,0.0,0.2663899660110473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477664530277252,0.4477717876434326,-5.321955995896133e-06,0.0,0.0002703519712667,0.0,0.0,24.861629486083984,0.0,0.0,0.0,0.3525883555412292,4.0,0.0,1.0
487560,293.1410522460937,297.1499938964844,293.1499938964844,0.106135293841362,-2417.343994140625,304.1493835449219,0.7987824082374573,0.1587071418762207,0.1434850394725799,293.1619873046875,297.1499938964844,293.1499938964844,0.0045202570036053,-368.3194885253906,296.5121765136719,0.5352178812026978,0.050000000745058,0.0483591184020042,293.1903991699219,297.1499938964844,293.1499938964844,0.1891048848628997,-2978.624755859375,304.1553649902344,0.9328798055648804,0.2517916858196258,0.1767248958349228,293.0912780761719,297.1499938964844,293.1499938964844,0.250238835811615,-5021.5068359375,304.1883239746094,0.9990000128746032,0.3757789433002472,0.2972326874732971,293.26666259765625,297.1499938964844,293.1499938964844,0.0061050779186189,-2268.880126953125,298.3997802734375,0.5352178812026978,0.050000000745058,0.2293948382139206,291.2106018066406,291.1499938964844,261.2416076660156,259.6890563964844,279.7439880371094,293.266845703125,290.2094116210937,1.0,0.2245129495859146,0.7835631370544434,0.7835631370544434,1.0,1.0,-1.074330449104309,0.4539003074169159,0.6204301714897156,0.1891551464796066,0.0,0.0,0.4913040399551391,32.369815826416016,31.0,-3.532924175262451,-11308.0205078125,129.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37945556640625,307.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.9453125,18000.0,0.0,0.0,0.2651023268699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411652386188507,0.4411705434322357,-5.285672614263604e-06,0.0,0.0002690451510716,0.0,0.0,24.25596809387207,0.0,0.0,0.0,0.3504602611064911,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.106554128229618,-2425.27294921875,304.1488952636719,0.8006861209869385,0.1590806990861892,0.1438097506761551,293.1590881347656,297.1499938964844,293.1499938964844,0.0045242984779179,-368.8142700195313,296.50762939453125,0.5362077951431274,0.050000000745058,0.0483504496514797,293.1894836425781,297.1499938964844,293.1499938964844,0.1885159462690353,-2971.597900390625,304.154541015625,0.9333610534667968,0.2509562373161316,0.1761333048343658,293.0727844238281,297.1499938964844,293.1499938964844,0.2486293911933899,-4999.615234375,304.1781616210937,0.9990000128746032,0.3810299634933471,0.2958443760871887,293.2642822265625,297.1499938964844,293.1499938964844,0.0060760453343391,-2261.305908203125,298.3597412109375,0.5362077951431274,0.050000000745058,0.2293537110090255,291.1963806152344,291.1499938964844,261.2268371582031,259.67987060546875,279.7383728027344,293.2644348144531,290.19439697265625,1.0,0.2239902764558792,0.7834473848342896,0.7834473848342896,1.0,1.0,-1.0722824335098269,0.4529711902141571,0.6193112134933472,0.1887035220861435,0.0,0.0,0.4860040843486786,32.124969482421875,34.0,-17.80137062072754,-11260.2919921875,128.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.220703125,18000.0,0.0,0.0,0.2621510028839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313275516033172,0.4313327670097351,-5.2283126024121884e-06,0.0,0.0002660499303601,0.0,0.0,23.356319427490234,0.0,0.0,0.0,0.3472459018230438,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.106554128229618,-2425.27294921875,304.1488952636719,0.8006861209869385,0.1590806990861892,0.1438097506761551,293.1590881347656,297.1499938964844,293.1499938964844,0.0045242984779179,-368.8142700195313,296.50762939453125,0.5362077951431274,0.050000000745058,0.0483504496514797,293.1894836425781,297.1499938964844,293.1499938964844,0.1885159462690353,-2971.597900390625,304.154541015625,0.9333610534667968,0.2509562373161316,0.1761333048343658,293.0727844238281,297.1499938964844,293.1499938964844,0.2486293911933899,-4999.615234375,304.1781616210937,0.9990000128746032,0.3810299634933471,0.2958443760871887,293.2642822265625,297.1499938964844,293.1499938964844,0.0060760453343391,-2261.305908203125,298.3597412109375,0.5362077951431274,0.050000000745058,0.2293537110090255,291.1963806152344,291.1499938964844,261.2268371582031,259.67987060546875,279.7383728027344,293.2644348144531,290.19439697265625,1.0,0.2239902764558792,0.7834473848342896,0.7834473848342896,1.0,1.0,-1.0722824335098269,0.4529711902141571,0.6193112134933472,0.1887035220861435,0.0,0.0,0.4860040843486786,32.124969482421875,34.0,-17.80137062072754,-11260.2919921875,128.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.220703125,18000.0,0.0,0.0,0.2621510028839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313275516033172,0.4313327670097351,-5.2283126024121884e-06,0.0,0.0002660499303601,0.0,0.0,23.356319427490234,0.0,0.0,0.0,0.3472459018230438,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.1070317476987838,-2434.317626953125,304.1484680175781,0.7996909022331238,0.1594550609588623,0.1441571116447448,293.1560363769531,297.1499938964844,293.1499938964844,0.0045322123914957,-369.65814208984375,296.501953125,0.5349313616752625,0.050000000745058,0.048361662775278,293.1886291503906,297.1499938964844,293.1499938964844,0.1880271285772323,-2965.846923828125,304.1538391113281,0.9300041198730468,0.2501317858695984,0.1755658835172653,293.0635681152344,297.1499938964844,293.1499938964844,0.2504100203514099,-5032.1728515625,304.165771484375,0.9990000128746032,0.384874939918518,0.2976367473602295,293.2621459960937,297.1499938964844,293.1499938964844,0.0060511128976941,-2255.32470703125,298.3178405761719,0.5349313616752625,0.050000000745058,0.2294069081544876,291.1778259277344,291.1499938964844,261.2120056152344,259.6707458496094,279.73126220703125,293.26226806640625,290.1755676269531,1.0,0.2247749418020248,0.783331573009491,0.783331573009491,1.0,1.0,-1.074245572090149,0.4537886083126068,0.6204569935798645,0.1892461031675338,0.0,0.0,0.4835063815116882,32.4359016418457,37.0,-25.014667510986328,-11260.5615234375,129.6335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729431152344,307.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.572265625,18000.0,0.0,0.0,0.2590417265892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259706437587738,0.4259758293628692,-5.193948709347751e-06,0.0,0.0002628944348543,0.0,0.0,22.86249542236328,0.0,0.0,0.0,0.3454515933990478,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.1070317476987838,-2434.317626953125,304.1484680175781,0.7996909022331238,0.1594550609588623,0.1441571116447448,293.1560363769531,297.1499938964844,293.1499938964844,0.0045322123914957,-369.65814208984375,296.501953125,0.5349313616752625,0.050000000745058,0.048361662775278,293.1886291503906,297.1499938964844,293.1499938964844,0.1880271285772323,-2965.846923828125,304.1538391113281,0.9300041198730468,0.2501317858695984,0.1755658835172653,293.0635681152344,297.1499938964844,293.1499938964844,0.2504100203514099,-5032.1728515625,304.165771484375,0.9990000128746032,0.384874939918518,0.2976367473602295,293.2621459960937,297.1499938964844,293.1499938964844,0.0060511128976941,-2255.32470703125,298.3178405761719,0.5349313616752625,0.050000000745058,0.2294069081544876,291.1778259277344,291.1499938964844,261.2120056152344,259.6707458496094,279.73126220703125,293.26226806640625,290.1755676269531,1.0,0.2247749418020248,0.783331573009491,0.783331573009491,1.0,1.0,-1.074245572090149,0.4537886083126068,0.6204569935798645,0.1892461031675338,0.0,0.0,0.4835063815116882,32.4359016418457,37.0,-25.014667510986328,-11260.5615234375,129.6335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729431152344,307.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.572265625,18000.0,0.0,0.0,0.2590417265892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259706437587738,0.4259758293628692,-5.193948709347751e-06,0.0,0.0002628944348543,0.0,0.0,22.86249542236328,0.0,0.0,0.0,0.3454515933990478,4.0,0.0,1.0
487860,293.1391906738281,297.1499938964844,293.1499938964844,0.1075338199734687,-2443.80859375,304.14813232421875,0.7963335514068604,0.1598176211118698,0.1445124000310897,293.1529235839844,297.1499938964844,293.1499938964844,0.0045430674217641,-370.74798583984375,296.4964904785156,0.5318483710289001,0.050000000745058,0.0483895651996135,293.1878662109375,297.1499938964844,293.1499938964844,0.1875867396593094,-2960.6884765625,304.1533203125,0.9235495924949646,0.2493083029985427,0.1750130504369735,293.06317138671875,297.1499938964844,293.1499938964844,0.2550118565559387,-5109.51220703125,304.1528625488281,0.9990000128746032,0.3871625661849975,0.3020516335964203,293.260498046875,297.1499938964844,293.1499938964844,0.0060283667407929,-2250.154296875,298.2744445800781,0.5318483710289001,0.050000000745058,0.2295392602682113,291.1575622558594,291.1499938964844,261.1970520019531,259.6616516113281,279.72344970703125,293.2605895996094,290.1552734375,1.0,0.2266385406255722,0.7830982804298401,0.7830982804298401,1.0,1.0,-1.0794988870620728,0.4560277462005615,0.6234710812568665,0.1905903071165084,0.0,0.0,0.4838437438011169,33.212501525878906,40.0,-27.761449813842773,-11300.48046875,132.3869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,307.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.2561653256416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249923527240753,0.4249975383281708,-5.181618689675815e-06,0.0,0.000259975233348,0.0,0.0,22.74963760375977,0.0,0.0,0.0,0.3450402617454529,4.0,0.0,1.0
