time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1391906738281,297.1499938964844,293.1499938964844,0.1075338199734687,-2443.80859375,304.14813232421875,0.7963335514068604,0.1598176211118698,0.1445124000310897,293.1529235839844,297.1499938964844,293.1499938964844,0.0045430674217641,-370.74798583984375,296.4964904785156,0.5318483710289001,0.050000000745058,0.0483895651996135,293.1878662109375,297.1499938964844,293.1499938964844,0.1875867396593094,-2960.6884765625,304.1533203125,0.9235495924949646,0.2493083029985427,0.1750130504369735,293.06317138671875,297.1499938964844,293.1499938964844,0.2550118565559387,-5109.51220703125,304.1528625488281,0.9990000128746032,0.3871625661849975,0.3020516335964203,293.260498046875,297.1499938964844,293.1499938964844,0.0060283667407929,-2250.154296875,298.2744445800781,0.5318483710289001,0.050000000745058,0.2295392602682113,291.1575622558594,291.1499938964844,261.1970520019531,259.6616516113281,279.72344970703125,293.2605895996094,290.1552734375,1.0,0.2266385406255722,0.7830982804298401,0.7830982804298401,1.0,1.0,-1.0794988870620728,0.4560277462005615,0.6234710812568665,0.1905903071165084,0.0,0.0,0.4838437438011169,33.212501525878906,40.0,-27.761449813842773,-11300.48046875,132.3869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366638183594,307.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.2561653256416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249923527240753,0.4249975383281708,-5.181618689675815e-06,0.0,0.000259975233348,0.0,0.0,22.74963760375977,0.0,0.0,0.0,0.3450402617454529,4.0,0.0,1.0
487980,293.13885498046875,297.1499938964844,293.1499938964844,0.1080325543880462,-2453.207763671875,304.1479187011719,0.7911390066146851,0.1601593941450119,0.1448643952608108,293.1498413085937,297.1499938964844,293.1499938964844,0.0045561576262116,-372.003662109375,296.4923095703125,0.5274248719215393,0.050000000745058,0.0484318099915981,293.1872253417969,297.1499938964844,293.1499938964844,0.1871538609266281,-2955.583740234375,304.1529235839844,0.914828896522522,0.2484796345233917,0.174467995762825,293.0707092285156,297.1499938964844,293.1499938964844,0.2619552314281463,-5223.318359375,304.1403503417969,0.9990000128746032,0.3878436982631683,0.3086156845092773,293.259521484375,297.1499938964844,293.1499938964844,0.0060063814744353,-2245.195068359375,298.2298278808594,0.5274248719215393,0.050000000745058,0.2297396510839462,291.1376647949219,291.1499938964844,261.18194580078125,259.6524963378906,279.7148132324219,293.2595520019531,290.135498046875,1.0,0.2293919026851654,0.782865047454834,0.782865047454834,1.0,1.0,-1.087435960769653,0.4594403803348541,0.6279956698417664,0.1925981789827346,0.0,0.0,0.4868310987949371,34.387874603271484,43.0,-27.573427200317383,-11373.2109375,136.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.240234375,18000.0,0.0,0.0,0.2538690268993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281875193119049,0.4281927347183227,-5.190423053136328e-06,0.0,0.0002576448023319,0.0,0.0,22.997249603271484,0.0,0.0,0.0,0.3459480404853821,4.0,0.0,1.0
488040,293.13885498046875,297.1499938964844,293.1499938964844,0.1080325543880462,-2453.207763671875,304.1479187011719,0.7911390066146851,0.1601593941450119,0.1448643952608108,293.1498413085937,297.1499938964844,293.1499938964844,0.0045561576262116,-372.003662109375,296.4923095703125,0.5274248719215393,0.050000000745058,0.0484318099915981,293.1872253417969,297.1499938964844,293.1499938964844,0.1871538609266281,-2955.583740234375,304.1529235839844,0.914828896522522,0.2484796345233917,0.174467995762825,293.0707092285156,297.1499938964844,293.1499938964844,0.2619552314281463,-5223.318359375,304.1403503417969,0.9990000128746032,0.3878436982631683,0.3086156845092773,293.259521484375,297.1499938964844,293.1499938964844,0.0060063814744353,-2245.195068359375,298.2298278808594,0.5274248719215393,0.050000000745058,0.2297396510839462,291.1376647949219,291.1499938964844,261.18194580078125,259.6524963378906,279.7148132324219,293.2595520019531,290.135498046875,1.0,0.2293919026851654,0.782865047454834,0.782865047454834,1.0,1.0,-1.087435960769653,0.4594403803348541,0.6279956698417664,0.1925981789827346,0.0,0.0,0.4868310987949371,34.387874603271484,43.0,-27.573427200317383,-11373.2109375,136.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.240234375,18000.0,0.0,0.0,0.2538690268993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281875193119049,0.4281927347183227,-5.190423053136328e-06,0.0,0.0002576448023319,0.0,0.0,22.997249603271484,0.0,0.0,0.0,0.3459480404853821,4.0,0.0,1.0
488100,293.1387634277344,297.1499938964844,293.1499938964844,0.108275681734085,-2457.778076171875,304.1478576660156,0.7880132794380188,0.160320833325386,0.1450367867946624,293.1483459472656,297.1499938964844,293.1499938964844,0.0045633851550519,-372.6778259277344,296.4908142089844,0.5248523354530334,0.050000000745058,0.0484576933085918,293.1869506835937,297.1499938964844,293.1499938964844,0.1869335323572158,-2952.965087890625,304.1528015136719,0.9099401235580444,0.2480625659227371,0.174197182059288,293.0771789550781,297.1499938964844,293.1499938964844,0.2661733329296112,-5291.59619140625,304.13446044921875,0.9990000128746032,0.387581318616867,0.3125695288181305,293.25927734375,297.1499938964844,293.1499938964844,0.0059953960590064,-2242.683837890625,298.20709228515625,0.5248523354530334,0.050000000745058,0.2298624366521835,291.128173828125,291.1499938964844,261.17431640625,259.6478881835937,279.710205078125,293.2593078613281,290.1260986328125,1.0,0.2310493737459182,0.7827484011650085,0.7827484011650085,1.0,1.0,-1.092241644859314,0.4615143537521362,0.6307272911071777,0.1938093155622482,0.0,0.0,0.489245057106018,35.10747528076172,43.0,-26.82843971252441,-11419.900390625,139.18621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,307.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.326171875,18000.0,0.0,0.0,0.2530289590358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312584400177002,0.431263655424118,-5.202433385420591e-06,0.0,0.0002567922347225,0.0,0.0,23.2504825592041,0.0,0.0,0.0,0.3468716144561767,4.0,0.0,1.0
488160,293.1387023925781,297.1499938964844,293.1499938964844,0.1085126623511314,-2462.22509765625,304.1478271484375,0.7846196889877319,0.1604756265878677,0.1452060043811798,293.1468505859375,297.1499938964844,293.1499938964844,0.0045709982514381,-373.3756713867188,296.4897766113281,0.5221118927001953,0.050000000745058,0.0484864339232444,293.1866760253906,297.1499938964844,293.1499938964844,0.1867079138755798,-2950.267578125,304.1527099609375,0.9049132466316224,0.2476436793804168,0.1739271432161331,293.0852355957031,297.1499938964844,293.1499938964844,0.2708201110363006,-5366.26123046875,304.1288452148437,0.9990000128746032,0.3869238197803497,0.3169020414352417,293.2592468261719,297.1499938964844,293.1499938964844,0.0059843230992555,-2240.111083984375,298.18408203125,0.5221118927001953,0.050000000745058,0.229998767375946,291.1190795898437,291.1499938964844,261.1666259765625,259.64324951171875,279.70556640625,293.2592468261719,290.1171569824219,1.0,0.2328667640686035,0.7825777530670166,0.7825777530670166,1.0,1.0,-1.0975186824798584,0.4637905955314636,0.63372802734375,0.1951314359903335,0.0,0.0,0.4922164678573608,35.90594482421875,46.0,-25.747407913208008,-11472.4638671875,142.06927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,307.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.859375,18000.0,0.0,0.0,0.2524304986000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352517426013946,0.4352569580078125,-5.219364993536146e-06,0.0,0.0002561848668847,0.0,0.0,23.58728408813477,0.0,0.0,0.0,0.3480929136276245,4.0,0.0,1.0
488220,293.138671875,297.1499938964844,293.1499938964844,0.1089641526341438,-2470.671875,304.1477966308594,0.7772400379180908,0.1607650220394134,0.145533800125122,293.1439514160156,297.1499938964844,293.1499938964844,0.0045872260816395,-374.8266296386719,296.4891662597656,0.5163028836250305,0.050000000745058,0.0485517904162406,293.1862487792969,297.1499938964844,293.1499938964844,0.1862354725599289,-2944.568603515625,304.152587890625,0.8946638703346252,0.2468011081218719,0.1733893454074859,293.105712890625,297.1499938964844,293.1499938964844,0.2812381982803345,-5531.9228515625,304.1185607910156,0.9990000128746032,0.3844252526760101,0.3265402317047119,293.2596435546875,297.1499938964844,293.1499938964844,0.0059616486541926,-2234.673095703125,298.1374206542969,0.5163028836250305,0.050000000745058,0.2303088009357452,291.1025695800781,291.1499938964844,261.15106201171875,259.63385009765625,279.69586181640625,293.25958251953125,290.1009216308594,1.0,0.2369176149368286,0.7822364568710327,0.7822364568710327,1.0,1.0,-1.1092851161956787,0.4688799977302551,0.6404050588607788,0.1980753093957901,0.0,0.0,0.4996698200702667,37.719505310058594,49.0,-22.94280242919922,-11593.0576171875,148.64956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177001953125,307.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.43359375,18000.0,0.0,0.0,0.252045214176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458450078964233,0.4458502829074859,-5.2678446991194505e-06,0.0,0.0002557938569225,0.0,0.0,24.508451461791992,0.0,0.0,0.0,0.3513938188552856,4.0,0.0,1.0
488280,293.138671875,297.1499938964844,293.1499938964844,0.1089641526341438,-2470.671875,304.1477966308594,0.7772400379180908,0.1607650220394134,0.145533800125122,293.1439514160156,297.1499938964844,293.1499938964844,0.0045872260816395,-374.8266296386719,296.4891662597656,0.5163028836250305,0.050000000745058,0.0485517904162406,293.1862487792969,297.1499938964844,293.1499938964844,0.1862354725599289,-2944.568603515625,304.152587890625,0.8946638703346252,0.2468011081218719,0.1733893454074859,293.105712890625,297.1499938964844,293.1499938964844,0.2812381982803345,-5531.9228515625,304.1185607910156,0.9990000128746032,0.3844252526760101,0.3265402317047119,293.2596435546875,297.1499938964844,293.1499938964844,0.0059616486541926,-2234.673095703125,298.1374206542969,0.5163028836250305,0.050000000745058,0.2303088009357452,291.1025695800781,291.1499938964844,261.15106201171875,259.63385009765625,279.69586181640625,293.25958251953125,290.1009216308594,1.0,0.2369176149368286,0.7822364568710327,0.7822364568710327,1.0,1.0,-1.1092851161956787,0.4688799977302551,0.6404050588607788,0.1980753093957901,0.0,0.0,0.4996698200702667,37.719505310058594,49.0,-22.94280242919922,-11593.0576171875,148.64956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177001953125,307.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.43359375,18000.0,0.0,0.0,0.252045214176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458450078964233,0.4458502829074859,-5.2678446991194505e-06,0.0,0.0002557938569225,0.0,0.0,24.508451461791992,0.0,0.0,0.0,0.3513938188552856,4.0,0.0,1.0
488340,293.1387939453125,297.1499938964844,293.1499938964844,0.1093833968043327,-2478.483154296875,304.1478271484375,0.7693964242935181,0.1610289365053177,0.1458470821380615,293.1412048339844,297.1499938964844,293.1499938964844,0.0046046106144785,-376.33502197265625,296.4906005859375,0.5103096961975098,0.050000000745058,0.0486264750361442,293.1859130859375,297.1499938964844,293.1499938964844,0.1857322454452514,-2938.43505859375,304.1525573730469,0.8839181065559387,0.2459543049335479,0.172854945063591,293.1312866210937,297.1499938964844,293.1499938964844,0.2928982973098755,-5714.9248046875,304.1096496582031,0.9990000128746032,0.3803714513778686,0.3372167944908142,293.2606201171875,297.1499938964844,293.1499938964844,0.0059381192550063,-2228.77978515625,298.0899658203125,0.5103096961975098,0.050000000745058,0.2306630760431289,291.08837890625,291.1499938964844,261.1352233886719,259.624267578125,279.685546875,293.2605285644531,290.0870361328125,1.0,0.2414209395647049,0.7818952202796936,0.7818952202796936,1.0,1.0,-1.1223490238189695,0.4745498597621918,0.6477991342544556,0.2013410031795501,0.0,0.0,0.5088600516319275,39.7884407043457,37.0,-19.66951560974121,-11731.064453125,156.20765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,307.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.720703125,18000.0,0.0,0.0,0.2528208494186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596206545829773,0.4596259891986847,-5.335508376447251e-06,0.0,0.0002565810282249,0.0,0.0,25.755874633789062,0.0,0.0,0.0,0.3557772040367126,4.0,0.0,1.0
488400,293.1387939453125,297.1499938964844,293.1499938964844,0.1093833968043327,-2478.483154296875,304.1478271484375,0.7693964242935181,0.1610289365053177,0.1458470821380615,293.1412048339844,297.1499938964844,293.1499938964844,0.0046046106144785,-376.33502197265625,296.4906005859375,0.5103096961975098,0.050000000745058,0.0486264750361442,293.1859130859375,297.1499938964844,293.1499938964844,0.1857322454452514,-2938.43505859375,304.1525573730469,0.8839181065559387,0.2459543049335479,0.172854945063591,293.1312866210937,297.1499938964844,293.1499938964844,0.2928982973098755,-5714.9248046875,304.1096496582031,0.9990000128746032,0.3803714513778686,0.3372167944908142,293.2606201171875,297.1499938964844,293.1499938964844,0.0059381192550063,-2228.77978515625,298.0899658203125,0.5103096961975098,0.050000000745058,0.2306630760431289,291.08837890625,291.1499938964844,261.1352233886719,259.624267578125,279.685546875,293.2605285644531,290.0870361328125,1.0,0.2414209395647049,0.7818952202796936,0.7818952202796936,1.0,1.0,-1.1223490238189695,0.4745498597621918,0.6477991342544556,0.2013410031795501,0.0,0.0,0.5088600516319275,39.7884407043457,37.0,-19.66951560974121,-11731.064453125,156.20765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,307.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.720703125,18000.0,0.0,0.0,0.2528208494186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596206545829773,0.4596259891986847,-5.335508376447251e-06,0.0,0.0002565810282249,0.0,0.0,25.755874633789062,0.0,0.0,0.0,0.3557772040367126,4.0,0.0,1.0
488460,293.1387634277344,297.1499938964844,293.1499938964844,0.1095702201128006,-2481.729248046875,304.14825439453125,0.7711519002914429,0.1613187491893768,0.1460845470428466,293.138427734375,297.1499938964844,293.1499938964844,0.0046133766882121,-376.9228210449219,296.5032043457031,0.511252224445343,0.050000000745058,0.0486141704022884,293.1853942871094,297.1499938964844,293.1499938964844,0.1848886013031005,-2927.673583984375,304.1531677246094,0.8844585418701172,0.245149940252304,0.1722747236490249,293.1516418457031,297.1499938964844,293.1499938964844,0.291720300912857,-5690.4169921875,304.1257629394531,0.9990000128746032,0.3766758739948272,0.3354840874671936,293.26177978515625,297.1499938964844,293.1499938964844,0.0058994614519178,-2216.408203125,298.0495910644531,0.511252224445343,0.050000000745058,0.2306046932935714,291.09136962890625,291.1499938964844,261.1190185546875,259.6144104003906,279.6827697753906,293.26171875,290.0943908691406,1.0,0.2401120215654373,0.7814662456512451,0.7814662456512451,1.0,1.0,-1.119782328605652,0.473327487707138,0.6464548707008362,0.200784832239151,0.0,0.0,0.5169827938079834,39.44557189941406,25.0,12.354342460632324,-11783.126953125,154.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,307.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.751953125,18000.0,0.0,0.0,0.2546442151069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745827317237854,0.4745881259441376,-5.4181250561669e-06,0.0,0.000258431507973,0.0,0.0,27.190689086914062,0.0,0.0,0.0,0.3606433868408203,4.0,0.0,1.0
488520,293.1387634277344,297.1499938964844,293.1499938964844,0.1095702201128006,-2481.729248046875,304.14825439453125,0.7711519002914429,0.1613187491893768,0.1460845470428466,293.138427734375,297.1499938964844,293.1499938964844,0.0046133766882121,-376.9228210449219,296.5032043457031,0.511252224445343,0.050000000745058,0.0486141704022884,293.1853942871094,297.1499938964844,293.1499938964844,0.1848886013031005,-2927.673583984375,304.1531677246094,0.8844585418701172,0.245149940252304,0.1722747236490249,293.1516418457031,297.1499938964844,293.1499938964844,0.291720300912857,-5690.4169921875,304.1257629394531,0.9990000128746032,0.3766758739948272,0.3354840874671936,293.26177978515625,297.1499938964844,293.1499938964844,0.0058994614519178,-2216.408203125,298.0495910644531,0.511252224445343,0.050000000745058,0.2306046932935714,291.09136962890625,291.1499938964844,261.1190185546875,259.6144104003906,279.6827697753906,293.26171875,290.0943908691406,1.0,0.2401120215654373,0.7814662456512451,0.7814662456512451,1.0,1.0,-1.119782328605652,0.473327487707138,0.6464548707008362,0.200784832239151,0.0,0.0,0.5169827938079834,39.44557189941406,25.0,12.354342460632324,-11783.126953125,154.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,307.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.751953125,18000.0,0.0,0.0,0.2546442151069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745827317237854,0.4745881259441376,-5.4181250561669e-06,0.0,0.000258431507973,0.0,0.0,27.190689086914062,0.0,0.0,0.0,0.3606433868408203,4.0,0.0,1.0
488580,293.13848876953125,297.1499938964844,293.1499938964844,0.1094448864459991,-2478.79052734375,304.1490478515625,0.7820766568183899,0.1616581380367279,0.1462903469800949,293.1356811523437,297.1499938964844,293.1499938964844,0.0046088290400803,-376.0631713867188,296.5362243652344,0.5188013911247253,0.050000000745058,0.0485228672623634,293.18463134765625,297.1499938964844,293.1499938964844,0.1835388839244842,-2910.041259765625,304.15435791015625,0.8956161141395569,0.2444032281637191,0.1716765314340591,293.14898681640625,297.1499938964844,293.1499938964844,0.2778619527816772,-5464.89501953125,304.1571655273437,0.9990000128746032,0.3771207630634308,0.3223149180412292,293.2625732421875,297.1499938964844,293.1499938964844,0.0058428673073649,-2195.6533203125,298.025634765625,0.5188013911247253,0.050000000745058,0.2301716059446334,291.1277770996094,291.1499938964844,261.1024475097656,259.6042785644531,279.6859436035156,293.2625427246094,290.13238525390625,1.0,0.2342268675565719,0.7810372114181519,0.7810372114181519,1.0,1.0,-1.1028801202774048,0.4658413231372833,0.6370388269424438,0.196619763970375,0.0,0.0,0.5176644325256348,36.90828704833984,25.0,44.80738830566406,-11680.8076171875,145.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.256825178861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798958003520965,0.4799012541770935,-5.466065886139404e-06,0.0,0.0002606449124868,0.0,0.0,27.79204559326172,0.0,0.0,0.0,0.3626095354557037,4.0,0.0,1.0
488640,293.13848876953125,297.1499938964844,293.1499938964844,0.1094448864459991,-2478.79052734375,304.1490478515625,0.7820766568183899,0.1616581380367279,0.1462903469800949,293.1356811523437,297.1499938964844,293.1499938964844,0.0046088290400803,-376.0631713867188,296.5362243652344,0.5188013911247253,0.050000000745058,0.0485228672623634,293.18463134765625,297.1499938964844,293.1499938964844,0.1835388839244842,-2910.041259765625,304.15435791015625,0.8956161141395569,0.2444032281637191,0.1716765314340591,293.14898681640625,297.1499938964844,293.1499938964844,0.2778619527816772,-5464.89501953125,304.1571655273437,0.9990000128746032,0.3771207630634308,0.3223149180412292,293.2625732421875,297.1499938964844,293.1499938964844,0.0058428673073649,-2195.6533203125,298.025634765625,0.5188013911247253,0.050000000745058,0.2301716059446334,291.1277770996094,291.1499938964844,261.1024475097656,259.6042785644531,279.6859436035156,293.2625427246094,290.13238525390625,1.0,0.2342268675565719,0.7810372114181519,0.7810372114181519,1.0,1.0,-1.1028801202774048,0.4658413231372833,0.6370388269424438,0.196619763970375,0.0,0.0,0.5176644325256348,36.90828704833984,25.0,44.80738830566406,-11680.8076171875,145.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.256825178861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798958003520965,0.4799012541770935,-5.466065886139404e-06,0.0,0.0002606449124868,0.0,0.0,27.79204559326172,0.0,0.0,0.0,0.3626095354557037,4.0,0.0,1.0
488700,293.1383056640625,297.1499938964844,293.1499938964844,0.1093788743019104,-2477.2470703125,304.1493530273437,0.7875711917877197,0.1618401110172271,0.1464121341705322,293.1343078613281,297.1499938964844,293.1499938964844,0.004606204573065,-375.58050537109375,296.5545349121094,0.5226441025733948,0.050000000745058,0.0484807342290878,293.1842346191406,297.1499938964844,293.1499938964844,0.1828519105911255,-2901.06640625,304.1548156738281,0.9011672735214232,0.2440455555915832,0.1713941395282745,293.1390991210937,297.1499938964844,293.1499938964844,0.2710259854793548,-5354.8369140625,304.168212890625,0.9990000128746032,0.3790727257728576,0.3160504996776581,293.2626647949219,297.1499938964844,293.1499938964844,0.0058148764073848,-2185.19873046875,298.0156555175781,0.5226441025733948,0.050000000745058,0.2299717217683792,291.14862060546875,291.1499938964844,261.093994140625,259.5990905761719,279.68682861328125,293.2626647949219,290.1527099609375,1.0,0.2317609637975692,0.78082275390625,0.78082275390625,1.0,1.0,-1.094874382019043,0.4623185396194458,0.6325559020042419,0.1946004927158355,0.0,0.0,0.5156623721122742,35.73436737060547,25.0,48.901668548583984,-11606.955078125,141.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,307.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.2577849328517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478345513343811,0.478350967168808,-5.466923539643176e-06,0.0,0.0002616189303807,0.0,0.0,27.68016815185547,0.0,0.0,0.0,0.3622218072414398,4.0,0.0,1.0
488760,293.1380920410156,297.1499938964844,293.1499938964844,0.1093799248337745,-2477.04638671875,304.1494445800781,0.7924855947494507,0.1620295941829681,0.1465444862842559,293.1329345703125,297.1499938964844,293.1499938964844,0.0046048848889768,-375.2879638671875,296.56951904296875,0.5260915160179138,0.050000000745058,0.0484450832009315,293.18377685546875,297.1499938964844,293.1499938964844,0.1822764128446579,-2893.624267578125,304.15496826171875,0.9060906171798706,0.2436990737915039,0.1711221784353256,293.1269836425781,297.1499938964844,293.1499938964844,0.2651666700839996,-5260.8515625,304.1755065917969,0.9990000128746032,0.3815889954566955,0.3106518685817718,293.26251220703125,297.1499938964844,293.1499938964844,0.0057894350029528,-2176.07421875,298.00347900390625,0.5260915160179138,0.050000000745058,0.2298026084899902,291.1632995605469,291.1499938964844,261.0854187011719,259.5937805175781,279.6866455078125,293.2625427246094,290.1656494140625,1.0,0.2295091301202774,0.7807378172874451,0.7807378172874451,1.0,1.0,-1.0879806280136108,0.4592918753623962,0.6286888122558594,0.1928956657648086,0.0,0.0,0.5132623910903931,34.74064254760742,28.0,40.99364471435547,-11531.5234375,137.3898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,307.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.634765625,18000.0,0.0,0.0,0.2585872411727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749478995800018,0.4749533534049988,-5.454534402815625e-06,0.0,0.0002624331973493,0.0,0.0,27.37434196472168,0.0,0.0,0.0,0.3612128794193268,4.0,0.0,1.0
488820,293.1376037597656,297.1499938964844,293.1499938964844,0.1095647737383842,-2480.24853515625,304.1493225097656,0.7990184426307678,0.1624333411455154,0.1468581110239029,293.1300048828125,297.1499938964844,293.1499938964844,0.0046091396361589,-375.4396667480469,296.5909118652344,0.530543863773346,0.050000000745058,0.0484017357230186,293.18280029296875,297.1499938964844,293.1499938964844,0.1814208775758743,-2882.75,304.1547241210937,0.9123892188072203,0.243043765425682,0.1706246733665466,293.10205078125,297.1499938964844,293.1499938964844,0.2578068673610687,-5144.3427734375,304.178955078125,0.9990000128746032,0.3872337341308594,0.3039581775665283,293.2615661621094,297.1499938964844,293.1499938964844,0.0057484079152345,-2162.196533203125,297.9731140136719,0.530543863773346,0.050000000745058,0.2295970022678375,291.1758728027344,291.1499938964844,261.0679016113281,259.5828857421875,279.6831970214844,293.2616577148437,290.17633056640625,1.0,0.2268493324518203,0.7805678844451904,0.7805678844451904,1.0,1.0,-1.0794240236282349,0.4555371403694153,0.6238868832588196,0.1907660812139511,0.0,0.0,0.5087781548500061,33.530574798583984,31.0,18.984668731689453,-11423.8408203125,132.9515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764953613281,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.509765625,18000.0,0.0,0.0,0.2596651911735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674801528453827,0.4674855768680572,-5.416121894086245e-06,0.0,0.0002635271812323,0.0,0.0,26.66163825988769,0.0,0.0,0.0,0.3588266968727112,4.0,0.0,1.0
488880,293.1376037597656,297.1499938964844,293.1499938964844,0.1095647737383842,-2480.24853515625,304.1493225097656,0.7990184426307678,0.1624333411455154,0.1468581110239029,293.1300048828125,297.1499938964844,293.1499938964844,0.0046091396361589,-375.4396667480469,296.5909118652344,0.530543863773346,0.050000000745058,0.0484017357230186,293.18280029296875,297.1499938964844,293.1499938964844,0.1814208775758743,-2882.75,304.1547241210937,0.9123892188072203,0.243043765425682,0.1706246733665466,293.10205078125,297.1499938964844,293.1499938964844,0.2578068673610687,-5144.3427734375,304.178955078125,0.9990000128746032,0.3872337341308594,0.3039581775665283,293.2615661621094,297.1499938964844,293.1499938964844,0.0057484079152345,-2162.196533203125,297.9731140136719,0.530543863773346,0.050000000745058,0.2295970022678375,291.1758728027344,291.1499938964844,261.0679016113281,259.5828857421875,279.6831970214844,293.2616577148437,290.17633056640625,1.0,0.2268493324518203,0.7805678844451904,0.7805678844451904,1.0,1.0,-1.0794240236282349,0.4555371403694153,0.6238868832588196,0.1907660812139511,0.0,0.0,0.5087781548500061,33.530574798583984,31.0,18.984668731689453,-11423.8408203125,132.9515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764953613281,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.509765625,18000.0,0.0,0.0,0.2596651911735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674801528453827,0.4674855768680572,-5.416121894086245e-06,0.0,0.0002635271812323,0.0,0.0,26.66163825988769,0.0,0.0,0.0,0.3588266968727112,4.0,0.0,1.0
488940,293.1369934082031,297.1499938964844,293.1499938964844,0.1099143922328949,-2486.65966796875,304.1489562988281,0.8020316362380981,0.1628698110580444,0.147227331995964,293.1266784667969,297.1499938964844,293.1499938964844,0.0046200384385883,-376.2674865722656,296.6064758300781,0.5323017835617065,0.050000000745058,0.0483853891491889,293.1816711425781,297.1499938964844,293.1499938964844,0.1808322668075561,-2875.45263671875,304.15411376953125,0.9144168496131896,0.2424411326646804,0.1701836585998535,293.0826721191406,297.1499938964844,293.1499938964844,0.254856139421463,-5099.6142578125,304.174072265625,0.9990000128746032,0.3923882246017456,0.301394522190094,293.2600402832031,297.1499938964844,293.1499938964844,0.005715973675251,-2152.052734375,297.9383544921875,0.5323017835617065,0.050000000745058,0.2295194566249847,291.175048828125,291.1499938964844,261.04986572265625,259.571533203125,279.6768493652344,293.2601318359375,290.1744384765625,1.0,0.2258714288473129,0.7803980112075806,0.7803980112075806,1.0,1.0,-1.076146364212036,0.4540860652923584,0.6220602989196777,0.1899453252553939,0.0,0.0,0.5053942799568176,33.07381057739258,34.0,1.197623372077942,-11371.8603515625,131.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,307.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2601310610771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612528681755066,0.4612582623958587,-5.3796693464391865e-06,0.0,0.0002639999729581,0.0,0.0,26.05716133117676,0.0,0.0,0.0,0.3567696213722229,4.0,0.0,1.0
489000,293.1369934082031,297.1499938964844,293.1499938964844,0.1099143922328949,-2486.65966796875,304.1489562988281,0.8020316362380981,0.1628698110580444,0.147227331995964,293.1266784667969,297.1499938964844,293.1499938964844,0.0046200384385883,-376.2674865722656,296.6064758300781,0.5323017835617065,0.050000000745058,0.0483853891491889,293.1816711425781,297.1499938964844,293.1499938964844,0.1808322668075561,-2875.45263671875,304.15411376953125,0.9144168496131896,0.2424411326646804,0.1701836585998535,293.0826721191406,297.1499938964844,293.1499938964844,0.254856139421463,-5099.6142578125,304.174072265625,0.9990000128746032,0.3923882246017456,0.301394522190094,293.2600402832031,297.1499938964844,293.1499938964844,0.005715973675251,-2152.052734375,297.9383544921875,0.5323017835617065,0.050000000745058,0.2295194566249847,291.175048828125,291.1499938964844,261.04986572265625,259.571533203125,279.6768493652344,293.2601318359375,290.1744384765625,1.0,0.2258714288473129,0.7803980112075806,0.7803980112075806,1.0,1.0,-1.076146364212036,0.4540860652923584,0.6220602989196777,0.1899453252553939,0.0,0.0,0.5053942799568176,33.07381057739258,34.0,1.197623372077942,-11371.8603515625,131.2804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,307.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2601310610771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612528681755066,0.4612582623958587,-5.3796693464391865e-06,0.0,0.0002639999729581,0.0,0.0,26.05716133117676,0.0,0.0,0.0,0.3567696213722229,4.0,0.0,1.0
489060,293.1363525390625,297.1499938964844,293.1499938964844,0.1103662326931953,-2495.028076171875,304.1485595703125,0.802089512348175,0.1633270680904388,0.1476385742425918,293.1230773925781,297.1499938964844,293.1499938964844,0.0046359491534531,-377.5674743652344,296.619873046875,0.5317650437355042,0.050000000745058,0.0483903437852859,293.18048095703125,297.1499938964844,293.1499938964844,0.1804136335849762,-2870.394287109375,304.1534423828125,0.912729263305664,0.2418823689222335,0.1697907447814941,293.0714111328125,297.1499938964844,293.1499938964844,0.2554702162742615,-5112.48681640625,304.1649475097656,0.9990000128746032,0.39639413356781,0.3021727502346039,293.2583312988281,297.1499938964844,293.1499938964844,0.0056889140978455,-2144.163330078125,297.90106201171875,0.5317650437355042,0.050000000745058,0.2295429557561874,291.1669616699219,291.1499938964844,261.03125,259.5596618652344,279.6683349609375,293.2584533691406,290.165771484375,1.0,0.2262794375419616,0.7802321910858154,0.7802321910858154,1.0,1.0,-1.0771350860595703,0.4544964432716369,0.6226387023925781,0.1901746094226837,0.0,0.0,0.5036197900772095,33.21214294433594,37.0,-9.950003623962402,-11369.3173828125,131.7848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.791015625,18000.0,0.0,0.0,0.2601734399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574017226696014,0.4574070572853088,-5.354489985620603e-06,0.0,0.0002640429884195,0.0,0.0,25.676420211791992,0.0,0.0,0.0,0.355463296175003,4.0,0.0,1.0
489120,293.1363525390625,297.1499938964844,293.1499938964844,0.1103662326931953,-2495.028076171875,304.1485595703125,0.802089512348175,0.1633270680904388,0.1476385742425918,293.1230773925781,297.1499938964844,293.1499938964844,0.0046359491534531,-377.5674743652344,296.619873046875,0.5317650437355042,0.050000000745058,0.0483903437852859,293.18048095703125,297.1499938964844,293.1499938964844,0.1804136335849762,-2870.394287109375,304.1534423828125,0.912729263305664,0.2418823689222335,0.1697907447814941,293.0714111328125,297.1499938964844,293.1499938964844,0.2554702162742615,-5112.48681640625,304.1649475097656,0.9990000128746032,0.39639413356781,0.3021727502346039,293.2583312988281,297.1499938964844,293.1499938964844,0.0056889140978455,-2144.163330078125,297.90106201171875,0.5317650437355042,0.050000000745058,0.2295429557561874,291.1669616699219,291.1499938964844,261.03125,259.5596618652344,279.6683349609375,293.2584533691406,290.165771484375,1.0,0.2262794375419616,0.7802321910858154,0.7802321910858154,1.0,1.0,-1.0771350860595703,0.4544964432716369,0.6226387023925781,0.1901746094226837,0.0,0.0,0.5036197900772095,33.21214294433594,37.0,-9.950003623962402,-11369.3173828125,131.7848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.791015625,18000.0,0.0,0.0,0.2601734399795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574017226696014,0.4574070572853088,-5.354489985620603e-06,0.0,0.0002640429884195,0.0,0.0,25.676420211791992,0.0,0.0,0.0,0.355463296175003,4.0,0.0,1.0
489180,293.1357727050781,297.1499938964844,293.1499938964844,0.1108758673071861,-2504.4814453125,304.148193359375,0.7996929287910461,0.1637905240058899,0.1480755507946014,293.11920166015625,297.1499938964844,293.1499938964844,0.0046558924950659,-379.2186279296875,296.633056640625,0.5293495655059814,0.050000000745058,0.0484130978584289,293.17926025390625,297.1499938964844,293.1499938964844,0.1801008582115173,-2866.703125,304.15283203125,0.9080814719200134,0.2413559556007385,0.1694355458021164,293.068603515625,297.1499938964844,293.1499938964844,0.2590622901916504,-5172.919921875,304.1539611816406,0.9990000128746032,0.3989735841751098,0.3057247400283813,293.2568359375,297.1499938964844,293.1499938964844,0.0056649940088391,-2137.552734375,297.8619689941406,0.5293495655059814,0.050000000745058,0.2296508997678756,291.1551818847656,291.1499938964844,261.0119934082031,259.5472412109375,279.6581115722656,293.2569274902344,290.1537475585937,1.0,0.2278371453285217,0.7800663709640503,0.7800663709640503,1.0,1.0,-1.0816524028778076,0.4564467966556549,0.6252055168151855,0.1912709921598434,0.0,0.0,0.5036935210227966,33.847415924072266,40.0,-15.77138328552246,-11409.099609375,134.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,307.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.2600230872631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564539492130279,0.4564592838287353,-5.344255441741552e-06,0.0,0.0002638903679326,0.0,0.0,25.566511154174805,0.0,0.0,0.0,0.3550888001918793,4.0,0.0,1.0
489240,293.1357727050781,297.1499938964844,293.1499938964844,0.1108758673071861,-2504.4814453125,304.148193359375,0.7996929287910461,0.1637905240058899,0.1480755507946014,293.11920166015625,297.1499938964844,293.1499938964844,0.0046558924950659,-379.2186279296875,296.633056640625,0.5293495655059814,0.050000000745058,0.0484130978584289,293.17926025390625,297.1499938964844,293.1499938964844,0.1801008582115173,-2866.703125,304.15283203125,0.9080814719200134,0.2413559556007385,0.1694355458021164,293.068603515625,297.1499938964844,293.1499938964844,0.2590622901916504,-5172.919921875,304.1539611816406,0.9990000128746032,0.3989735841751098,0.3057247400283813,293.2568359375,297.1499938964844,293.1499938964844,0.0056649940088391,-2137.552734375,297.8619689941406,0.5293495655059814,0.050000000745058,0.2296508997678756,291.1551818847656,291.1499938964844,261.0119934082031,259.5472412109375,279.6581115722656,293.2569274902344,290.1537475585937,1.0,0.2278371453285217,0.7800663709640503,0.7800663709640503,1.0,1.0,-1.0816524028778076,0.4564467966556549,0.6252055168151855,0.1912709921598434,0.0,0.0,0.5036935210227966,33.847415924072266,40.0,-15.77138328552246,-11409.099609375,134.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,307.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.2600230872631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564539492130279,0.4564592838287353,-5.344255441741552e-06,0.0,0.0002638903679326,0.0,0.0,25.566511154174805,0.0,0.0,0.0,0.3550888001918793,4.0,0.0,1.0
489300,293.1355285644531,297.1499938964844,293.1499938964844,0.1111418306827545,-2509.410888671875,304.1480407714844,0.7977352142333984,0.1640206277370453,0.1482991129159927,293.1172180175781,297.1499938964844,293.1499938964844,0.0046671042218804,-380.1454162597656,296.63995361328125,0.527579128742218,0.050000000745058,0.0484302975237369,293.1786804199219,297.1499938964844,293.1499938964844,0.1799693554639816,-2865.17138671875,304.1525573730469,0.9049471020698548,0.2411013096570968,0.1692689955234527,293.0701904296875,297.1499938964844,293.1499938964844,0.2618145942687988,-5218.19482421875,304.14825439453125,0.9990000128746032,0.3996930718421936,0.3083820343017578,293.2562561035156,297.1499938964844,293.1499938964844,0.0056537231430411,-2134.515380859375,297.8418884277344,0.527579128742218,0.050000000745058,0.229732483625412,291.148681640625,291.1499938964844,261.0021057128906,259.540771484375,279.6524963378906,293.2563171386719,290.1471862792969,1.0,0.2289824336767196,0.7799834609031677,0.7799834609031677,1.0,1.0,-1.0850282907485962,0.4579105675220489,0.6271176934242249,0.1920939236879348,0.0,0.0,0.5044352412223816,34.327152252197266,40.0,-17.286073684692383,-11442.4130859375,135.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,307.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.2599517405033111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457116037607193,0.4571213722229004,-5.345166755432729e-06,0.0,0.0002638179867062,0.0,0.0,25.617414474487305,0.0,0.0,0.0,0.3552688658237457,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1114111393690109,-2514.397216796875,304.1478881835937,0.7953572869300842,0.1642480343580246,0.148524060845375,293.115234375,297.1499938964844,293.1499938964844,0.0046790172345936,-381.1267395019531,296.6471252441406,0.5255104303359985,0.050000000745058,0.048450980335474,293.1781005859375,297.1499938964844,293.1499938964844,0.1798482239246368,-2863.76611328125,304.1523132324219,0.9014521837234496,0.2408499419689178,0.1691079437732696,293.0736389160156,297.1499938964844,293.1499938964844,0.2651261389255523,-5272.14794921875,304.1425476074219,0.9990000128746032,0.4000267088413238,0.3115479946136474,293.2557983398437,297.1499938964844,293.1499938964844,0.0056427288800477,-2131.578857421875,297.8214416503906,0.5255104303359985,0.050000000745058,0.2298305928707122,291.1419982910156,291.1499938964844,260.9920654296875,259.5341796875,279.646728515625,293.255859375,290.1405029296875,1.0,0.2303402572870254,0.7798370122909546,0.7798370122909546,1.0,1.0,-1.089047074317932,0.4596492350101471,0.6293978691101074,0.193068265914917,0.0,0.0,0.505638062953949,34.90375900268555,43.0,-18.124086380004883,-11483.365234375,137.9712677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09869384765625,307.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.57421875,18000.0,0.0,0.0,0.2599223852157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585333466529846,0.458538681268692,-5.350157607608708e-06,0.0,0.0002637881843838,0.0,0.0,25.73920440673828,0.0,0.0,0.0,0.3556946218013763,4.0,0.0,1.0
489420,293.13494873046875,297.1499938964844,293.1499938964844,0.1119509786367416,-2524.373779296875,304.147705078125,0.789577305316925,0.1646914631128311,0.1489737927913665,293.1112365722656,297.1499938964844,293.1499938964844,0.0047047189436852,-383.2282104492188,296.66259765625,0.5206892490386963,0.050000000745058,0.048501867800951,293.1770324707031,297.1499938964844,293.1499938964844,0.179624006152153,-2861.165283203125,304.15191650390625,0.8934023976325989,0.2403553277254104,0.1687986105680465,293.085693359375,297.1499938964844,293.1499938964844,0.2732280492782593,-5402.60009765625,304.1315612792969,0.9990000128746032,0.3995285034179687,0.31920325756073,293.2553100585937,297.1499938964844,293.1499938964844,0.0056211152113974,-2125.8203125,297.7795715332031,0.5206892490386963,0.050000000745058,0.2300719767808914,291.1286926269531,291.1499938964844,260.9714050292969,259.5204772949219,279.63446044921875,293.2553405761719,290.12725830078125,1.0,0.2336126863956451,0.7795441150665283,0.7795441150665283,1.0,1.0,-1.0987540483474731,0.4638595879077911,0.6348944902420044,0.1954277604818344,0.0,0.0,0.5093724131584167,36.32069778442383,46.0,-18.46361541748047,-11585.2158203125,143.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,307.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.25390625,18000.0,0.0,0.0,0.2600985765457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635919630527496,0.4635973572731018,-5.372460236685583e-06,0.0,0.0002639669983182,0.0,0.0,26.1954402923584,0.0,0.0,0.0,0.3572766184806824,4.0,0.0,1.0
489480,293.13494873046875,297.1499938964844,293.1499938964844,0.1119509786367416,-2524.373779296875,304.147705078125,0.789577305316925,0.1646914631128311,0.1489737927913665,293.1112365722656,297.1499938964844,293.1499938964844,0.0047047189436852,-383.2282104492188,296.66259765625,0.5206892490386963,0.050000000745058,0.048501867800951,293.1770324707031,297.1499938964844,293.1499938964844,0.179624006152153,-2861.165283203125,304.15191650390625,0.8934023976325989,0.2403553277254104,0.1687986105680465,293.085693359375,297.1499938964844,293.1499938964844,0.2732280492782593,-5402.60009765625,304.1315612792969,0.9990000128746032,0.3995285034179687,0.31920325756073,293.2553100585937,297.1499938964844,293.1499938964844,0.0056211152113974,-2125.8203125,297.7795715332031,0.5206892490386963,0.050000000745058,0.2300719767808914,291.1286926269531,291.1499938964844,260.9714050292969,259.5204772949219,279.63446044921875,293.2553405761719,290.12725830078125,1.0,0.2336126863956451,0.7795441150665283,0.7795441150665283,1.0,1.0,-1.0987540483474731,0.4638595879077911,0.6348944902420044,0.1954277604818344,0.0,0.0,0.5093724131584167,36.32069778442383,46.0,-18.46361541748047,-11585.2158203125,143.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,307.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.25390625,18000.0,0.0,0.0,0.2600985765457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635919630527496,0.4635973572731018,-5.372460236685583e-06,0.0,0.0002639669983182,0.0,0.0,26.1954402923584,0.0,0.0,0.0,0.3572766184806824,4.0,0.0,1.0
489540,293.1347351074219,297.1499938964844,293.1499938964844,0.1124841496348381,-2534.200927734375,304.1475830078125,0.7828075289726257,0.1651167273521423,0.1494185924530029,293.10723876953125,297.1499938964844,293.1499938964844,0.0047327652573585,-385.496826171875,296.6798095703125,0.515279233455658,0.050000000745058,0.0485639981925487,293.17596435546875,297.1499938964844,293.1499938964844,0.1794244349002838,-2858.852783203125,304.151611328125,0.884319007396698,0.2398874908685684,0.1685120165348053,293.1038513183594,297.1499938964844,293.1499938964844,0.2829965353012085,-5557.78857421875,304.1214599609375,0.9990000128746032,0.397487998008728,0.3283082246780395,293.2554016113281,297.1499938964844,293.1499938964844,0.0055995769798755,-2120.046142578125,297.7364807128906,0.515279233455658,0.050000000745058,0.2303666919469833,291.11590576171875,291.1499938964844,260.95001220703125,259.50604248046875,279.6212158203125,293.25537109375,290.11456298828125,1.0,0.2375039458274841,0.779251217842102,0.779251217842102,1.0,1.0,-1.110300064086914,0.4688827395439148,0.641417384147644,0.1982425302267074,0.0,0.0,0.5147851705551147,38.04810333251953,49.0,-17.775684356689453,-11709.4482421875,149.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.2607404291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715272486209869,0.4715326726436615,-5.41124563824269e-06,0.0,0.0002646184002514,0.0,0.0,26.936708450317383,0.0,0.0,0.0,0.3598187267780304,4.0,0.0,1.0
489600,293.1347351074219,297.1499938964844,293.1499938964844,0.1124841496348381,-2534.200927734375,304.1475830078125,0.7828075289726257,0.1651167273521423,0.1494185924530029,293.10723876953125,297.1499938964844,293.1499938964844,0.0047327652573585,-385.496826171875,296.6798095703125,0.515279233455658,0.050000000745058,0.0485639981925487,293.17596435546875,297.1499938964844,293.1499938964844,0.1794244349002838,-2858.852783203125,304.151611328125,0.884319007396698,0.2398874908685684,0.1685120165348053,293.1038513183594,297.1499938964844,293.1499938964844,0.2829965353012085,-5557.78857421875,304.1214599609375,0.9990000128746032,0.397487998008728,0.3283082246780395,293.2554016113281,297.1499938964844,293.1499938964844,0.0055995769798755,-2120.046142578125,297.7364807128906,0.515279233455658,0.050000000745058,0.2303666919469833,291.11590576171875,291.1499938964844,260.95001220703125,259.50604248046875,279.6212158203125,293.25537109375,290.11456298828125,1.0,0.2375039458274841,0.779251217842102,0.779251217842102,1.0,1.0,-1.110300064086914,0.4688827395439148,0.641417384147644,0.1982425302267074,0.0,0.0,0.5147851705551147,38.04810333251953,49.0,-17.775684356689453,-11709.4482421875,149.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.2607404291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715272486209869,0.4715326726436615,-5.41124563824269e-06,0.0,0.0002646184002514,0.0,0.0,26.936708450317383,0.0,0.0,0.0,0.3598187267780304,4.0,0.0,1.0
