time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346435546875,297.1499938964844,293.1499938964844,0.1130043640732765,-2543.762939453125,304.14752197265625,0.7754527926445007,0.1655233949422836,0.1498557031154632,293.1031799316406,297.1499938964844,293.1499938964844,0.0047631333582103,-387.9244995117188,296.6991271972656,0.5096049904823303,0.050000000745058,0.0486358031630516,293.1747436523437,297.1499938964844,293.1499938964844,0.1792660355567932,-2857.043701171875,304.1513366699219,0.8747166395187378,0.2394738644361496,0.1682657599449157,293.1272277832031,297.1499938964844,293.1499938964844,0.294100284576416,-5731.98779296875,304.11248779296875,0.9990000128746032,0.3939289152622223,0.3385260999202728,293.2560119628906,297.1499938964844,293.1499938964844,0.0055777514353394,-2114.107421875,297.6922302246094,0.5096049904823303,0.050000000745058,0.2307073175907135,291.1039733886719,291.1499938964844,260.9239501953125,259.4876403808594,279.6058959960937,293.2559509277344,290.102783203125,1.0,0.2418831139802932,0.77885502576828,0.77885502576828,1.0,1.0,-1.1232881546020508,0.4745366871356964,0.648751437664032,0.201403722167015,0.0,0.0,0.5217259526252747,40.04159927368164,37.0,-16.647653579711914,-11852.53515625,156.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,307.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.669921875,18000.0,0.0,0.0,0.2619924545288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822089374065399,0.4822143912315368,-5.466739821713418e-06,0.0,0.0002658890443854,0.0,0.0,27.96793556213379,0.0,0.0,0.0,0.3633029460906982,4.0,0.0,1.0
489720,293.1346435546875,297.1499938964844,293.1499938964844,0.1130043640732765,-2543.762939453125,304.14752197265625,0.7754527926445007,0.1655233949422836,0.1498557031154632,293.1031799316406,297.1499938964844,293.1499938964844,0.0047631333582103,-387.9244995117188,296.6991271972656,0.5096049904823303,0.050000000745058,0.0486358031630516,293.1747436523437,297.1499938964844,293.1499938964844,0.1792660355567932,-2857.043701171875,304.1513366699219,0.8747166395187378,0.2394738644361496,0.1682657599449157,293.1272277832031,297.1499938964844,293.1499938964844,0.294100284576416,-5731.98779296875,304.11248779296875,0.9990000128746032,0.3939289152622223,0.3385260999202728,293.2560119628906,297.1499938964844,293.1499938964844,0.0055777514353394,-2114.107421875,297.6922302246094,0.5096049904823303,0.050000000745058,0.2307073175907135,291.1039733886719,291.1499938964844,260.9239501953125,259.4876403808594,279.6058959960937,293.2559509277344,290.102783203125,1.0,0.2418831139802932,0.77885502576828,0.77885502576828,1.0,1.0,-1.1232881546020508,0.4745366871356964,0.648751437664032,0.201403722167015,0.0,0.0,0.5217259526252747,40.04159927368164,37.0,-16.647653579711914,-11852.53515625,156.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,307.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.669921875,18000.0,0.0,0.0,0.2619924545288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822089374065399,0.4822143912315368,-5.466739821713418e-06,0.0,0.0002658890443854,0.0,0.0,27.96793556213379,0.0,0.0,0.0,0.3633029460906982,4.0,0.0,1.0
489780,293.1343994140625,297.1499938964844,293.1499938964844,0.1133106425404548,-2549.146240234375,304.1478576660156,0.7777506709098816,0.1659630089998245,0.1502232104539871,293.0988464355469,297.1499938964844,293.1499938964844,0.0047856075689196,-389.5083312988281,296.7293395996094,0.510746419429779,0.050000000745058,0.0486207380890846,293.17315673828125,297.1499938964844,293.1499938964844,0.1788670122623443,-2851.88232421875,304.1515808105469,0.8761385083198547,0.2391678392887115,0.1680191308259964,293.1455078125,297.1499938964844,293.1499938964844,0.2924868166446686,-5700.89794921875,304.1283874511719,0.9990000128746032,0.3907627165317535,0.3364113867282867,293.2567749023437,297.1499938964844,293.1499938964844,0.0055429278872907,-2102.46875,297.6548767089844,0.510746419429779,0.050000000745058,0.2306358516216278,291.1072082519531,291.1499938964844,260.8897399902344,259.4622802734375,279.5946655273437,293.2567443847656,290.1101379394531,1.0,0.2404853254556656,0.778458833694458,0.778458833694458,1.0,1.0,-1.1208003759384155,0.4733759462833404,0.6474243402481079,0.2007999867200851,0.0,0.0,0.5276970863342285,39.62827682495117,25.0,12.740445137023926,-11911.349609375,155.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892822265625,307.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.171875,18000.0,0.0,0.0,0.2638139128684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939542710781097,0.4939598143100738,-5.535333912121132e-06,0.0,0.0002677375741768,0.0,0.0,29.16202163696289,0.0,0.0,0.0,0.3672027885913849,4.0,0.0,1.0
489840,293.1343994140625,297.1499938964844,293.1499938964844,0.1133106425404548,-2549.146240234375,304.1478576660156,0.7777506709098816,0.1659630089998245,0.1502232104539871,293.0988464355469,297.1499938964844,293.1499938964844,0.0047856075689196,-389.5083312988281,296.7293395996094,0.510746419429779,0.050000000745058,0.0486207380890846,293.17315673828125,297.1499938964844,293.1499938964844,0.1788670122623443,-2851.88232421875,304.1515808105469,0.8761385083198547,0.2391678392887115,0.1680191308259964,293.1455078125,297.1499938964844,293.1499938964844,0.2924868166446686,-5700.89794921875,304.1283874511719,0.9990000128746032,0.3907627165317535,0.3364113867282867,293.2567749023437,297.1499938964844,293.1499938964844,0.0055429278872907,-2102.46875,297.6548767089844,0.510746419429779,0.050000000745058,0.2306358516216278,291.1072082519531,291.1499938964844,260.8897399902344,259.4622802734375,279.5946655273437,293.2567443847656,290.1101379394531,1.0,0.2404853254556656,0.778458833694458,0.778458833694458,1.0,1.0,-1.1208003759384155,0.4733759462833404,0.6474243402481079,0.2007999867200851,0.0,0.0,0.5276970863342285,39.62827682495117,25.0,12.740445137023926,-11911.349609375,155.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892822265625,307.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.171875,18000.0,0.0,0.0,0.2638139128684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939542710781097,0.4939598143100738,-5.535333912121132e-06,0.0,0.0002677375741768,0.0,0.0,29.16202163696289,0.0,0.0,0.0,0.3672027885913849,4.0,0.0,1.0
489900,293.1341552734375,297.1499938964844,293.1499938964844,0.1133254393935203,-2549.108642578125,304.1482238769531,0.7824398279190063,0.1662035584449768,0.1503959149122238,293.0965881347656,297.1499938964844,293.1499938964844,0.0047915121540427,-389.7011413574219,296.75347900390625,0.5137954950332642,0.050000000745058,0.0485820434987545,293.1722106933594,297.1499938964844,293.1499938964844,0.1784743517637252,-2846.6328125,304.1520080566406,0.8808544278144836,0.2390588521957397,0.167904332280159,293.1463928222656,297.1499938964844,293.1499938964844,0.2867253422737121,-5606.83154296875,304.142822265625,0.9990000128746032,0.3906360268592834,0.3309104144573211,293.2570495605469,297.1499938964844,293.1499938964844,0.0055187144316732,-2093.306884765625,297.6436767578125,0.5137954950332642,0.050000000745058,0.230452299118042,291.12335205078125,291.1499938964844,260.8697204589844,259.4471435546875,279.5903015136719,293.25701904296875,290.1273803710937,1.0,0.2380282282829284,0.7782607078552246,0.7782607078552246,1.0,1.0,-1.1140028238296509,0.4703681766986847,0.6436346769332886,0.1990987360477447,0.0,0.0,0.5278788208961487,38.55689239501953,25.0,30.93685913085937,-11883.921875,151.53074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,307.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.033203125,18000.0,0.0,0.0,0.2647673189640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964819252490997,0.4964874684810638,-5.55865835849545e-06,0.0,0.0002687051601242,0.0,0.0,29.461366653442383,0.0,0.0,0.0,0.3681371510028839,4.0,0.0,1.0
489960,293.1338806152344,297.1499938964844,293.1499938964844,0.1133101880550384,-2548.488037109375,304.1485595703125,0.7893373370170593,0.1664607524871826,0.1505665928125381,293.09429931640625,297.1499938964844,293.1499938964844,0.0047953170724213,-389.69329833984375,296.77996826171875,0.5184497237205505,0.050000000745058,0.048526857048273,293.1711730957031,297.1499938964844,293.1499938964844,0.178048551082611,-2840.92919921875,304.1524353027344,0.8880660533905029,0.2389807999134063,0.1677981913089752,293.1407470703125,297.1499938964844,293.1499938964844,0.2782656252384186,-5470.029296875,304.1595153808594,0.9990000128746032,0.3917850255966186,0.3229021430015564,293.2571105957031,297.1499938964844,293.1499938964844,0.0054920930415391,-2083.09814453125,297.6346130371094,0.5184497237205505,0.050000000745058,0.2301905304193496,291.1427917480469,291.1499938964844,260.847900390625,259.4304504394531,279.5863342285156,293.2571105957031,290.14727783203125,1.0,0.2345364540815353,0.7780994772911072,0.7780994772911072,1.0,1.0,-1.104089856147766,0.4660055339336395,0.638084352016449,0.1966281086206436,0.0,0.0,0.5264211297035217,37.026641845703125,28.0,43.78472900390625,-11819.626953125,145.93011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,307.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.2656154930591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960117042064667,0.4960172772407532,-5.565866104007e-06,0.0,0.0002695659350138,0.0,0.0,29.457462310791016,0.0,0.0,0.0,0.3681003153324127,4.0,0.0,1.0
490020,293.1332702636719,297.1499938964844,293.1499938964844,0.1134280115365982,-2550.1376953125,304.1488342285156,0.797999382019043,0.1669912636280059,0.1509788781404495,293.0895690917969,297.1499938964844,293.1499938964844,0.0048087327741086,-390.2520446777344,296.8298645019531,0.5241602063179016,0.050000000745058,0.0484648160636425,293.16900634765625,297.1499938964844,293.1499938964844,0.1774406284093856,-2832.84423828125,304.152587890625,0.8967366814613342,0.2388850897550583,0.1676712483167648,293.11871337890625,297.1499938964844,293.1499938964844,0.2680680453777313,-5306.919921875,304.1727600097656,0.9990000128746032,0.3964735567569732,0.3136517107486725,293.25665283203125,297.1499938964844,293.1499938964844,0.0054468596354126,-2066.093017578125,297.6142883300781,0.5241602063179016,0.050000000745058,0.2298962175846099,291.1736755371094,291.1499938964844,260.7989807128906,259.3924865722656,279.5713195800781,293.2567138671875,290.17486572265625,1.0,0.2310296297073364,0.7777770161628723,0.7777770161628723,1.0,1.0,-1.092895746231079,0.4611012637615204,0.6317944526672363,0.1937407255172729,0.0,0.0,0.5208330750465393,35.3045654296875,31.0,32.43885803222656,-11703.525390625,139.72425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,307.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.509765625,18000.0,0.0,0.0,0.2667652070522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882343113422394,0.4882398247718811,-5.5355162658088375e-06,0.0,0.0002707327657844,0.0,0.0,28.72549057006836,0.0,0.0,0.0,0.3657196462154388,4.0,0.0,1.0
490080,293.1332702636719,297.1499938964844,293.1499938964844,0.1134280115365982,-2550.1376953125,304.1488342285156,0.797999382019043,0.1669912636280059,0.1509788781404495,293.0895690917969,297.1499938964844,293.1499938964844,0.0048087327741086,-390.2520446777344,296.8298645019531,0.5241602063179016,0.050000000745058,0.0484648160636425,293.16900634765625,297.1499938964844,293.1499938964844,0.1774406284093856,-2832.84423828125,304.152587890625,0.8967366814613342,0.2388850897550583,0.1676712483167648,293.11871337890625,297.1499938964844,293.1499938964844,0.2680680453777313,-5306.919921875,304.1727600097656,0.9990000128746032,0.3964735567569732,0.3136517107486725,293.25665283203125,297.1499938964844,293.1499938964844,0.0054468596354126,-2066.093017578125,297.6142883300781,0.5241602063179016,0.050000000745058,0.2298962175846099,291.1736755371094,291.1499938964844,260.7989807128906,259.3924865722656,279.5713195800781,293.2567138671875,290.17486572265625,1.0,0.2310296297073364,0.7777770161628723,0.7777770161628723,1.0,1.0,-1.092895746231079,0.4611012637615204,0.6317944526672363,0.1937407255172729,0.0,0.0,0.5208330750465393,35.3045654296875,31.0,32.43885803222656,-11703.525390625,139.72425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,307.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.509765625,18000.0,0.0,0.0,0.2667652070522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882343113422394,0.4882398247718811,-5.5355162658088375e-06,0.0,0.0002707327657844,0.0,0.0,28.72549057006836,0.0,0.0,0.0,0.3657196462154388,4.0,0.0,1.0
490140,293.1325378417969,297.1499938964844,293.1499938964844,0.1138520762324333,-2557.79345703125,304.14849853515625,0.8027666807174683,0.1675624698400497,0.1514535248279571,293.0843811035156,297.1499938964844,293.1499938964844,0.004833242855966,-392.0162353515625,296.8664245605469,0.5270286202430725,0.050000000745058,0.0484357178211212,293.1666259765625,297.1499938964844,293.1499938964844,0.1773450970649719,-2831.740966796875,304.1518859863281,0.9010666012763976,0.2388887405395507,0.1676342934370041,293.097412109375,297.1499938964844,293.1499938964844,0.2632262706756592,-5231.3017578125,304.17303466796875,0.9990000128746032,0.4015983045101166,0.3092178404331207,293.2553405761719,297.1499938964844,293.1499938964844,0.0054140407592058,-2055.21337890625,297.5821838378906,0.5270286202430725,0.050000000745058,0.2297581881284713,291.17608642578125,291.1499938964844,260.74346923828125,259.348876953125,279.5502624511719,293.2554626464844,290.1756896972656,1.0,0.2293553948402404,0.7774545550346375,0.7774545550346375,1.0,1.0,-1.0878965854644775,0.4588978886604309,0.6289986968040466,0.1924179643392563,0.0,0.0,0.5170490145683289,34.50041580200195,34.0,7.729083061218262,-11644.380859375,136.92408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,307.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9921875,18000.0,0.0,0.0,0.2672076821327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808667004108429,0.4808721840381622,-5.491222509590443e-06,0.0,0.0002711818378884,0.0,0.0,27.97422218322754,0.0,0.0,0.0,0.3632652759552002,4.0,0.0,1.0
490200,293.1325378417969,297.1499938964844,293.1499938964844,0.1138520762324333,-2557.79345703125,304.14849853515625,0.8027666807174683,0.1675624698400497,0.1514535248279571,293.0843811035156,297.1499938964844,293.1499938964844,0.004833242855966,-392.0162353515625,296.8664245605469,0.5270286202430725,0.050000000745058,0.0484357178211212,293.1666259765625,297.1499938964844,293.1499938964844,0.1773450970649719,-2831.740966796875,304.1518859863281,0.9010666012763976,0.2388887405395507,0.1676342934370041,293.097412109375,297.1499938964844,293.1499938964844,0.2632262706756592,-5231.3017578125,304.17303466796875,0.9990000128746032,0.4015983045101166,0.3092178404331207,293.2553405761719,297.1499938964844,293.1499938964844,0.0054140407592058,-2055.21337890625,297.5821838378906,0.5270286202430725,0.050000000745058,0.2297581881284713,291.17608642578125,291.1499938964844,260.74346923828125,259.348876953125,279.5502624511719,293.2554626464844,290.1756896972656,1.0,0.2293553948402404,0.7774545550346375,0.7774545550346375,1.0,1.0,-1.0878965854644775,0.4588978886604309,0.6289986968040466,0.1924179643392563,0.0,0.0,0.5170490145683289,34.50041580200195,34.0,7.729083061218262,-11644.380859375,136.92408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082336425781,307.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9921875,18000.0,0.0,0.0,0.2672076821327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808667004108429,0.4808721840381622,-5.491222509590443e-06,0.0,0.0002711818378884,0.0,0.0,27.97422218322754,0.0,0.0,0.0,0.3632652759552002,4.0,0.0,1.0
490260,293.1317138671875,297.1499938964844,293.1499938964844,0.1144187971949577,-2568.1640625,304.1480712890625,0.8044535517692566,0.1681744307279586,0.1519889682531356,293.0787353515625,297.1499938964844,293.1499938964844,0.0048646121285855,-394.4138793945313,296.9006652832031,0.5275582671165466,0.050000000745058,0.0484304800629615,293.1640625,297.1499938964844,293.1499938964844,0.1774960607290268,-2833.904052734375,304.1510009765625,0.9019593596458436,0.2389827519655227,0.1676807850599289,293.08221435546875,297.1499938964844,293.1499938964844,0.2622455358505249,-5218.21728515625,304.1668701171875,0.9990000128746032,0.4060219526290893,0.3084134757518768,293.2535705566406,297.1499938964844,293.1499938964844,0.0053878710605204,-2047.2073974609373,297.5469665527344,0.5275582671165466,0.050000000745058,0.2297333478927612,291.1688537597656,291.1499938964844,260.6819152832031,259.3000183105469,279.52374267578125,293.2536926269531,290.16754150390625,1.0,0.2292020618915558,0.777306079864502,0.777306079864502,1.0,1.0,-1.0875918865203855,0.4587641656398773,0.6288277506828308,0.1922746747732162,0.0,0.0,0.5149343013763428,34.362640380859375,37.0,-8.342146873474121,-11641.1162109375,136.5901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,307.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.232421875,18000.0,0.0,0.0,0.2671646773815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762319028377533,0.4762373566627502,-5.460122338263318e-06,0.0,0.0002711381821427,0.0,0.0,27.49359893798828,0.0,0.0,0.0,0.3616691827774048,4.0,0.0,1.0
490320,293.1317138671875,297.1499938964844,293.1499938964844,0.1144187971949577,-2568.1640625,304.1480712890625,0.8044535517692566,0.1681744307279586,0.1519889682531356,293.0787353515625,297.1499938964844,293.1499938964844,0.0048646121285855,-394.4138793945313,296.9006652832031,0.5275582671165466,0.050000000745058,0.0484304800629615,293.1640625,297.1499938964844,293.1499938964844,0.1774960607290268,-2833.904052734375,304.1510009765625,0.9019593596458436,0.2389827519655227,0.1676807850599289,293.08221435546875,297.1499938964844,293.1499938964844,0.2622455358505249,-5218.21728515625,304.1668701171875,0.9990000128746032,0.4060219526290893,0.3084134757518768,293.2535705566406,297.1499938964844,293.1499938964844,0.0053878710605204,-2047.2073974609373,297.5469665527344,0.5275582671165466,0.050000000745058,0.2297333478927612,291.1688537597656,291.1499938964844,260.6819152832031,259.3000183105469,279.52374267578125,293.2536926269531,290.16754150390625,1.0,0.2292020618915558,0.777306079864502,0.777306079864502,1.0,1.0,-1.0875918865203855,0.4587641656398773,0.6288277506828308,0.1922746747732162,0.0,0.0,0.5149343013763428,34.362640380859375,37.0,-8.342146873474121,-11641.1162109375,136.5901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,307.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.232421875,18000.0,0.0,0.0,0.2671646773815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762319028377533,0.4762373566627502,-5.460122338263318e-06,0.0,0.0002711381821427,0.0,0.0,27.49359893798828,0.0,0.0,0.0,0.3616691827774048,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1150911524891853,-2580.5185546875,304.1475830078125,0.8035391569137573,0.1688147932291031,0.1525716632604599,293.0727233886719,297.1499938964844,293.1499938964844,0.0049018100835382,-397.3259582519531,296.93426513671875,0.5261077880859375,0.050000000745058,0.0484449192881584,293.1614990234375,297.1499938964844,293.1499938964844,0.1778325736522674,-2838.4970703125,304.1501159667969,0.899955153465271,0.2391467839479446,0.1677943170070648,293.07489013671875,297.1499938964844,293.1499938964844,0.2645245194435119,-5257.375,304.15740966796875,0.9990000128746032,0.4092416763305664,0.3106267154216766,293.251708984375,297.1499938964844,293.1499938964844,0.0053662061691284,-2041.1578369140625,297.5091857910156,0.5261077880859375,0.050000000745058,0.2298018336296081,291.1549987792969,291.1499938964844,260.6148376464844,259.2463073730469,279.4930114746094,293.2518310546875,290.1532592773437,1.0,0.2303096503019333,0.7771575450897217,0.7771575450897217,1.0,1.0,-1.0911822319030762,0.4603313505649566,0.6308509111404419,0.1930931359529495,0.0,0.0,0.5151546001434326,34.77438735961914,40.0,-17.96417236328125,-11687.5087890625,138.28993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,307.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.26690274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751809537410736,0.4751863777637481,-5.4475954129884485e-06,0.0,0.0002708723477553,0.0,0.0,27.36170768737793,0.0,0.0,0.0,0.3612399399280548,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1150911524891853,-2580.5185546875,304.1475830078125,0.8035391569137573,0.1688147932291031,0.1525716632604599,293.0727233886719,297.1499938964844,293.1499938964844,0.0049018100835382,-397.3259582519531,296.93426513671875,0.5261077880859375,0.050000000745058,0.0484449192881584,293.1614990234375,297.1499938964844,293.1499938964844,0.1778325736522674,-2838.4970703125,304.1501159667969,0.899955153465271,0.2391467839479446,0.1677943170070648,293.07489013671875,297.1499938964844,293.1499938964844,0.2645245194435119,-5257.375,304.15740966796875,0.9990000128746032,0.4092416763305664,0.3106267154216766,293.251708984375,297.1499938964844,293.1499938964844,0.0053662061691284,-2041.1578369140625,297.5091857910156,0.5261077880859375,0.050000000745058,0.2298018336296081,291.1549987792969,291.1499938964844,260.6148376464844,259.2463073730469,279.4930114746094,293.2518310546875,290.1532592773437,1.0,0.2303096503019333,0.7771575450897217,0.7771575450897217,1.0,1.0,-1.0911822319030762,0.4603313505649566,0.6308509111404419,0.1930931359529495,0.0,0.0,0.5151546001434326,34.77438735961914,40.0,-17.96417236328125,-11687.5087890625,138.28993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,307.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.26690274477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751809537410736,0.4751863777637481,-5.4475954129884485e-06,0.0,0.0002708723477553,0.0,0.0,27.36170768737793,0.0,0.0,0.0,0.3612399399280548,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1154499575495719,-2587.107666015625,304.1473693847656,0.8022662401199341,0.1691412925720214,0.1528758257627487,293.06964111328125,297.1499938964844,293.1499938964844,0.0049222572706639,-398.9295654296875,296.9515686035156,0.5247746109962463,0.050000000745058,0.0484584756195545,293.1602478027344,297.1499938964844,293.1499938964844,0.1780437380075454,-2841.340576171875,304.14971923828125,0.8980501294136047,0.2392487823963165,0.1678709387779235,293.0741882324219,297.1499938964844,293.1499938964844,0.2666996717453003,-5293.33447265625,304.152099609375,0.9990000128746032,0.4103319644927978,0.3126906156539917,293.2508544921875,297.1499938964844,293.1499938964844,0.0053563727997243,-2038.5369873046875,297.4897766113281,0.5247746109962463,0.050000000745058,0.2298661470413208,291.1470031738281,291.1499938964844,260.5793762207031,259.2178039550781,279.476318359375,293.2509460449219,290.14520263671875,1.0,0.2312637269496917,0.7770833373069763,0.7770833373069763,1.0,1.0,-1.0942094326019287,0.4616534411907196,0.6325560212135315,0.1938065588474273,0.0,0.0,0.5161515474319458,35.157108306884766,40.0,-20.53323173522949,-11727.150390625,139.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,307.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.576171875,18000.0,0.0,0.0,0.2667820453643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761382639408111,0.4761437177658081,-5.449492618936347e-06,0.0,0.0002707498497329,0.0,0.0,27.440773010253903,0.0,0.0,0.0,0.3615120351314544,4.0,0.0,1.0
490560,293.1300048828125,297.1499938964844,293.1499938964844,0.1158181354403495,-2593.86083984375,304.1471862792969,0.8005309104919434,0.1694699823856353,0.1531862318515777,293.0664978027344,297.1499938964844,293.1499938964844,0.0049437149427831,-400.6092834472656,296.9693298339844,0.523108184337616,0.050000000745058,0.0484758205711841,293.15899658203125,297.1499938964844,293.1499938964844,0.1782747060060501,-2844.430908203125,304.1493530273437,0.8956379890441895,0.2393613904714584,0.1679584234952926,293.07537841796875,297.1499938964844,293.1499938964844,0.2694834172725677,-5338.794921875,304.14666748046875,0.9990000128746032,0.4110588729381561,0.3153119087219238,293.25006103515625,297.1499938964844,293.1499938964844,0.0053469957783818,-2036.08740234375,297.4701232910156,0.523108184337616,0.050000000745058,0.2299484312534332,291.1387634277344,291.1499938964844,260.5427551269531,259.188232421875,279.4590148925781,293.25018310546875,290.13690185546875,1.0,0.2324515581130981,0.7769370675086975,0.7769370675086975,1.0,1.0,-1.097952365875244,0.4632809162139892,0.6346714496612549,0.1946889162063598,0.0,0.0,0.5177289247512817,35.64542388916016,43.0,-22.05539321899414,-11776.169921875,141.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,307.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.2667161524295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780758917331695,0.4780813455581665,-5.456957751448499e-06,0.0,0.0002706829982344,0.0,0.0,27.61690139770508,0.0,0.0,0.0,0.3621101379394531,4.0,0.0,1.0
490620,293.1292419433594,297.1499938964844,293.1499938964844,0.1165705397725105,-2607.6318359375,304.1468811035156,0.7959086298942566,0.17012919485569,0.1538199484348297,293.0602111816406,297.1499938964844,293.1499938964844,0.004989412613213,-404.1672973632813,297.0066223144531,0.5189868211746216,0.050000000745058,0.048520777374506,293.1566467285156,297.1499938964844,293.1499938964844,0.1787783205509185,-2851.116943359375,304.1487121582031,0.8895695209503174,0.2396126836538314,0.1681605577468872,293.08306884765625,297.1499938964844,293.1499938964844,0.2766582667827606,-5454.41650390625,304.1358337402344,0.9990000128746032,0.4114024937152862,0.3220061361789703,293.2488708496094,297.1499938964844,293.1499938964844,0.0053290319629013,-2031.458740234375,297.43017578125,0.5189868211746216,0.050000000745058,0.2301616817712783,291.1221008300781,291.1499938964844,260.4661865234375,259.1261291503906,279.42242431640625,293.2489318847656,290.12030029296875,1.0,0.2354390919208526,0.7766446471214294,0.7766446471214294,1.0,1.0,-1.107299566268921,0.4673520624637604,0.6399475336074829,0.1969136893749237,0.0,0.0,0.5225664973258972,36.9073486328125,46.0,-23.04376792907715,-11898.888671875,146.57740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,307.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.2668816447257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848572909832001,0.4848627746105194,-5.488812803378096e-06,0.0,0.0002708509564399,0.0,0.0,28.263660430908203,0.0,0.0,0.0,0.3642836213111877,4.0,0.0,1.0
490680,293.1292419433594,297.1499938964844,293.1499938964844,0.1165705397725105,-2607.6318359375,304.1468811035156,0.7959086298942566,0.17012919485569,0.1538199484348297,293.0602111816406,297.1499938964844,293.1499938964844,0.004989412613213,-404.1672973632813,297.0066223144531,0.5189868211746216,0.050000000745058,0.048520777374506,293.1566467285156,297.1499938964844,293.1499938964844,0.1787783205509185,-2851.116943359375,304.1487121582031,0.8895695209503174,0.2396126836538314,0.1681605577468872,293.08306884765625,297.1499938964844,293.1499938964844,0.2766582667827606,-5454.41650390625,304.1358337402344,0.9990000128746032,0.4114024937152862,0.3220061361789703,293.2488708496094,297.1499938964844,293.1499938964844,0.0053290319629013,-2031.458740234375,297.43017578125,0.5189868211746216,0.050000000745058,0.2301616817712783,291.1221008300781,291.1499938964844,260.4661865234375,259.1261291503906,279.42242431640625,293.2489318847656,290.12030029296875,1.0,0.2354390919208526,0.7766446471214294,0.7766446471214294,1.0,1.0,-1.107299566268921,0.4673520624637604,0.6399475336074829,0.1969136893749237,0.0,0.0,0.5225664973258972,36.9073486328125,46.0,-23.04376792907715,-11898.888671875,146.57740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,307.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.2668816447257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848572909832001,0.4848627746105194,-5.488812803378096e-06,0.0,0.0002708509564399,0.0,0.0,28.263660430908203,0.0,0.0,0.0,0.3642836213111877,4.0,0.0,1.0
490740,293.12860107421875,297.1499938964844,293.1499938964844,0.1173317357897758,-2621.5205078125,304.1466369628906,0.7901206016540527,0.1707855463027954,0.1544638574123382,293.053955078125,297.1499938964844,293.1499938964844,0.0050384202040731,-407.949462890625,297.0464172363281,0.5141388773918152,0.050000000745058,0.0485778152942657,293.1544494628906,297.1499938964844,293.1499938964844,0.179319754242897,-2858.24560546875,304.14825439453125,0.8822786211967468,0.2398930042982101,0.1683928668498993,293.0971069335937,297.1499938964844,293.1499938964844,0.2856518924236297,-5597.3369140625,304.1256103515625,0.9990000128746032,0.4102649688720703,0.3303037583827972,293.2481384277344,297.1499938964844,293.1499938964844,0.0053115542978048,-2026.9554443359373,297.3894348144531,0.5141388773918152,0.050000000745058,0.230432242155075,291.1059265136719,291.1499938964844,260.3856506347656,259.0604858398437,279.3833312988281,293.2481689453125,290.104248046875,1.0,0.2391088306903839,0.7763521671295166,0.7763521671295166,1.0,1.0,-1.1187032461166382,0.4723303616046905,0.64637291431427,0.1996498852968216,0.0,0.0,0.529533326625824,38.50395965576172,49.0,-22.44177627563477,-12049.46875,152.73731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,307.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46484375,18000.0,0.0,0.0,0.2676302492618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954318404197693,0.4954373836517334,-5.543698534893338e-06,0.0,0.0002716106828302,0.0,0.0,29.313127517700195,0.0,0.0,0.0,0.3677592873573303,4.0,0.0,1.0
490800,293.12860107421875,297.1499938964844,293.1499938964844,0.1173317357897758,-2621.5205078125,304.1466369628906,0.7901206016540527,0.1707855463027954,0.1544638574123382,293.053955078125,297.1499938964844,293.1499938964844,0.0050384202040731,-407.949462890625,297.0464172363281,0.5141388773918152,0.050000000745058,0.0485778152942657,293.1544494628906,297.1499938964844,293.1499938964844,0.179319754242897,-2858.24560546875,304.14825439453125,0.8822786211967468,0.2398930042982101,0.1683928668498993,293.0971069335937,297.1499938964844,293.1499938964844,0.2856518924236297,-5597.3369140625,304.1256103515625,0.9990000128746032,0.4102649688720703,0.3303037583827972,293.2481384277344,297.1499938964844,293.1499938964844,0.0053115542978048,-2026.9554443359373,297.3894348144531,0.5141388773918152,0.050000000745058,0.230432242155075,291.1059265136719,291.1499938964844,260.3856506347656,259.0604858398437,279.3833312988281,293.2481689453125,290.104248046875,1.0,0.2391088306903839,0.7763521671295166,0.7763521671295166,1.0,1.0,-1.1187032461166382,0.4723303616046905,0.64637291431427,0.1996498852968216,0.0,0.0,0.529533326625824,38.50395965576172,49.0,-22.44177627563477,-12049.46875,152.73731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,307.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46484375,18000.0,0.0,0.0,0.2676302492618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954318404197693,0.4954373836517334,-5.543698534893338e-06,0.0,0.0002716106828302,0.0,0.0,29.313127517700195,0.0,0.0,0.0,0.3677592873573303,4.0,0.0,1.0
490860,293.1280822753906,297.1499938964844,293.1499938964844,0.1180898323655128,-2635.304931640625,304.1465148925781,0.7835618257522583,0.1714355200529098,0.1551125347614288,293.0477905273437,297.1499938964844,293.1499938964844,0.0050903665833175,-411.9158630371094,297.0888671875,0.5088931918144226,0.050000000745058,0.0486453026533126,293.1523742675781,297.1499938964844,293.1499938964844,0.17988321185112,-2865.61181640625,304.1478881835937,0.8742310404777527,0.2401998788118362,0.1686515808105468,293.1166381835937,297.1499938964844,293.1499938964844,0.2961220145225525,-5761.62451171875,304.1163330078125,0.9990000128746032,0.4076539874076843,0.3398602306842804,293.2479553222656,297.1499938964844,293.1499938964844,0.0052940971218049,-2022.371337890625,297.3480529785156,0.5088931918144226,0.050000000745058,0.2307523787021637,291.0909423828125,291.1499938964844,260.3016967773437,258.99169921875,279.3424377441406,293.2479553222656,290.0894470214844,1.0,0.2433227598667144,0.7759521007537842,0.7759521007537842,1.0,1.0,-1.1317274570465088,0.4780159890651703,0.6537114977836609,0.2027788162231445,0.0,0.0,0.5384340286254883,40.388916015625,52.0,-20.798736572265625,-12222.8154296875,160.0274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,307.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.318359375,18000.0,0.0,0.0,0.2691414058208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096737742424011,0.50967937707901,-5.622548997052945e-06,0.0,0.0002731443091761,0.0,0.0,30.785097122192383,0.0,0.0,0.0,0.3725393414497375,4.0,0.0,1.0
490920,293.1280822753906,297.1499938964844,293.1499938964844,0.1180898323655128,-2635.304931640625,304.1465148925781,0.7835618257522583,0.1714355200529098,0.1551125347614288,293.0477905273437,297.1499938964844,293.1499938964844,0.0050903665833175,-411.9158630371094,297.0888671875,0.5088931918144226,0.050000000745058,0.0486453026533126,293.1523742675781,297.1499938964844,293.1499938964844,0.17988321185112,-2865.61181640625,304.1478881835937,0.8742310404777527,0.2401998788118362,0.1686515808105468,293.1166381835937,297.1499938964844,293.1499938964844,0.2961220145225525,-5761.62451171875,304.1163330078125,0.9990000128746032,0.4076539874076843,0.3398602306842804,293.2479553222656,297.1499938964844,293.1499938964844,0.0052940971218049,-2022.371337890625,297.3480529785156,0.5088931918144226,0.050000000745058,0.2307523787021637,291.0909423828125,291.1499938964844,260.3016967773437,258.99169921875,279.3424377441406,293.2479553222656,290.0894470214844,1.0,0.2433227598667144,0.7759521007537842,0.7759521007537842,1.0,1.0,-1.1317274570465088,0.4780159890651703,0.6537114977836609,0.2027788162231445,0.0,0.0,0.5384340286254883,40.388916015625,52.0,-20.798736572265625,-12222.8154296875,160.0274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,307.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.318359375,18000.0,0.0,0.0,0.2691414058208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096737742424011,0.50967937707901,-5.622548997052945e-06,0.0,0.0002731443091761,0.0,0.0,30.785097122192383,0.0,0.0,0.0,0.3725393414497375,4.0,0.0,1.0
490980,293.1276550292969,297.1499938964844,293.1499938964844,0.1188381388783454,-2648.863037109375,304.1464233398437,0.7765799164772034,0.1720782369375229,0.1557632088661193,293.041748046875,297.1499938964844,293.1499938964844,0.0051449686288833,-416.0372619628906,297.1340637207031,0.5035055875778198,0.050000000745058,0.0487217344343662,293.1504211425781,297.1499938964844,293.1499938964844,0.1804606765508651,-2873.114501953125,304.14764404296875,0.8658301830291748,0.2405338436365127,0.1689355075359344,293.140869140625,297.1499938964844,293.1499938964844,0.3077579140663147,-5941.9931640625,304.1081848144531,0.9990000128746032,0.4035939574241638,0.3503678143024444,293.2481994628906,297.1499938964844,293.1499938964844,0.005276396870613,-2017.5894775390625,297.3062438964844,0.5035055875778198,0.050000000745058,0.23111492395401,291.0775146484375,291.1499938964844,260.21484375,258.92022705078125,279.2997436523437,293.2481689453125,290.07623291015625,1.0,0.2479570508003235,0.7755520343780518,0.7755520343780518,1.0,1.0,-1.1459879875183103,0.4842558801174164,0.6617320775985718,0.2062190324068069,0.0,0.0,0.5490150451660156,42.51934814453125,40.0,-18.660829544067383,-12414.650390625,168.3101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.5625,18000.0,0.0,0.0,0.271525889635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273458957672119,0.5273516178131104,-5.7260331232100725e-06,0.0,0.0002755642635747,0.0,0.0,32.698265075683594,0.0,0.0,0.0,0.37859907746315,4.0,0.0,1.0
491040,293.1276550292969,297.1499938964844,293.1499938964844,0.1188381388783454,-2648.863037109375,304.1464233398437,0.7765799164772034,0.1720782369375229,0.1557632088661193,293.041748046875,297.1499938964844,293.1499938964844,0.0051449686288833,-416.0372619628906,297.1340637207031,0.5035055875778198,0.050000000745058,0.0487217344343662,293.1504211425781,297.1499938964844,293.1499938964844,0.1804606765508651,-2873.114501953125,304.14764404296875,0.8658301830291748,0.2405338436365127,0.1689355075359344,293.140869140625,297.1499938964844,293.1499938964844,0.3077579140663147,-5941.9931640625,304.1081848144531,0.9990000128746032,0.4035939574241638,0.3503678143024444,293.2481994628906,297.1499938964844,293.1499938964844,0.005276396870613,-2017.5894775390625,297.3062438964844,0.5035055875778198,0.050000000745058,0.23111492395401,291.0775146484375,291.1499938964844,260.21484375,258.92022705078125,279.2997436523437,293.2481689453125,290.07623291015625,1.0,0.2479570508003235,0.7755520343780518,0.7755520343780518,1.0,1.0,-1.1459879875183103,0.4842558801174164,0.6617320775985718,0.2062190324068069,0.0,0.0,0.5490150451660156,42.51934814453125,40.0,-18.660829544067383,-12414.650390625,168.3101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.5625,18000.0,0.0,0.0,0.271525889635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273458957672119,0.5273516178131104,-5.7260331232100725e-06,0.0,0.0002755642635747,0.0,0.0,32.698265075683594,0.0,0.0,0.0,0.37859907746315,4.0,0.0,1.0
491100,293.1273803710937,297.1499938964844,293.1499938964844,0.1191602349281311,-2654.643310546875,304.146484375,0.7764949202537537,0.1724129617214203,0.1560612022876739,293.0387268066406,297.1499938964844,293.1499938964844,0.0051695946604013,-417.8455505371094,297.1588134765625,0.5031183362007141,0.050000000745058,0.0487275086343288,293.1494140625,297.1499938964844,293.1499938964844,0.1806925386190414,-2876.08056640625,304.14764404296875,0.8654072880744934,0.2407264858484268,0.1690651923418045,293.1526184082031,297.1499938964844,293.1499938964844,0.3090587258338928,-5959.37890625,304.11358642578125,0.9990000128746032,0.4013963341712951,0.3511514067649841,293.2483825683594,297.1499938964844,293.1499938964844,0.0052636973559856,-2013.6312255859373,297.286376953125,0.5031183362007141,0.050000000745058,0.2311423271894455,291.0731811523437,291.1499938964844,260.17047119140625,258.88360595703125,279.281005859375,293.24835205078125,290.0734558105469,1.0,0.2479903399944305,0.7753520607948303,0.7753520607948303,1.0,1.0,-1.1474882364273071,0.4848803877830505,0.6626079082489014,0.2065990716218948,0.0,0.0,0.5546045899391174,42.687496185302734,40.0,-9.181835174560549,-12481.5595703125,169.08189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,307.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.99609375,18000.0,0.0,0.0,0.2730417251586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373256802558899,0.5373314619064331,-5.787189820694039e-06,0.0,0.000277102633845,0.0,0.0,33.82233810424805,0.0,0.0,0.0,0.3820743858814239,4.0,0.0,1.0
491160,293.1270446777344,297.1499938964844,293.1499938964844,0.1193579658865928,-2657.987060546875,304.1467590332031,0.7789771556854248,0.17276331782341,0.1563503295183181,293.0356750488281,297.1499938964844,293.1499938964844,0.0051901638507843,-419.1690368652344,297.1903686523437,0.504429042339325,0.050000000745058,0.0487080551683902,293.1483459472656,297.1499938964844,293.1499938964844,0.1807442307472229,-2876.56201171875,304.1479797363281,0.8678057789802551,0.2409413456916809,0.1691929399967193,293.15966796875,297.1499938964844,293.1499938964844,0.3064923882484436,-5915.85400390625,304.1249084472656,0.9990000128746032,0.3999778628349304,0.348514586687088,293.2485046386719,297.1499938964844,293.1499938964844,0.0052464702166616,-2007.225830078125,297.2727355957031,0.504429042339325,0.050000000745058,0.2310500293970108,291.08056640625,291.1499938964844,260.1255798339844,258.84649658203125,279.26422119140625,293.2485046386719,290.0834655761719,1.0,0.2467797845602035,0.7751209735870361,0.7751209735870361,1.0,1.0,-1.1446924209594729,0.4836215078830719,0.6610708832740784,0.2058729827404022,0.0,0.0,0.5585604906082153,42.15629196166992,28.0,12.113978385925291,-12515.8984375,167.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705017089844,307.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.38671875,18000.0,0.0,0.0,0.2746853530406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464557409286499,0.5464615821838379,-5.849449280503904e-06,0.0,0.0002787706907838,0.0,0.0,34.901851654052734,0.0,0.0,0.0,0.3852996230125427,4.0,0.0,1.0
491220,293.1262512207031,297.1499938964844,293.1499938964844,0.1195416823029518,-2660.56494140625,304.1475524902344,0.7902637720108032,0.1735094636678695,0.1569155156612396,293.02960205078125,297.1499938964844,293.1499938964844,0.0052206385880708,-420.720947265625,297.2667236328125,0.511314868927002,0.050000000745058,0.048613291233778,293.1461181640625,297.1499938964844,293.1499938964844,0.1805462092161178,-2873.415771484375,304.14898681640625,0.879592776298523,0.2414350062608719,0.1694516390562057,293.1553039550781,297.1499938964844,293.1499938964844,0.2925197780132293,-5690.400390625,304.15679931640625,0.9990000128746032,0.4005631506443023,0.3353692889213562,293.2484436035156,297.1499938964844,293.1499938964844,0.0052011916413903,-1989.208740234375,297.25811767578125,0.511314868927002,0.050000000745058,0.2306005358695984,291.1175231933594,291.1499938964844,260.0344543457031,258.7709350585937,279.23486328125,293.2484741210937,290.1222229003906,1.0,0.2410702109336853,0.7746588587760925,0.7746588587760925,1.0,1.0,-1.129254698753357,0.4767813086509704,0.6524733901023865,0.2019706219434738,0.0,0.0,0.5605960488319397,39.54462814331055,31.0,45.83587265014648,-12464.4677734375,157.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5602722167969,307.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.453125,18000.0,0.0,0.0,0.2779513299465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552552938461304,0.5552611947059631,-5.929039161856053e-06,0.0,0.0002820852678269,0.0,0.0,36.06000518798828,0.0,0.0,0.0,0.3886544704437256,4.0,0.0,1.0
491280,293.1262512207031,297.1499938964844,293.1499938964844,0.1195416823029518,-2660.56494140625,304.1475524902344,0.7902637720108032,0.1735094636678695,0.1569155156612396,293.02960205078125,297.1499938964844,293.1499938964844,0.0052206385880708,-420.720947265625,297.2667236328125,0.511314868927002,0.050000000745058,0.048613291233778,293.1461181640625,297.1499938964844,293.1499938964844,0.1805462092161178,-2873.415771484375,304.14898681640625,0.879592776298523,0.2414350062608719,0.1694516390562057,293.1553039550781,297.1499938964844,293.1499938964844,0.2925197780132293,-5690.400390625,304.15679931640625,0.9990000128746032,0.4005631506443023,0.3353692889213562,293.2484436035156,297.1499938964844,293.1499938964844,0.0052011916413903,-1989.208740234375,297.25811767578125,0.511314868927002,0.050000000745058,0.2306005358695984,291.1175231933594,291.1499938964844,260.0344543457031,258.7709350585937,279.23486328125,293.2484741210937,290.1222229003906,1.0,0.2410702109336853,0.7746588587760925,0.7746588587760925,1.0,1.0,-1.129254698753357,0.4767813086509704,0.6524733901023865,0.2019706219434738,0.0,0.0,0.5605960488319397,39.54462814331055,31.0,45.83587265014648,-12464.4677734375,157.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5602722167969,307.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.453125,18000.0,0.0,0.0,0.2779513299465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552552938461304,0.5552611947059631,-5.929039161856053e-06,0.0,0.0002820852678269,0.0,0.0,36.06000518798828,0.0,0.0,0.0,0.3886544704437256,4.0,0.0,1.0
491340,293.1253967285156,297.1499938964844,293.1499938964844,0.1198214963078498,-2664.995361328125,304.1478576660156,0.7986986637115479,0.1742830723524093,0.1575475633144378,293.0235595703125,297.1499938964844,293.1499938964844,0.0052549084648489,-422.6056518554688,297.3434753417969,0.5163474678993225,0.050000000745058,0.048551183193922,293.1439208984375,297.1499938964844,293.1499938964844,0.1804881989955902,-2872.208984375,304.1493835449219,0.8882997632026672,0.2419818937778473,0.1697791367769241,293.13336181640625,297.1499938964844,293.1499938964844,0.2824961245059967,-5531.33740234375,304.170654296875,0.9990000128746032,0.4048658311367035,0.3264633119106293,293.2477111816406,297.1499938964844,293.1499938964844,0.0051603745669126,-1973.046875,297.2443542480469,0.5163474678993225,0.050000000745058,0.2303059101104736,291.1521301269531,291.1499938964844,259.9419860839844,258.6939697265625,279.2014465332031,293.2477722167969,290.1538391113281,1.0,0.2377945035696029,0.7741968035697937,0.7741968035697937,1.0,1.0,-1.1192824840545654,0.4723842442035675,0.6468982100486755,0.1993401050567627,0.0,0.0,0.5576490163803101,37.83368682861328,34.0,37.649749755859375,-12388.8564453125,151.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.535400390625,307.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.2806351780891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524129271507263,0.5524188876152039,-5.929834514972754e-06,0.0,0.0002848090080078,0.0,0.0,35.816219329833984,0.0,0.0,0.0,0.3879086077213287,4.0,0.0,1.0
