time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1198214963078498,-2664.995361328125,304.1478576660156,0.7986986637115479,0.1742830723524093,0.1575475633144378,293.0235595703125,297.1499938964844,293.1499938964844,0.0052549084648489,-422.6056518554688,297.3434753417969,0.5163474678993225,0.050000000745058,0.048551183193922,293.1439208984375,297.1499938964844,293.1499938964844,0.1804881989955902,-2872.208984375,304.1493835449219,0.8882997632026672,0.2419818937778473,0.1697791367769241,293.13336181640625,297.1499938964844,293.1499938964844,0.2824961245059967,-5531.33740234375,304.170654296875,0.9990000128746032,0.4048658311367035,0.3264633119106293,293.2477111816406,297.1499938964844,293.1499938964844,0.0051603745669126,-1973.046875,297.2443542480469,0.5163474678993225,0.050000000745058,0.2303059101104736,291.1521301269531,291.1499938964844,259.9419860839844,258.6939697265625,279.2014465332031,293.2477722167969,290.1538391113281,1.0,0.2377945035696029,0.7741968035697937,0.7741968035697937,1.0,1.0,-1.1192824840545654,0.4723842442035675,0.6468982100486755,0.1993401050567627,0.0,0.0,0.5576490163803101,37.83368682861328,34.0,37.649749755859375,-12388.8564453125,151.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.535400390625,307.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.2806351780891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524129271507263,0.5524188876152039,-5.929834514972754e-06,0.0,0.0002848090080078,0.0,0.0,35.816219329833984,0.0,0.0,0.0,0.3879086077213287,4.0,0.0,1.0
491460,293.12451171875,297.1499938964844,293.1499938964844,0.1204051971435546,-2675.3203125,304.1476135253906,0.8034014701843262,0.1750862151384353,0.1582337021827697,293.0173034667969,297.1499938964844,293.1499938964844,0.0053014387376606,-425.7518310546875,297.4083557128906,0.518800675868988,0.050000000745058,0.0485228225588798,293.1415710449219,297.1499938964844,293.1499938964844,0.180910512804985,-2877.55419921875,304.1488647460937,0.8929252624511719,0.2426118105649948,0.1701795011758804,293.11187744140625,297.1499938964844,293.1499938964844,0.2778059840202331,-5458.75146484375,304.1713562011719,0.9990000128746032,0.4096516668796539,0.3223156630992889,293.2462158203125,297.1499938964844,293.1499938964844,0.0051307897083461,-1962.59033203125,297.2184143066406,0.518800675868988,0.050000000745058,0.2301713824272155,291.1593322753906,291.1499938964844,259.8487243652344,258.6160583496094,279.1633605957031,293.246337890625,290.159423828125,1.0,0.2363325655460357,0.7740139365196228,0.7740139365196228,1.0,1.0,-1.1154106855392456,0.4706870317459106,0.644723653793335,0.1982911229133606,0.0,0.0,0.5557737946510315,37.061622619628906,37.0,13.910070419311523,-12365.26953125,149.0846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,307.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.830078125,18000.0,0.0,0.0,0.2826277017593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54837965965271,0.5483855605125427,-5.9039252846559975e-06,0.0,0.0002868311712518,0.0,0.0,35.33748245239258,0.0,0.0,0.0,0.3865149021148681,4.0,0.0,1.0
491520,293.12451171875,297.1499938964844,293.1499938964844,0.1204051971435546,-2675.3203125,304.1476135253906,0.8034014701843262,0.1750862151384353,0.1582337021827697,293.0173034667969,297.1499938964844,293.1499938964844,0.0053014387376606,-425.7518310546875,297.4083557128906,0.518800675868988,0.050000000745058,0.0485228225588798,293.1415710449219,297.1499938964844,293.1499938964844,0.180910512804985,-2877.55419921875,304.1488647460937,0.8929252624511719,0.2426118105649948,0.1701795011758804,293.11187744140625,297.1499938964844,293.1499938964844,0.2778059840202331,-5458.75146484375,304.1713562011719,0.9990000128746032,0.4096516668796539,0.3223156630992889,293.2462158203125,297.1499938964844,293.1499938964844,0.0051307897083461,-1962.59033203125,297.2184143066406,0.518800675868988,0.050000000745058,0.2301713824272155,291.1593322753906,291.1499938964844,259.8487243652344,258.6160583496094,279.1633605957031,293.246337890625,290.159423828125,1.0,0.2363325655460357,0.7740139365196228,0.7740139365196228,1.0,1.0,-1.1154106855392456,0.4706870317459106,0.644723653793335,0.1982911229133606,0.0,0.0,0.5557737946510315,37.061622619628906,37.0,13.910070419311523,-12365.26953125,149.0846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,307.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.830078125,18000.0,0.0,0.0,0.2826277017593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54837965965271,0.5483855605125427,-5.9039252846559975e-06,0.0,0.0002868311712518,0.0,0.0,35.33748245239258,0.0,0.0,0.0,0.3865149021148681,4.0,0.0,1.0
491580,293.12359619140625,297.1499938964844,293.1499938964844,0.1211325973272323,-2688.357177734375,304.1471862792969,0.8051717877388,0.1759167462587356,0.1589695662260055,293.0106201171875,297.1499938964844,293.1499938964844,0.0053559830412268,-429.5976257324219,297.4712219238281,0.5191482901573181,0.050000000745058,0.0485188961029052,293.138916015625,297.1499938964844,293.1499938964844,0.181605190038681,-2886.502197265625,304.1481018066406,0.89436936378479,0.2433588504791259,0.1706755012273788,293.096435546875,297.1499938964844,293.1499938964844,0.2769689261913299,-5448.01025390625,304.16552734375,0.9990000128746032,0.4137583076953888,0.32173752784729,293.2442932128906,297.1499938964844,293.1499938964844,0.0051076300442218,-1955.0142822265625,297.1887512207031,0.5191482901573181,0.050000000745058,0.2301527559757232,291.1562194824219,291.1499938964844,259.755126953125,258.5376281738281,279.1225891113281,293.24444580078125,290.1554260253906,1.0,0.2363742738962173,0.7738310694694519,0.7738310694694519,1.0,1.0,-1.1161667108535769,0.4710173904895782,0.645149290561676,0.1983920633792877,0.0,0.0,0.5550577044487,36.970829010009766,40.0,-2.293777704238892,-12394.41015625,149.12034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.177734375,18000.0,0.0,0.0,0.2840828895568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461816787719727,0.5461875796318054,-5.8860337048827205e-06,0.0,0.0002883080451283,0.0,0.0,35.059532165527344,0.0,0.0,0.0,0.3857006430625915,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1211325973272323,-2688.357177734375,304.1471862792969,0.8051717877388,0.1759167462587356,0.1589695662260055,293.0106201171875,297.1499938964844,293.1499938964844,0.0053559830412268,-429.5976257324219,297.4712219238281,0.5191482901573181,0.050000000745058,0.0485188961029052,293.138916015625,297.1499938964844,293.1499938964844,0.181605190038681,-2886.502197265625,304.1481018066406,0.89436936378479,0.2433588504791259,0.1706755012273788,293.096435546875,297.1499938964844,293.1499938964844,0.2769689261913299,-5448.01025390625,304.16552734375,0.9990000128746032,0.4137583076953888,0.32173752784729,293.2442932128906,297.1499938964844,293.1499938964844,0.0051076300442218,-1955.0142822265625,297.1887512207031,0.5191482901573181,0.050000000745058,0.2301527559757232,291.1562194824219,291.1499938964844,259.755126953125,258.5376281738281,279.1225891113281,293.24444580078125,290.1554260253906,1.0,0.2363742738962173,0.7738310694694519,0.7738310694694519,1.0,1.0,-1.1161667108535769,0.4710173904895782,0.645149290561676,0.1983920633792877,0.0,0.0,0.5550577044487,36.970829010009766,40.0,-2.293777704238892,-12394.41015625,149.12034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.177734375,18000.0,0.0,0.0,0.2840828895568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461816787719727,0.5461875796318054,-5.8860337048827205e-06,0.0,0.0002883080451283,0.0,0.0,35.059532165527344,0.0,0.0,0.0,0.3857006430625915,4.0,0.0,1.0
491700,293.1231384277344,297.1499938964844,293.1499938964844,0.121537797152996,-2695.650146484375,304.14697265625,0.8051128387451172,0.1763383895158767,0.159351572394371,293.00714111328125,297.1499938964844,293.1499938964844,0.0053860377520322,-431.7510070800781,297.5024719238281,0.518642246723175,0.050000000745058,0.0485246106982231,293.13751220703125,297.1499938964844,293.1499938964844,0.1820429861545562,-2892.157470703125,304.14764404296875,0.8940775990486145,0.2437748163938522,0.1709598153829574,293.09161376953125,297.1499938964844,293.1499938964844,0.2777903974056244,-5462.34814453125,304.16119384765625,0.9990000128746032,0.4153848588466644,0.3225798010826111,293.2432861328125,297.1499938964844,293.1499938964844,0.0050977594219148,-1952.0037841796875,297.1727600097656,0.518642246723175,0.050000000745058,0.2301798611879348,291.1518249511719,291.1499938964844,259.7084045410156,258.49835205078125,279.1014709472656,293.243408203125,290.1507263183594,1.0,0.2368713319301605,0.7737396359443665,0.7737396359443665,1.0,1.0,-1.1180161237716677,0.4718268811702728,0.6461892127990723,0.1988076120615005,0.0,0.0,0.5553684830665588,37.13982009887695,40.0,-8.195613861083984,-12426.5791015625,149.95111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838073730469,307.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.2846751511096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461205244064331,0.5461264252662659,-5.8829136833082885e-06,0.0,0.0002889090974349,0.0,0.0,35.03883743286133,0.0,0.0,0.0,0.3856517672538757,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.121961586177349,-2703.282958984375,304.146728515625,0.8045037388801575,0.176762044429779,0.1597405076026916,293.0035705566406,297.1499938964844,293.1499938964844,0.0054176868870854,-434.0275268554688,297.533935546875,0.5177461504936218,0.050000000745058,0.0485348552465438,293.1360778808594,297.1499938964844,293.1499938964844,0.1825270056724548,-2898.40625,304.1471862792969,0.8931980133056641,0.2442142814397812,0.1712652593851089,293.0888061523437,297.1499938964844,293.1499938964844,0.2793391942977905,-5488.126953125,304.1563415527344,0.9990000128746032,0.4166801571846008,0.3240836560726166,293.2422790527344,297.1499938964844,293.1499938964844,0.0050887521356344,-1949.3665771484373,297.15625,0.5177461504936218,0.050000000745058,0.2302284687757492,291.1462707519531,291.1499938964844,259.66180419921875,258.4591369628906,279.0801696777344,293.242431640625,290.1449584960937,1.0,0.2376468181610107,0.7735949158668518,0.7735949158668518,1.0,1.0,-1.1207245588302612,0.4730066657066345,0.6477179527282715,0.1994302123785019,0.0,0.0,0.5561727285385132,37.43517303466797,43.0,-12.51294231414795,-12469.603515625,151.2632598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191772460937,307.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.2852179110050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469275116920471,0.5469334125518799,-5.885077825951157e-06,0.0,0.0002894599165301,0.0,0.0,35.118865966796875,0.0,0.0,0.0,0.385905385017395,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1228431016206741,-2719.151611328125,304.1463623046875,0.8018733859062195,0.1776091754436493,0.1605317145586013,292.9963073730469,297.1499938964844,293.1499938964844,0.0054852166213095,-438.884033203125,297.5982360839844,0.5149849653244019,0.050000000745058,0.0485674366354942,293.1332092285156,297.1499938964844,293.1499938964844,0.1835961639881134,-2912.176513671875,304.1463623046875,0.8899403810501099,0.2451490014791488,0.1719277203083038,293.0889587402344,297.1499938964844,293.1499938964844,0.2843484580516815,-5569.39013671875,304.1458740234375,0.9990000128746032,0.4182143807411194,0.3288198113441467,293.240478515625,297.1499938964844,293.1499938964844,0.0050724674947559,-1944.81103515625,297.12225341796875,0.5149849653244019,0.050000000745058,0.2303830087184906,291.1332092285156,291.1499938964844,259.5692138671875,258.3810729980469,279.03680419921875,293.2405700683594,290.1317138671875,1.0,0.2399259358644485,0.7733054757118225,0.7733054757118225,1.0,1.0,-1.1283776760101318,0.4763472080230713,0.6520304679870605,0.2012304961681366,0.0,0.0,0.5592631697654724,38.36277389526367,46.0,-17.562746047973633,-12583.8818359375,155.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,307.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.431640625,18000.0,0.0,0.0,0.2862827777862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512531399726868,0.5512590408325195,-5.906930709898006e-06,0.0,0.0002905406290665,0.0,0.0,35.60094451904297,0.0,0.0,0.0,0.3873756229877472,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1228431016206741,-2719.151611328125,304.1463623046875,0.8018733859062195,0.1776091754436493,0.1605317145586013,292.9963073730469,297.1499938964844,293.1499938964844,0.0054852166213095,-438.884033203125,297.5982360839844,0.5149849653244019,0.050000000745058,0.0485674366354942,293.1332092285156,297.1499938964844,293.1499938964844,0.1835961639881134,-2912.176513671875,304.1463623046875,0.8899403810501099,0.2451490014791488,0.1719277203083038,293.0889587402344,297.1499938964844,293.1499938964844,0.2843484580516815,-5569.39013671875,304.1458740234375,0.9990000128746032,0.4182143807411194,0.3288198113441467,293.240478515625,297.1499938964844,293.1499938964844,0.0050724674947559,-1944.81103515625,297.12225341796875,0.5149849653244019,0.050000000745058,0.2303830087184906,291.1332092285156,291.1499938964844,259.5692138671875,258.3810729980469,279.03680419921875,293.2405700683594,290.1317138671875,1.0,0.2399259358644485,0.7733054757118225,0.7733054757118225,1.0,1.0,-1.1283776760101318,0.4763472080230713,0.6520304679870605,0.2012304961681366,0.0,0.0,0.5592631697654724,38.36277389526367,46.0,-17.562746047973633,-12583.8818359375,155.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,307.3172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.431640625,18000.0,0.0,0.0,0.2862827777862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512531399726868,0.5512590408325195,-5.906930709898006e-06,0.0,0.0002905406290665,0.0,0.0,35.60094451904297,0.0,0.0,0.0,0.3873756229877472,4.0,0.0,1.0
491940,293.121337890625,297.1499938964844,293.1499938964844,0.1237478330731391,-2735.4091796875,304.14605712890625,0.7977297902107239,0.1784473955631256,0.1613305062055587,292.9890441894531,297.1499938964844,293.1499938964844,0.0055576763115823,-444.0703430175781,297.66473388671875,0.5112502574920654,0.050000000745058,0.048614103347063,293.13043212890625,297.1499938964844,293.1499938964844,0.1847597807645797,-2927.107666015625,304.1456298828125,0.8851001858711243,0.2461373209953308,0.1726421415805816,293.09625244140625,297.1499938964844,293.1499938964844,0.2915313243865967,-5683.818359375,304.1352844238281,0.9990000128746032,0.4182924330234527,0.3354869782924652,293.239013671875,297.1499938964844,293.1499938964844,0.0050576198846101,-1940.827880859375,297.0871276855469,0.5112502574920654,0.050000000745058,0.2306043803691864,291.11895751953125,291.1499938964844,259.4778747558594,258.3038024902344,278.99285888671875,293.2391052246094,290.1174621582031,1.0,0.2430213838815689,0.7730160355567932,0.7730160355567932,1.0,1.0,-1.1385173797607422,0.4807832837104797,0.6577341556549072,0.203650951385498,0.0,0.0,0.5643463730812073,39.68198776245117,49.0,-19.581897735595703,-12729.5908203125,160.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.849609375,18000.0,0.0,0.0,0.2875229120254516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593087673187256,0.5593147277832031,-5.953821982984664e-06,0.0,0.0002917991951107,0.0,0.0,36.54069519042969,0.0,0.0,0.0,0.3901939988136291,4.0,0.0,1.0
492000,293.121337890625,297.1499938964844,293.1499938964844,0.1237478330731391,-2735.4091796875,304.14605712890625,0.7977297902107239,0.1784473955631256,0.1613305062055587,292.9890441894531,297.1499938964844,293.1499938964844,0.0055576763115823,-444.0703430175781,297.66473388671875,0.5112502574920654,0.050000000745058,0.048614103347063,293.13043212890625,297.1499938964844,293.1499938964844,0.1847597807645797,-2927.107666015625,304.1456298828125,0.8851001858711243,0.2461373209953308,0.1726421415805816,293.09625244140625,297.1499938964844,293.1499938964844,0.2915313243865967,-5683.818359375,304.1352844238281,0.9990000128746032,0.4182924330234527,0.3354869782924652,293.239013671875,297.1499938964844,293.1499938964844,0.0050576198846101,-1940.827880859375,297.0871276855469,0.5112502574920654,0.050000000745058,0.2306043803691864,291.11895751953125,291.1499938964844,259.4778747558594,258.3038024902344,278.99285888671875,293.2391052246094,290.1174621582031,1.0,0.2430213838815689,0.7730160355567932,0.7730160355567932,1.0,1.0,-1.1385173797607422,0.4807832837104797,0.6577341556549072,0.203650951385498,0.0,0.0,0.5643463730812073,39.68198776245117,49.0,-19.581897735595703,-12729.5908203125,160.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.849609375,18000.0,0.0,0.0,0.2875229120254516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593087673187256,0.5593147277832031,-5.953821982984664e-06,0.0,0.0002917991951107,0.0,0.0,36.54069519042969,0.0,0.0,0.0,0.3901939988136291,4.0,0.0,1.0
492060,293.120849609375,297.1499938964844,293.1499938964844,0.1246549859642982,-2751.66796875,304.1458740234375,0.7924805879592896,0.1792694479227066,0.1621276289224624,292.9818420410156,297.1499938964844,293.1499938964844,0.0056344377808272,-449.51763916015625,297.7336120605469,0.5068845748901367,0.050000000745058,0.0486728250980377,293.1278381347656,297.1499938964844,293.1499938964844,0.1859784573316574,-2942.680908203125,304.1450500488281,0.8791367411613464,0.2471594214439392,0.1733922064304351,293.1098937988281,297.1499938964844,293.1499938964844,0.3004892468452453,-5824.5791015625,304.1252746582031,0.9990000128746032,0.4169023633003235,0.3436919748783111,293.238037109375,297.1499938964844,293.1499938964844,0.0050434488803148,-1937.073486328125,297.0512084960937,0.5068845748901367,0.050000000745058,0.2308829128742218,291.1047668457031,291.1499938964844,259.38836669921875,258.2278747558594,278.9491882324219,293.23809814453125,290.10333251953125,1.0,0.24677175283432,0.7726113200187683,0.7726113200187683,1.0,1.0,-1.1506270170211792,0.4860777854919433,0.6645492315292358,0.2065511345863342,0.0,0.0,0.5713322758674622,41.3349838256836,52.0,-19.649333953857425,-12900.2451171875,167.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,307.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.546875,18000.0,0.0,0.0,0.2891521155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571107029914856,0.5711130499839783,-6.027243216522038e-06,0.0,0.0002934526419267,0.0,0.0,37.96828079223633,0.0,0.0,0.0,0.3943996429443359,4.0,0.0,1.0
492120,293.120849609375,297.1499938964844,293.1499938964844,0.1246549859642982,-2751.66796875,304.1458740234375,0.7924805879592896,0.1792694479227066,0.1621276289224624,292.9818420410156,297.1499938964844,293.1499938964844,0.0056344377808272,-449.51763916015625,297.7336120605469,0.5068845748901367,0.050000000745058,0.0486728250980377,293.1278381347656,297.1499938964844,293.1499938964844,0.1859784573316574,-2942.680908203125,304.1450500488281,0.8791367411613464,0.2471594214439392,0.1733922064304351,293.1098937988281,297.1499938964844,293.1499938964844,0.3004892468452453,-5824.5791015625,304.1252746582031,0.9990000128746032,0.4169023633003235,0.3436919748783111,293.238037109375,297.1499938964844,293.1499938964844,0.0050434488803148,-1937.073486328125,297.0512084960937,0.5068845748901367,0.050000000745058,0.2308829128742218,291.1047668457031,291.1499938964844,259.38836669921875,258.2278747558594,278.9491882324219,293.23809814453125,290.10333251953125,1.0,0.24677175283432,0.7726113200187683,0.7726113200187683,1.0,1.0,-1.1506270170211792,0.4860777854919433,0.6645492315292358,0.2065511345863342,0.0,0.0,0.5713322758674622,41.3349838256836,52.0,-19.649333953857425,-12900.2451171875,167.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,307.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.546875,18000.0,0.0,0.0,0.2891521155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571107029914856,0.5711130499839783,-6.027243216522038e-06,0.0,0.0002934526419267,0.0,0.0,37.96828079223633,0.0,0.0,0.0,0.3943996429443359,4.0,0.0,1.0
492180,293.1205444335937,297.1499938964844,293.1499938964844,0.1255513876676559,-2767.68701171875,304.145751953125,0.7864864468574524,0.1800710558891296,0.1629169732332229,292.9748840332031,297.1499938964844,293.1499938964844,0.0057149110361933,-455.1681823730469,297.804931640625,0.5021653175354004,0.050000000745058,0.0487418696284294,293.12548828125,297.1499938964844,293.1499938964844,0.1872248500585556,-2958.5439453125,304.1446228027344,0.8724530339241028,0.2482007443904876,0.1741655617952346,293.1290283203125,297.1499938964844,293.1499938964844,0.3108789026737213,-5985.82861328125,304.1162414550781,0.9990000128746032,0.4140509963035583,0.3530957996845245,293.2375183105469,297.1499938964844,293.1499938964844,0.0050294972024858,-1933.3426513671875,297.0146789550781,0.5021653175354004,0.050000000745058,0.2312104403972625,291.09130859375,291.1499938964844,259.3011779785156,258.1536865234375,278.9057922363281,293.237548828125,290.0899963378906,1.0,0.2510383427143097,0.7722065448760986,0.7722065448760986,1.0,1.0,-1.1642656326293943,0.4920543134212494,0.6722112894058228,0.2098370641469955,0.0,0.0,0.5800654292106628,43.27273178100586,55.0,-18.69805335998535,-13090.5185546875,175.27720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,307.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.318359375,18000.0,0.0,0.0,0.2913399338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865170359611511,0.586523175239563,-6.128053428255953e-06,0.0,0.0002956729731522,0.0,0.0,39.908809661865234,0.0,0.0,0.0,0.3999904692173004,4.0,0.0,1.0
492240,293.1205444335937,297.1499938964844,293.1499938964844,0.1255513876676559,-2767.68701171875,304.145751953125,0.7864864468574524,0.1800710558891296,0.1629169732332229,292.9748840332031,297.1499938964844,293.1499938964844,0.0057149110361933,-455.1681823730469,297.804931640625,0.5021653175354004,0.050000000745058,0.0487418696284294,293.12548828125,297.1499938964844,293.1499938964844,0.1872248500585556,-2958.5439453125,304.1446228027344,0.8724530339241028,0.2482007443904876,0.1741655617952346,293.1290283203125,297.1499938964844,293.1499938964844,0.3108789026737213,-5985.82861328125,304.1162414550781,0.9990000128746032,0.4140509963035583,0.3530957996845245,293.2375183105469,297.1499938964844,293.1499938964844,0.0050294972024858,-1933.3426513671875,297.0146789550781,0.5021653175354004,0.050000000745058,0.2312104403972625,291.09130859375,291.1499938964844,259.3011779785156,258.1536865234375,278.9057922363281,293.237548828125,290.0899963378906,1.0,0.2510383427143097,0.7722065448760986,0.7722065448760986,1.0,1.0,-1.1642656326293943,0.4920543134212494,0.6722112894058228,0.2098370641469955,0.0,0.0,0.5800654292106628,43.27273178100586,55.0,-18.69805335998535,-13090.5185546875,175.27720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,307.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.318359375,18000.0,0.0,0.0,0.2913399338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865170359611511,0.586523175239563,-6.128053428255953e-06,0.0,0.0002956729731522,0.0,0.0,39.908809661865234,0.0,0.0,0.0,0.3999904692173004,4.0,0.0,1.0
492300,293.1204528808594,297.1499938964844,293.1499938964844,0.125993013381958,-2775.56103515625,304.1457214355469,0.7833067178726196,0.1804635673761367,0.1633075326681137,292.9715270996094,297.1499938964844,293.1499938964844,0.0057564694434404,-458.0608215332031,297.8414611816406,0.4997369945049286,0.050000000745058,0.0487798005342483,293.1243896484375,297.1499938964844,293.1499938964844,0.18785260617733,-2966.509521484375,304.1444702148437,0.8689475059509277,0.2487255334854126,0.1745581775903701,293.1404113769531,297.1499938964844,293.1499938964844,0.3165186643600464,-6072.58447265625,304.11212158203125,0.9990000128746032,0.4120786488056183,0.3581569194793701,293.2374267578125,297.1499938964844,293.1499938964844,0.00502251368016,-1931.4464111328125,296.9962463378906,0.4997369945049286,0.050000000745058,0.2313903719186782,291.0849914550781,291.1499938964844,259.25860595703125,258.11737060546875,278.88427734375,293.2374267578125,290.083740234375,1.0,0.253328263759613,0.7720041871070862,0.7720041871070862,1.0,1.0,-1.171541690826416,0.4952482581138611,0.6762934923171997,0.2115964293479919,0.0,0.0,0.5850356817245483,44.33525848388672,55.0,-17.959346771240234,-13191.724609375,179.62057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6741638183594,307.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.740234375,18000.0,0.0,0.0,0.2926820516586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955323576927185,0.5955385565757751,-6.18901549387374e-06,0.0,0.0002970350906252,0.0,0.0,41.081878662109375,0.0,0.0,0.0,0.4033046960830688,4.0,0.0,1.0
492360,293.1203918457031,297.1499938964844,293.1499938964844,0.1264289319515228,-2783.32080078125,304.1457214355469,0.7800512313842773,0.1808504909276962,0.1636950224637985,292.9682006835937,297.1499938964844,293.1499938964844,0.0057988013140857,-460.9886779785156,297.87860107421875,0.4972870647907257,0.050000000745058,0.0488197691738605,293.12335205078125,297.1499938964844,293.1499938964844,0.1884803026914596,-2974.458740234375,304.1443176269531,0.8653821349143982,0.2492514252662658,0.1749535948038101,293.1529541015625,297.1499938964844,293.1499938964844,0.3224082887172699,-6162.65234375,304.1083068847656,0.9990000128746032,0.4097409248352051,0.3634134232997894,293.2373962402344,297.1499938964844,293.1499938964844,0.0050155166536569,-1929.5201416015625,296.977783203125,0.4972870647907257,0.050000000745058,0.2315799742937088,291.0790100097656,291.1499938964844,259.2168273925781,258.0816955566406,278.8631286621094,293.2373962402344,290.0778503417969,1.0,0.2557044625282287,0.7717540860176086,0.7717540860176086,1.0,1.0,-1.1790663003921509,0.498549073934555,0.6805171966552734,0.2134137749671936,0.0,0.0,0.5903694033622742,45.45354080200195,43.0,-17.035581588745117,-13296.2880859375,184.2012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62225341796875,307.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.373046875,18000.0,0.0,0.0,0.2942041754722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053824424743652,0.6053887009620667,-6.2571466514782514e-06,0.0,0.0002985798346344,0.0,0.0,42.3953857421875,0.0,0.0,0.0,0.4069597423076629,4.0,0.0,1.0
492420,293.1200866699219,297.1499938964844,293.1499938964844,0.1270497292280197,-2794.0576171875,304.1461181640625,0.7826308608055115,0.1816575527191162,0.1643935739994049,292.961669921875,297.1499938964844,293.1499938964844,0.0058707436546683,-465.6171569824219,297.9622497558594,0.4981938004493713,0.050000000745058,0.0488047413527965,293.1212158203125,297.1499938964844,293.1499938964844,0.1894097328186035,-2985.91845703125,304.14471435546875,0.868181049823761,0.2503634691238403,0.1756998896598816,293.1717224121094,297.1499938964844,293.1499938964844,0.3210110962390899,-6134.3759765625,304.1252136230469,0.9990000128746032,0.4058249592781067,0.361450582742691,293.23736572265625,297.1499938964844,293.1499938964844,0.0049901730380952,-1920.38330078125,296.9498596191406,0.4981938004493713,0.050000000745058,0.2315086722373962,291.0833435058594,291.1499938964844,259.1358337402344,258.01239013671875,278.8309631347656,293.23736572265625,290.0863037109375,1.0,0.254575103521347,0.7712540030479431,0.7712540030479431,1.0,1.0,-1.178350567817688,0.4981513917446136,0.6801992058753967,0.2132137715816497,0.0,0.0,0.599470317363739,45.06442642211914,31.0,13.687376976013184,-13402.3935546875,183.1950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5119323730469,307.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.158203125,18000.0,0.0,0.0,0.2976440191268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255372166633606,0.6255436539649963,-6.407749879144831e-06,0.0,0.0003020708390977,0.0,0.0,45.22454833984375,0.0,0.0,0.0,0.4145366847515106,4.0,0.0,1.0
492480,293.1200866699219,297.1499938964844,293.1499938964844,0.1270497292280197,-2794.0576171875,304.1461181640625,0.7826308608055115,0.1816575527191162,0.1643935739994049,292.961669921875,297.1499938964844,293.1499938964844,0.0058707436546683,-465.6171569824219,297.9622497558594,0.4981938004493713,0.050000000745058,0.0488047413527965,293.1212158203125,297.1499938964844,293.1499938964844,0.1894097328186035,-2985.91845703125,304.14471435546875,0.868181049823761,0.2503634691238403,0.1756998896598816,293.1717224121094,297.1499938964844,293.1499938964844,0.3210110962390899,-6134.3759765625,304.1252136230469,0.9990000128746032,0.4058249592781067,0.361450582742691,293.23736572265625,297.1499938964844,293.1499938964844,0.0049901730380952,-1920.38330078125,296.9498596191406,0.4981938004493713,0.050000000745058,0.2315086722373962,291.0833435058594,291.1499938964844,259.1358337402344,258.01239013671875,278.8309631347656,293.23736572265625,290.0863037109375,1.0,0.254575103521347,0.7712540030479431,0.7712540030479431,1.0,1.0,-1.178350567817688,0.4981513917446136,0.6801992058753967,0.2132137715816497,0.0,0.0,0.599470317363739,45.06442642211914,31.0,13.687376976013184,-13402.3935546875,183.1950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5119323730469,307.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.158203125,18000.0,0.0,0.0,0.2976440191268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255372166633606,0.6255436539649963,-6.407749879144831e-06,0.0,0.0003020708390977,0.0,0.0,45.22454833984375,0.0,0.0,0.0,0.4145366847515106,4.0,0.0,1.0
492540,293.11962890625,297.1499938964844,293.1499938964844,0.1272859126329422,-2797.440185546875,304.14703369140625,0.793704092502594,0.1825079321861267,0.1650533229112625,292.955322265625,297.1499938964844,293.1499938964844,0.0059245401062071,-468.4017333984375,298.0639343261719,0.5045235753059387,0.050000000745058,0.0487065352499485,293.1191711425781,297.1499938964844,293.1499938964844,0.1897911727428436,-2989.971923828125,304.1458435058594,0.8803234100341797,0.2515070736408233,0.1764279007911682,293.1674194335937,297.1499938964844,293.1499938964844,0.3068807721138,-5908.2978515625,304.1572570800781,0.9990000128746032,0.4060884416103363,0.3483252227306366,293.23699951171875,297.1499938964844,293.1499938964844,0.0049500013701617,-1903.7005615234373,296.942138671875,0.5045235753059387,0.050000000745058,0.2310428321361541,291.1225280761719,291.1499938964844,259.0587463378906,257.9462280273437,278.8080444335937,293.2370300292969,290.1274719238281,1.0,0.2489497512578964,0.7707538604736328,0.7707538604736328,1.0,1.0,-1.1635898351669312,0.4915634095668793,0.6720263957977295,0.209486186504364,0.0,0.0,0.6007099747657776,42.36960983276367,25.0,49.02997970581055,-13352.7763671875,173.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481201171875,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.300987184047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634154200553894,0.6341606974601746,-6.499017217720393e-06,0.0,0.0003054637345485,0.0,0.0,46.62222671508789,0.0,0.0,0.0,0.4180359840393066,4.0,0.0,1.0
492600,293.11962890625,297.1499938964844,293.1499938964844,0.1272859126329422,-2797.440185546875,304.14703369140625,0.793704092502594,0.1825079321861267,0.1650533229112625,292.955322265625,297.1499938964844,293.1499938964844,0.0059245401062071,-468.4017333984375,298.0639343261719,0.5045235753059387,0.050000000745058,0.0487065352499485,293.1191711425781,297.1499938964844,293.1499938964844,0.1897911727428436,-2989.971923828125,304.1458435058594,0.8803234100341797,0.2515070736408233,0.1764279007911682,293.1674194335937,297.1499938964844,293.1499938964844,0.3068807721138,-5908.2978515625,304.1572570800781,0.9990000128746032,0.4060884416103363,0.3483252227306366,293.23699951171875,297.1499938964844,293.1499938964844,0.0049500013701617,-1903.7005615234373,296.942138671875,0.5045235753059387,0.050000000745058,0.2310428321361541,291.1225280761719,291.1499938964844,259.0587463378906,257.9462280273437,278.8080444335937,293.2370300292969,290.1274719238281,1.0,0.2489497512578964,0.7707538604736328,0.7707538604736328,1.0,1.0,-1.1635898351669312,0.4915634095668793,0.6720263957977295,0.209486186504364,0.0,0.0,0.6007099747657776,42.36960983276367,25.0,49.02997970581055,-13352.7763671875,173.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481201171875,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.300987184047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634154200553894,0.6341606974601746,-6.499017217720393e-06,0.0,0.0003054637345485,0.0,0.0,46.62222671508789,0.0,0.0,0.0,0.4180359840393066,4.0,0.0,1.0
492660,293.1190795898437,297.1499938964844,293.1499938964844,0.127453938126564,-2799.55810546875,304.1477355957031,0.8083423376083374,0.1833906173706054,0.1657245010137558,292.9491271972656,297.1499938964844,293.1499938964844,0.0059740752913057,-470.7467041015625,298.1705322265625,0.5134448409080505,0.050000000745058,0.0485862009227275,293.1173095703125,297.1499938964844,293.1499938964844,0.1900254040956497,-2992.1376953125,304.1468200683594,0.8965746760368347,0.252663642168045,0.1771360486745834,293.1395568847656,297.1499938964844,293.1499938964844,0.2883917093276977,-5615.86474609375,304.1854858398437,0.9990000128746032,0.4112543761730194,0.3315311372280121,293.2359924316406,297.1499938964844,293.1499938964844,0.0049071172252297,-1885.593017578125,296.9408264160156,0.5134448409080505,0.050000000745058,0.2304720133543014,291.1695556640625,291.1499938964844,258.986083984375,257.8836669921875,278.78839111328125,293.236083984375,290.174072265625,1.0,0.2420833706855774,0.7696027755737305,0.7696027755737305,1.0,1.0,-1.144257664680481,0.482993483543396,0.6612641215324402,0.2046025693416595,0.0,0.0,0.5948961973190308,39.05266189575195,28.0,59.77082061767578,-13209.458984375,161.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47772216796875,307.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.044921875,18000.0,0.0,0.0,0.3034731745719909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279359459877014,0.6279424428939819,-6.480937372543849e-06,0.0,0.0003079866874031,0.0,0.0,45.88313674926758,0.0,0.0,0.0,0.415952056646347,4.0,0.0,1.0
492720,293.1190795898437,297.1499938964844,293.1499938964844,0.127453938126564,-2799.55810546875,304.1477355957031,0.8083423376083374,0.1833906173706054,0.1657245010137558,292.9491271972656,297.1499938964844,293.1499938964844,0.0059740752913057,-470.7467041015625,298.1705322265625,0.5134448409080505,0.050000000745058,0.0485862009227275,293.1173095703125,297.1499938964844,293.1499938964844,0.1900254040956497,-2992.1376953125,304.1468200683594,0.8965746760368347,0.252663642168045,0.1771360486745834,293.1395568847656,297.1499938964844,293.1499938964844,0.2883917093276977,-5615.86474609375,304.1854858398437,0.9990000128746032,0.4112543761730194,0.3315311372280121,293.2359924316406,297.1499938964844,293.1499938964844,0.0049071172252297,-1885.593017578125,296.9408264160156,0.5134448409080505,0.050000000745058,0.2304720133543014,291.1695556640625,291.1499938964844,258.986083984375,257.8836669921875,278.78839111328125,293.236083984375,290.174072265625,1.0,0.2420833706855774,0.7696027755737305,0.7696027755737305,1.0,1.0,-1.144257664680481,0.482993483543396,0.6612641215324402,0.2046025693416595,0.0,0.0,0.5948961973190308,39.05266189575195,28.0,59.77082061767578,-13209.458984375,161.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47772216796875,307.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.044921875,18000.0,0.0,0.0,0.3034731745719909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279359459877014,0.6279424428939819,-6.480937372543849e-06,0.0,0.0003079866874031,0.0,0.0,45.88313674926758,0.0,0.0,0.0,0.415952056646347,4.0,0.0,1.0
492780,293.1185302734375,297.1499938964844,293.1499938964844,0.1276544779539108,-2802.270751953125,304.14813232421875,0.8187001943588257,0.1842855662107467,0.1664519160985946,292.9429931640625,297.1499938964844,293.1499938964844,0.0060309302061796,-473.533203125,298.2787475585937,0.520142674446106,0.050000000745058,0.0485076755285263,293.115478515625,297.1499938964844,293.1499938964844,0.1903084367513656,-2994.96728515625,304.1473999023437,0.9090296030044556,0.2538617253303528,0.1779073625802993,293.1016845703125,297.1499938964844,293.1499938964844,0.2750894725322723,-5407.2001953125,304.1953430175781,0.9990000128746032,0.4192004203796386,0.3200959861278534,293.234130859375,297.1499938964844,293.1499938964844,0.0048714508302509,-1869.9571533203125,296.9428405761719,0.520142674446106,0.050000000745058,0.2300995290279388,291.2174377441406,291.1499938964844,258.9183349609375,257.8251647949219,278.8674011230469,293.2342834472656,290.22222900390625,1.0,0.2378013581037521,0.7451907992362976,0.7451907992362976,1.0,1.0,-1.1317847967147827,0.4740055203437805,0.657779335975647,0.1979322880506515,0.0,0.0,0.5828160047531128,36.8907356262207,31.0,64.69937133789062,-13024.7470703125,153.3103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60919189453125,307.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.84765625,18000.0,0.0,0.0,0.3046163618564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092102527618408,0.6092166304588318,-6.366448360495269e-06,0.0,0.0003091468825004,0.0,0.0,43.36992645263672,0.0,0.0,0.0,0.4091091156005859,4.0,0.0,1.0
492840,293.1185302734375,297.1499938964844,293.1499938964844,0.1276544779539108,-2802.270751953125,304.14813232421875,0.8187001943588257,0.1842855662107467,0.1664519160985946,292.9429931640625,297.1499938964844,293.1499938964844,0.0060309302061796,-473.533203125,298.2787475585937,0.520142674446106,0.050000000745058,0.0485076755285263,293.115478515625,297.1499938964844,293.1499938964844,0.1903084367513656,-2994.96728515625,304.1473999023437,0.9090296030044556,0.2538617253303528,0.1779073625802993,293.1016845703125,297.1499938964844,293.1499938964844,0.2750894725322723,-5407.2001953125,304.1953430175781,0.9990000128746032,0.4192004203796386,0.3200959861278534,293.234130859375,297.1499938964844,293.1499938964844,0.0048714508302509,-1869.9571533203125,296.9428405761719,0.520142674446106,0.050000000745058,0.2300995290279388,291.2174377441406,291.1499938964844,258.9183349609375,257.8251647949219,278.8674011230469,293.2342834472656,290.22222900390625,1.0,0.2378013581037521,0.7451907992362976,0.7451907992362976,1.0,1.0,-1.1317847967147827,0.4740055203437805,0.657779335975647,0.1979322880506515,0.0,0.0,0.5828160047531128,36.8907356262207,31.0,64.69937133789062,-13024.7470703125,153.3103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60919189453125,307.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.84765625,18000.0,0.0,0.0,0.3046163618564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092102527618408,0.6092166304588318,-6.366448360495269e-06,0.0,0.0003091468825004,0.0,0.0,43.36992645263672,0.0,0.0,0.0,0.4091091156005859,4.0,0.0,1.0
492900,293.1182556152344,297.1499938964844,293.1499938964844,0.1278387457132339,-2805.24462890625,304.14813232421875,0.8222968578338623,0.1847371309995651,0.1668317168951034,292.9399108886719,297.1499938964844,293.1499938964844,0.0060630645602941,-475.2762756347656,298.3307189941406,0.5224449038505554,0.050000000745058,0.0484826639294624,293.1145935058594,297.1499938964844,293.1499938964844,0.190577358007431,-2998.11865234375,304.1473693847656,0.9137842059135436,0.2544738352298736,0.1783120036125183,293.08404541015625,297.1499938964844,293.1499938964844,0.2706083357334137,-5337.63330078125,304.1952209472656,0.9990000128746032,0.4232764542102813,0.316367357969284,293.2329406738281,297.1499938964844,293.1499938964844,0.0048560821451246,-1863.4825439453125,296.9415283203125,0.5224449038505554,0.050000000745058,0.2299808859825134,291.2353210449219,291.1499938964844,258.886474609375,257.7975769042969,278.9041748046875,293.23309326171875,290.238037109375,1.0,0.2364374995231628,0.7356758713722229,0.7356758713722229,1.0,1.0,-1.1280773878097534,0.4707951843738556,0.6572821736335754,0.1954093873500824,0.0,0.0,0.5752851963043213,36.20610046386719,31.0,51.7475814819336,-12930.7490234375,150.9593963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079162597656,307.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.462890625,18000.0,0.0,0.0,0.3046145737171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954078435897827,0.5954141020774841,-6.27557255938882e-06,0.0,0.0003091450489591,0.0,0.0,41.537235260009766,0.0,0.0,0.0,0.4041004478931427,4.0,0.0,1.0
492960,293.11798095703125,297.1499938964844,293.1499938964844,0.128125324845314,-2810.18017578125,304.14794921875,0.8250408172607422,0.1851920336484909,0.1672216802835464,292.9367980957031,297.1499938964844,293.1499938964844,0.0060990578494966,-477.4133911132813,298.3790588378906,0.5241081118583679,0.050000000745058,0.0484651662409305,293.1137084960937,297.1499938964844,293.1499938964844,0.1910014152526855,-3003.366455078125,304.1470947265625,0.9175190329551696,0.2550952434539795,0.1787286400794983,293.0683288574219,297.1499938964844,293.1499938964844,0.267442911863327,-5289.224609375,304.1927185058594,0.9990000128746032,0.427201360464096,0.3137322068214416,293.2315673828125,297.1499938964844,293.1499938964844,0.0048436876386404,-1858.6527099609373,296.9356994628906,0.5241081118583679,0.050000000745058,0.2298978716135025,291.2439880371094,291.1499938964844,258.8560791015625,257.77117919921875,278.9371643066406,293.23175048828125,290.24493408203125,1.0,0.2355295419692993,0.7275292277336121,0.7275292277336121,1.0,1.0,-1.125760793685913,0.4683184623718261,0.6574423909187317,0.1933543682098388,0.0,0.0,0.5681120157241821,35.73074722290039,34.0,33.912574768066406,-12847.7509765625,149.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18243.271484375,18000.0,0.0,0.0,0.3042292594909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812371969223022,0.5812433958053589,-6.177217983349692e-06,0.0,0.0003087540098931,0.0,0.0,39.67839431762695,0.0,0.0,0.0,0.3989436328411102,4.0,0.0,1.0
493020,293.11749267578125,297.1499938964844,293.1499938964844,0.128909483551979,-2824.056396484375,304.1473388671875,0.8282244205474854,0.1861065328121185,0.1680261194705963,292.93048095703125,297.1499938964844,293.1499938964844,0.0061813034117221,-482.6200256347656,298.4692077636719,0.5256328582763672,0.050000000745058,0.0484495162963867,293.11199951171875,297.1499938964844,293.1499938964844,0.192174956202507,-3018.201416015625,304.1460876464844,0.921933114528656,0.2563604712486267,0.1795933991670608,293.0438537597656,297.1499938964844,293.1499938964844,0.2644877731800079,-5246.4970703125,304.18328857421875,0.9990000128746032,0.4342510104179382,0.3113574385643005,293.2286071777344,297.1499938964844,293.1499938964844,0.0048255547881126,-1852.51416015625,296.9149780273437,0.5256328582763672,0.050000000745058,0.2298236340284347,291.2426147460937,291.1499938964844,258.7997741699219,257.7221984863281,278.99169921875,293.22882080078125,290.2414245605469,1.0,0.2349133789539337,0.7145511507987976,0.7145511507987976,1.0,1.0,-1.1248042583465576,0.4653425216674804,0.6594617366790771,0.1905194222927093,0.0,0.0,0.5556474924087524,35.3201789855957,37.0,1.6102099418640137,-12729.369140625,148.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,307.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.6640625,18000.0,0.0,0.0,0.3024517297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557388663291931,0.5557448863983154,-5.994762886984972e-06,0.0,0.0003069500380661,0.0,0.0,36.43334197998047,0.0,0.0,0.0,0.3896529376506805,4.0,0.0,1.0
493080,293.11749267578125,297.1499938964844,293.1499938964844,0.128909483551979,-2824.056396484375,304.1473388671875,0.8282244205474854,0.1861065328121185,0.1680261194705963,292.93048095703125,297.1499938964844,293.1499938964844,0.0061813034117221,-482.6200256347656,298.4692077636719,0.5256328582763672,0.050000000745058,0.0484495162963867,293.11199951171875,297.1499938964844,293.1499938964844,0.192174956202507,-3018.201416015625,304.1460876464844,0.921933114528656,0.2563604712486267,0.1795933991670608,293.0438537597656,297.1499938964844,293.1499938964844,0.2644877731800079,-5246.4970703125,304.18328857421875,0.9990000128746032,0.4342510104179382,0.3113574385643005,293.2286071777344,297.1499938964844,293.1499938964844,0.0048255547881126,-1852.51416015625,296.9149780273437,0.5256328582763672,0.050000000745058,0.2298236340284347,291.2426147460937,291.1499938964844,258.7997741699219,257.7221984863281,278.99169921875,293.22882080078125,290.2414245605469,1.0,0.2349133789539337,0.7145511507987976,0.7145511507987976,1.0,1.0,-1.1248042583465576,0.4653425216674804,0.6594617366790771,0.1905194222927093,0.0,0.0,0.5556474924087524,35.3201789855957,37.0,1.6102099418640137,-12729.369140625,148.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,307.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.6640625,18000.0,0.0,0.0,0.3024517297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557388663291931,0.5557448863983154,-5.994762886984972e-06,0.0,0.0003069500380661,0.0,0.0,36.43334197998047,0.0,0.0,0.0,0.3896529376506805,4.0,0.0,1.0
