time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1170654296875,297.1499938964844,293.1499938964844,0.129869133234024,-2841.2197265625,304.1466064453125,0.8287116289138794,0.1870132833719253,0.1688481867313385,292.9241027832031,297.1499938964844,293.1499938964844,0.0062739681452512,-488.6921081542969,298.5551147460937,0.5250318050384521,0.050000000745058,0.0484556294977664,293.1104431152344,297.1499938964844,293.1499938964844,0.193629503250122,-3036.715087890625,304.1449584960937,0.9226418733596802,0.2576399147510528,0.1804875284433365,293.0291748046875,297.1499938964844,293.1499938964844,0.2653087675571441,-5263.91162109375,304.1707763671875,0.9990000128746032,0.4399327933788299,0.3122888803482055,293.2256774902344,297.1499938964844,293.1499938964844,0.0048132529482245,-1849.3885498046875,296.88671875,0.5250318050384521,0.050000000745058,0.2298526316881179,291.22607421875,291.1499938964844,258.75,257.6786804199219,279.03228759765625,293.2258605957031,290.2237243652344,1.0,0.235659047961235,0.7049135565757751,0.7049135565757751,1.0,1.0,-1.1280227899551392,0.4646366834640503,0.6633861660957336,0.1891561895608902,0.0,0.0,0.5464940071105957,35.517574310302734,40.0,-20.286312103271484,-12674.2705078125,149.6288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.423828125,18000.0,0.0,0.0,0.299675703048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362462401390076,0.5362521409988403,-5.8533223636914045e-06,0.0,0.0003041327290702,0.0,0.0,34.05327224731445,0.0,0.0,0.0,0.3825845420360565,4.0,0.0,1.0
493200,293.1170654296875,297.1499938964844,293.1499938964844,0.129869133234024,-2841.2197265625,304.1466064453125,0.8287116289138794,0.1870132833719253,0.1688481867313385,292.9241027832031,297.1499938964844,293.1499938964844,0.0062739681452512,-488.6921081542969,298.5551147460937,0.5250318050384521,0.050000000745058,0.0484556294977664,293.1104431152344,297.1499938964844,293.1499938964844,0.193629503250122,-3036.715087890625,304.1449584960937,0.9226418733596802,0.2576399147510528,0.1804875284433365,293.0291748046875,297.1499938964844,293.1499938964844,0.2653087675571441,-5263.91162109375,304.1707763671875,0.9990000128746032,0.4399327933788299,0.3122888803482055,293.2256774902344,297.1499938964844,293.1499938964844,0.0048132529482245,-1849.3885498046875,296.88671875,0.5250318050384521,0.050000000745058,0.2298526316881179,291.22607421875,291.1499938964844,258.75,257.6786804199219,279.03228759765625,293.2258605957031,290.2237243652344,1.0,0.235659047961235,0.7049135565757751,0.7049135565757751,1.0,1.0,-1.1280227899551392,0.4646366834640503,0.6633861660957336,0.1891561895608902,0.0,0.0,0.5464940071105957,35.517574310302734,40.0,-20.286312103271484,-12674.2705078125,149.6288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,307.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.423828125,18000.0,0.0,0.0,0.299675703048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362462401390076,0.5362521409988403,-5.8533223636914045e-06,0.0,0.0003041327290702,0.0,0.0,34.05327224731445,0.0,0.0,0.0,0.3825845420360565,4.0,0.0,1.0
493260,293.1164245605469,297.1499938964844,293.1499938964844,0.1309530735015869,-2860.63134765625,304.1459350585937,0.8270602822303772,0.1879798620939254,0.1697149723768234,292.9173583984375,297.1499938964844,293.1499938964844,0.0063761644996702,-495.4273986816406,298.6413269042969,0.5227283835411072,0.050000000745058,0.0484796203672885,293.1086730957031,297.1499938964844,293.1499938964844,0.1952758729457855,-3057.657470703125,304.1438903808594,0.920379400253296,0.2589996457099914,0.1814306229352951,293.0233459472656,297.1499938964844,293.1499938964844,0.2691705524921417,-5329.16845703125,304.15740966796875,0.9990000128746032,0.4441887140274048,0.315914511680603,293.2225646972656,297.1499938964844,293.1499938964844,0.0048056454397737,-1848.37646484375,296.85565185546875,0.5227283835411072,0.050000000745058,0.2299664467573166,291.2021179199219,291.1499938964844,258.7042236328125,257.6383972167969,279.0609436035156,293.2227783203125,290.1993408203125,1.0,0.2375236004590988,0.6975296139717102,0.6975296139717102,1.0,1.0,-1.1347111463546753,0.4657894968986511,0.668921709060669,0.1889879554510116,0.0,0.0,0.541103184223175,36.21535873413086,43.0,-31.79408836364746,-12677.5712890625,152.83938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456237792969,307.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.546875,18000.0,0.0,0.0,0.2963847219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238096117973328,0.5238153338432312,-5.759903160651447e-06,0.0,0.0003007928316947,0.0,0.0,32.5690803527832,0.0,0.0,0.0,0.3780612051486969,4.0,0.0,1.0
493320,293.1164245605469,297.1499938964844,293.1499938964844,0.1309530735015869,-2860.63134765625,304.1459350585937,0.8270602822303772,0.1879798620939254,0.1697149723768234,292.9173583984375,297.1499938964844,293.1499938964844,0.0063761644996702,-495.4273986816406,298.6413269042969,0.5227283835411072,0.050000000745058,0.0484796203672885,293.1086730957031,297.1499938964844,293.1499938964844,0.1952758729457855,-3057.657470703125,304.1438903808594,0.920379400253296,0.2589996457099914,0.1814306229352951,293.0233459472656,297.1499938964844,293.1499938964844,0.2691705524921417,-5329.16845703125,304.15740966796875,0.9990000128746032,0.4441887140274048,0.315914511680603,293.2225646972656,297.1499938964844,293.1499938964844,0.0048056454397737,-1848.37646484375,296.85565185546875,0.5227283835411072,0.050000000745058,0.2299664467573166,291.2021179199219,291.1499938964844,258.7042236328125,257.6383972167969,279.0609436035156,293.2227783203125,290.1993408203125,1.0,0.2375236004590988,0.6975296139717102,0.6975296139717102,1.0,1.0,-1.1347111463546753,0.4657894968986511,0.668921709060669,0.1889879554510116,0.0,0.0,0.541103184223175,36.21535873413086,43.0,-31.79408836364746,-12677.5712890625,152.83938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456237792969,307.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.546875,18000.0,0.0,0.0,0.2963847219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238096117973328,0.5238153338432312,-5.759903160651447e-06,0.0,0.0003007928316947,0.0,0.0,32.5690803527832,0.0,0.0,0.0,0.3780612051486969,4.0,0.0,1.0
493380,293.11553955078125,297.1499938964844,293.1499938964844,0.1321508884429931,-2882.020263671875,304.1452941894531,0.8238396644592285,0.1890106201171875,0.1706676930189132,292.9101257324219,297.1499938964844,293.1499938964844,0.0064865555614233,-502.6416015625,298.7305908203125,0.5191698670387268,0.050000000745058,0.0485184863209724,293.106689453125,297.1499938964844,293.1499938964844,0.1970840096473693,-3080.574951171875,304.1429138183594,0.9159613251686096,0.2604480981826782,0.1824567466974258,293.025146484375,297.1499938964844,293.1499938964844,0.2754684686660766,-5432.04443359375,304.1444702148437,0.9990000128746032,0.4470492601394653,0.3217006027698517,293.2192687988281,297.1499938964844,293.1499938964844,0.00480133946985,-1848.675048828125,296.8248291015625,0.5191698670387268,0.050000000745058,0.2301508039236068,291.1756896972656,291.1499938964844,258.6595764160156,257.5987548828125,279.08013916015625,293.219482421875,290.1728820800781,1.0,0.240305095911026,0.6915656328201294,0.6915656328201294,1.0,1.0,-1.1442983150482178,0.468431293964386,0.6758670806884766,0.1897555291652679,0.0,0.0,0.5394378304481506,37.3304328918457,46.0,-36.03902053833008,-12729.9697265625,157.7220001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,307.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2930808365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183020234107971,0.5183076858520508,-5.712191978091141e-06,0.0,0.0002974397793877,0.0,0.0,31.89441299438477,0.0,0.0,0.0,0.375984787940979,4.0,0.0,1.0
493440,293.11553955078125,297.1499938964844,293.1499938964844,0.1321508884429931,-2882.020263671875,304.1452941894531,0.8238396644592285,0.1890106201171875,0.1706676930189132,292.9101257324219,297.1499938964844,293.1499938964844,0.0064865555614233,-502.6416015625,298.7305908203125,0.5191698670387268,0.050000000745058,0.0485184863209724,293.106689453125,297.1499938964844,293.1499938964844,0.1970840096473693,-3080.574951171875,304.1429138183594,0.9159613251686096,0.2604480981826782,0.1824567466974258,293.025146484375,297.1499938964844,293.1499938964844,0.2754684686660766,-5432.04443359375,304.1444702148437,0.9990000128746032,0.4470492601394653,0.3217006027698517,293.2192687988281,297.1499938964844,293.1499938964844,0.00480133946985,-1848.675048828125,296.8248291015625,0.5191698670387268,0.050000000745058,0.2301508039236068,291.1756896972656,291.1499938964844,258.6595764160156,257.5987548828125,279.08013916015625,293.219482421875,290.1728820800781,1.0,0.240305095911026,0.6915656328201294,0.6915656328201294,1.0,1.0,-1.1442983150482178,0.468431293964386,0.6758670806884766,0.1897555291652679,0.0,0.0,0.5394378304481506,37.3304328918457,46.0,-36.03902053833008,-12729.9697265625,157.7220001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,307.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2930808365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183020234107971,0.5183076858520508,-5.712191978091141e-06,0.0,0.0002974397793877,0.0,0.0,31.89441299438477,0.0,0.0,0.0,0.375984787940979,4.0,0.0,1.0
493500,293.1151123046875,297.1499938964844,293.1499938964844,0.132763385772705,-2892.92333984375,304.1450500488281,0.8217360377311707,0.1895297467708587,0.1711561530828476,292.90643310546875,297.1499938964844,293.1499938964844,0.0065443748608231,-506.3779296875,298.77655029296875,0.5170404314994812,0.050000000745058,0.0485428720712661,293.1057434082031,297.1499938964844,293.1499938964844,0.1980133950710296,-3092.3115234375,304.1425170898437,0.9131277203559875,0.2611850202083587,0.1829856634140014,293.02862548828125,297.1499938964844,293.1499938964844,0.2793913781642914,-5495.19775390625,304.13836669921875,0.9990000128746032,0.4479474723339081,0.3252781331539154,293.2176208496094,297.1499938964844,293.1499938964844,0.0047999564558267,-1849.087646484375,296.8097839355469,0.5170404314994812,0.050000000745058,0.2302664816379547,291.16259765625,291.1499938964844,258.6376342773437,257.57916259765625,279.087158203125,293.21783447265625,290.1598815917969,1.0,0.2419842928647995,0.6889547109603882,0.6889547109603882,1.0,1.0,-1.1499812602996826,0.4701992571353912,0.679781973361969,0.1904165297746658,0.0,0.0,0.5399144291877747,38.02615737915039,46.0,-36.26128387451172,-12771.1787109375,160.7180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264404296875,307.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.642578125,18000.0,0.0,0.0,0.2915698587894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179848670959473,0.5179905295372009,-5.704112027160591e-06,0.0,0.0002959063567686,0.0,0.0,31.830774307250977,0.0,0.0,0.0,0.3757984340190887,4.0,0.0,1.0
493560,293.1147155761719,297.1499938964844,293.1499938964844,0.1333759278059005,-2903.802001953125,304.14483642578125,0.8193540573120117,0.1900468915700912,0.1716468781232834,292.9027404785156,297.1499938964844,293.1499938964844,0.0066036744974553,-510.1756286621094,298.82342529296875,0.5147386193275452,0.050000000745058,0.0485702529549598,293.1048278808594,297.1499938964844,293.1499938964844,0.1989476829767227,-3104.078857421875,304.1421813964844,0.90999037027359,0.2619251608848572,0.1835201531648636,293.03369140625,297.1499938964844,293.1499938964844,0.2837632596492767,-5565.01025390625,304.1325378417969,0.9990000128746032,0.4484893679618835,0.3292489647865295,293.216064453125,297.1499938964844,293.1499938964844,0.0047989045269787,-1849.5906982421875,296.7950744628906,0.5147386193275452,0.050000000745058,0.2303963750600814,291.1498718261719,291.1499938964844,258.615966796875,257.5597229003906,279.09283447265625,293.2162780761719,290.14727783203125,1.0,0.2438292950391769,0.6865288019180298,0.6865288019180298,1.0,1.0,-1.1561663150787354,0.4722152054309845,0.6839511394500732,0.1912295669317245,0.0,0.0,0.5411987900733948,38.805206298828125,49.0,-35.667572021484375,-12820.623046875,164.0515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7438659667969,307.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.29022216796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191746950149536,0.519180417060852,-5.705778676201589e-06,0.0,0.0002945385931525,0.0,0.0,31.93501091003418,0.0,0.0,0.0,0.3761391937732696,4.0,0.0,1.0
493620,293.1141052246094,297.1499938964844,293.1499938964844,0.1345880478620529,-2925.254638671875,304.14453125,0.8138850331306458,0.1910688430070877,0.1726269572973251,292.8954467773437,297.1499938964844,293.1499938964844,0.006726415362209,-517.9220581054688,298.9198303222656,0.5097823739051819,0.050000000745058,0.0486331507563591,293.1031494140625,297.1499938964844,293.1499938964844,0.2008123397827148,-3127.47314453125,304.1416931152344,0.9031826853752136,0.2634064555168152,0.1845979392528534,293.0481872558594,297.1499938964844,293.1499938964844,0.293672114610672,-5721.513671875,304.12188720703125,0.9990000128746032,0.4485093951225281,0.3381933569908142,293.21319580078125,297.1499938964844,293.1499938964844,0.0047974367626011,-1850.7158203125,296.76666259765625,0.5097823739051819,0.050000000745058,0.2306947410106659,291.12615966796875,291.1499938964844,258.57330322265625,257.5212707519531,279.1012268066406,293.21337890625,290.12384033203125,1.0,0.2479442059993744,0.6820982694625854,0.6820982694625854,1.0,1.0,-1.1698054075241089,0.4768635034561157,0.6929419040679932,0.1932294815778732,0.0,0.0,0.5459917187690735,40.58866882324219,52.0,-33.03239059448242,-12939.892578125,171.64395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8046875,18000.0,0.0,0.0,0.2881859540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257399678230286,0.5257457494735718,-5.736457296734443e-06,0.0,0.0002924721047747,0.0,0.0,32.61606979370117,0.0,0.0,0.0,0.3782955706119537,4.0,0.0,1.0
493680,293.1141052246094,297.1499938964844,293.1499938964844,0.1345880478620529,-2925.254638671875,304.14453125,0.8138850331306458,0.1910688430070877,0.1726269572973251,292.8954467773437,297.1499938964844,293.1499938964844,0.006726415362209,-517.9220581054688,298.9198303222656,0.5097823739051819,0.050000000745058,0.0486331507563591,293.1031494140625,297.1499938964844,293.1499938964844,0.2008123397827148,-3127.47314453125,304.1416931152344,0.9031826853752136,0.2634064555168152,0.1845979392528534,293.0481872558594,297.1499938964844,293.1499938964844,0.293672114610672,-5721.513671875,304.12188720703125,0.9990000128746032,0.4485093951225281,0.3381933569908142,293.21319580078125,297.1499938964844,293.1499938964844,0.0047974367626011,-1850.7158203125,296.76666259765625,0.5097823739051819,0.050000000745058,0.2306947410106659,291.12615966796875,291.1499938964844,258.57330322265625,257.5212707519531,279.1012268066406,293.21337890625,290.12384033203125,1.0,0.2479442059993744,0.6820982694625854,0.6820982694625854,1.0,1.0,-1.1698054075241089,0.4768635034561157,0.6929419040679932,0.1932294815778732,0.0,0.0,0.5459917187690735,40.58866882324219,52.0,-33.03239059448242,-12939.892578125,171.64395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8046875,18000.0,0.0,0.0,0.2881859540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257399678230286,0.5257457494735718,-5.736457296734443e-06,0.0,0.0002924721047747,0.0,0.0,32.61606979370117,0.0,0.0,0.0,0.3782955706119537,4.0,0.0,1.0
493740,293.1136474609375,297.1499938964844,293.1499938964844,0.1357697546482086,-2946.073486328125,304.1443786621094,0.8076146245002747,0.192068725824356,0.1735976487398147,292.88836669921875,297.1499938964844,293.1499938964844,0.0068543129600584,-525.8280639648438,299.01953125,0.5045769810676575,0.050000000745058,0.0487056523561477,293.10174560546875,297.1499938964844,293.1499938964844,0.2026519924402237,-3150.438232421875,304.1413879394531,0.8959579467773438,0.2648807764053345,0.185679480433464,293.0678100585937,297.1499938964844,293.1499938964844,0.3048712015151977,-5896.05419921875,304.1126403808594,0.9990000128746032,0.4471191167831421,0.3482178449630737,293.2107238769531,297.1499938964844,293.1499938964844,0.004796443041414,-1851.8406982421875,296.7396545410156,0.5045769810676575,0.050000000745058,0.2310386449098587,291.1050720214844,291.1499938964844,258.5315246582031,257.4833374023437,279.1067810058594,293.2108764648437,290.1031188964844,1.0,0.2525215446949005,0.678072988986969,0.678072988986969,1.0,1.0,-1.1848005056381226,0.4821587204933166,0.7026418447494507,0.1956170201301574,0.0,0.0,0.5534214973449707,42.63706588745117,55.0,-29.38569641113281,-13080.84765625,180.3489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,307.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.369140625,18000.0,0.0,0.0,0.2872442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374113321304321,0.5374171137809753,-5.80162623009528e-06,0.0,0.000291516422294,0.0,0.0,33.89984893798828,0.0,0.0,0.0,0.3822855651378631,4.0,0.0,1.0
493800,293.1136474609375,297.1499938964844,293.1499938964844,0.1357697546482086,-2946.073486328125,304.1443786621094,0.8076146245002747,0.192068725824356,0.1735976487398147,292.88836669921875,297.1499938964844,293.1499938964844,0.0068543129600584,-525.8280639648438,299.01953125,0.5045769810676575,0.050000000745058,0.0487056523561477,293.10174560546875,297.1499938964844,293.1499938964844,0.2026519924402237,-3150.438232421875,304.1413879394531,0.8959579467773438,0.2648807764053345,0.185679480433464,293.0678100585937,297.1499938964844,293.1499938964844,0.3048712015151977,-5896.05419921875,304.1126403808594,0.9990000128746032,0.4471191167831421,0.3482178449630737,293.2107238769531,297.1499938964844,293.1499938964844,0.004796443041414,-1851.8406982421875,296.7396545410156,0.5045769810676575,0.050000000745058,0.2310386449098587,291.1050720214844,291.1499938964844,258.5315246582031,257.4833374023437,279.1067810058594,293.2108764648437,290.1031188964844,1.0,0.2525215446949005,0.678072988986969,0.678072988986969,1.0,1.0,-1.1848005056381226,0.4821587204933166,0.7026418447494507,0.1956170201301574,0.0,0.0,0.5534214973449707,42.63706588745117,55.0,-29.38569641113281,-13080.84765625,180.3489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,307.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.369140625,18000.0,0.0,0.0,0.2872442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374113321304321,0.5374171137809753,-5.80162623009528e-06,0.0,0.000291516422294,0.0,0.0,33.89984893798828,0.0,0.0,0.0,0.3822855651378631,4.0,0.0,1.0
493860,293.1133728027344,297.1499938964844,293.1499938964844,0.1369117349386215,-2966.1015625,304.14434814453125,0.8007175326347351,0.1930436939001083,0.1745541840791702,292.8816223144531,297.1499938964844,293.1499938964844,0.0069869868457317,-533.8516235351562,299.1223449707031,0.499314934015274,0.050000000745058,0.0487863793969154,293.1005554199219,297.1499938964844,293.1499938964844,0.2044515162706375,-3172.795654296875,304.1412658691406,0.8883532881736755,0.2663426697254181,0.1867591440677642,293.0918884277344,297.1499938964844,293.1499938964844,0.3170775473117828,-6083.900390625,304.10479736328125,0.9990000128746032,0.4443292915821075,0.3590504825115204,293.2086181640625,297.1499938964844,293.1499938964844,0.00479566026479,-1852.8538818359373,296.71405029296875,0.499314934015274,0.050000000745058,0.2314215898513794,291.0869445800781,291.1499938964844,258.49053955078125,257.4458923339844,279.11053466796875,293.208740234375,290.0853271484375,1.0,0.2574510872364044,0.6743249893188477,0.6743249893188477,1.0,1.0,-1.2008033990859983,0.4879250824451446,0.7128783464431763,0.198282852768898,0.0,0.0,0.5630725026130676,44.91134643554688,58.0,-25.28333854675293,-13238.3544921875,190.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,307.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17857.12890625,18000.0,0.0,0.0,0.2875636219978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536366701126099,0.5536425709724426,-5.899762982153334e-06,0.0,0.00029184052255,0.0,0.0,35.771873474121094,0.0,0.0,0.0,0.3879724144935608,4.0,0.0,1.0
493920,293.1133728027344,297.1499938964844,293.1499938964844,0.1369117349386215,-2966.1015625,304.14434814453125,0.8007175326347351,0.1930436939001083,0.1745541840791702,292.8816223144531,297.1499938964844,293.1499938964844,0.0069869868457317,-533.8516235351562,299.1223449707031,0.499314934015274,0.050000000745058,0.0487863793969154,293.1005554199219,297.1499938964844,293.1499938964844,0.2044515162706375,-3172.795654296875,304.1412658691406,0.8883532881736755,0.2663426697254181,0.1867591440677642,293.0918884277344,297.1499938964844,293.1499938964844,0.3170775473117828,-6083.900390625,304.10479736328125,0.9990000128746032,0.4443292915821075,0.3590504825115204,293.2086181640625,297.1499938964844,293.1499938964844,0.00479566026479,-1852.8538818359373,296.71405029296875,0.499314934015274,0.050000000745058,0.2314215898513794,291.0869445800781,291.1499938964844,258.49053955078125,257.4458923339844,279.11053466796875,293.208740234375,290.0853271484375,1.0,0.2574510872364044,0.6743249893188477,0.6743249893188477,1.0,1.0,-1.2008033990859983,0.4879250824451446,0.7128783464431763,0.198282852768898,0.0,0.0,0.5630725026130676,44.91134643554688,58.0,-25.28333854675293,-13238.3544921875,190.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,307.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17857.12890625,18000.0,0.0,0.0,0.2875636219978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536366701126099,0.5536425709724426,-5.899762982153334e-06,0.0,0.00029184052255,0.0,0.0,35.771873474121094,0.0,0.0,0.0,0.3879724144935608,4.0,0.0,1.0
493980,293.11328125,297.1499938964844,293.1499938964844,0.1380085498094558,-2985.25146484375,304.1444091796875,0.7936270833015442,0.1939937621355056,0.1754948049783706,292.87518310546875,297.1499938964844,293.1499938964844,0.0071242046542465,-541.9615478515625,299.22808837890625,0.4940983951091766,0.050000000745058,0.0488741286098957,293.099609375,297.1499938964844,293.1499938964844,0.2062010020017624,-3194.431640625,304.1412658691406,0.8806299567222595,0.2677899301052093,0.1878339797258377,293.119873046875,297.1499938964844,293.1499938964844,0.3300486803054809,-6281.0810546875,304.0982971191406,0.9990000128746032,0.4401332139968872,0.3704653978347778,293.2068176269531,297.1499938964844,293.1499938964844,0.0047950041480362,-1853.711669921875,296.6900939941406,0.4940983951091766,0.050000000745058,0.2318378239870071,291.07196044921875,291.1499938964844,258.4502868652344,257.40887451171875,279.1131286621094,293.2069396972656,290.0706787109375,1.0,0.2626408040523529,0.6707742810249329,0.6707742810249329,1.0,1.0,-1.2175289392471311,0.4940230250358581,0.7235059142112732,0.2011419236660003,0.0,0.0,0.5745205283164978,47.3773193359375,61.0,-20.92755126953125,-13408.6962890625,200.58653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,307.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.1015625,18000.0,0.0,0.0,0.2892135381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738698840141296,0.5738759636878967,-6.029841642885003e-06,0.0,0.0002935149532277,0.0,0.0,38.23143005371094,0.0,0.0,0.0,0.3952299356460571,4.0,0.0,1.0
494040,293.11328125,297.1499938964844,293.1499938964844,0.1380085498094558,-2985.25146484375,304.1444091796875,0.7936270833015442,0.1939937621355056,0.1754948049783706,292.87518310546875,297.1499938964844,293.1499938964844,0.0071242046542465,-541.9615478515625,299.22808837890625,0.4940983951091766,0.050000000745058,0.0488741286098957,293.099609375,297.1499938964844,293.1499938964844,0.2062010020017624,-3194.431640625,304.1412658691406,0.8806299567222595,0.2677899301052093,0.1878339797258377,293.119873046875,297.1499938964844,293.1499938964844,0.3300486803054809,-6281.0810546875,304.0982971191406,0.9990000128746032,0.4401332139968872,0.3704653978347778,293.2068176269531,297.1499938964844,293.1499938964844,0.0047950041480362,-1853.711669921875,296.6900939941406,0.4940983951091766,0.050000000745058,0.2318378239870071,291.07196044921875,291.1499938964844,258.4502868652344,257.40887451171875,279.1131286621094,293.2069396972656,290.0706787109375,1.0,0.2626408040523529,0.6707742810249329,0.6707742810249329,1.0,1.0,-1.2175289392471311,0.4940230250358581,0.7235059142112732,0.2011419236660003,0.0,0.0,0.5745205283164978,47.3773193359375,61.0,-20.92755126953125,-13408.6962890625,200.58653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,307.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17820.1015625,18000.0,0.0,0.0,0.2892135381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738698840141296,0.5738759636878967,-6.029841642885003e-06,0.0,0.0002935149532277,0.0,0.0,38.23143005371094,0.0,0.0,0.0,0.3952299356460571,4.0,0.0,1.0
494100,293.11328125,297.1499938964844,293.1499938964844,0.1385392099618911,-2994.484619140625,304.1444702148437,0.7900775671005249,0.1944600641727447,0.1759592443704605,292.8721008300781,297.1499938964844,293.1499938964844,0.0071944966912269,-546.04248046875,299.28204345703125,0.4915167689323425,0.050000000745058,0.0489202700555324,293.09912109375,297.1499938964844,293.1499938964844,0.2070579528808593,-3204.994873046875,304.14129638671875,0.8767946362495422,0.2685214877128601,0.1883714944124221,293.13525390625,297.1499938964844,293.1499938964844,0.3367518186569214,-6382.0673828125,304.09552001953125,0.9990000128746032,0.4374924004077911,0.3763290047645569,293.2060241699219,297.1499938964844,293.1499938964844,0.0047947387211024,-1854.0843505859373,296.6788024902344,0.4915167689323425,0.050000000745058,0.2320566922426223,291.065673828125,291.1499938964844,258.430419921875,257.3905029296875,279.1141052246094,293.20611572265625,290.0645751953125,1.0,0.2653080224990845,0.6690557599067688,0.6690557599067688,1.0,1.0,-1.2260879278182983,0.4971604347229004,0.7289274334907532,0.2026222050189972,0.0,0.0,0.580777645111084,48.67203903198242,61.0,-18.68090057373047,-13497.76171875,206.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,307.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.9765625,18000.0,0.0,0.0,0.2905310392379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852965712547302,0.5853026509284973,-6.106400633143494e-06,0.0,0.0002948520705103,0.0,0.0,39.68048095703125,0.0,0.0,0.0,0.3993992507457733,4.0,0.0,1.0
494160,293.11328125,297.1499938964844,293.1499938964844,0.139057844877243,-3003.48828125,304.14453125,0.7865571975708008,0.1949211508035659,0.1764199584722519,292.8690795898437,297.1499938964844,293.1499938964844,0.0072658755816519,-550.1361694335938,299.336669921875,0.4889512062072754,0.050000000745058,0.0489676855504512,293.09844970703125,297.1499938964844,293.1499938964844,0.207934021949768,-3215.78125,304.14129638671875,0.8730484843254089,0.2693009376525879,0.1889332979917526,293.1517028808594,297.1499938964844,293.1499938964844,0.3435598611831665,-6484.02490234375,304.0930480957031,0.9990000128746032,0.4344482123851776,0.3822608888149261,293.2052001953125,297.1499938964844,293.1499938964844,0.0047945510596036,-1854.4312744140625,296.6680603027344,0.4889512062072754,0.050000000745058,0.2322816252708435,291.06024169921875,291.1499938964844,258.41070556640625,257.3722229003906,279.1149597167969,293.205322265625,290.0592956542969,1.0,0.2680123746395111,0.6673673987388611,0.6673673987388611,1.0,1.0,-1.2347623109817505,0.5003484487533569,0.7344138622283936,0.2041305899620056,0.0,0.0,0.5873152613639832,50.00173568725586,49.0,-16.42547607421875,-13589.150390625,211.9028167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,307.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17786.958984375,18000.0,0.0,0.0,0.2921647429466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974856019020081,0.5974917411804199,-6.190325166244293e-06,0.0,0.0002965100866276,0.0,0.0,41.2742919921875,0.0,0.0,0.0,0.4038988649845123,4.0,0.0,1.0
494220,293.1131286621094,297.1499938964844,293.1499938964844,0.1398140639066696,-3016.260986328125,304.1451110839844,0.7883949279785156,0.1958809196949005,0.1772620379924774,292.863037109375,297.1499938964844,293.1499938964844,0.0073893913067877,-556.687744140625,299.453857421875,0.4892871677875519,0.050000000745058,0.0489613562822341,293.0971984863281,297.1499938964844,293.1499938964844,0.2093338072299957,-3232.652099609375,304.14190673828125,0.8753507733345032,0.2708635330200195,0.1900225132703781,293.177734375,297.1499938964844,293.1499938964844,0.3436495959758758,-6476.4365234375,304.1125793457031,0.9990000128746032,0.4290902614593506,0.381479263305664,293.203369140625,297.1499938964844,293.1499938964844,0.0047836895100772,-1850.0936279296875,296.6575012207031,0.4892871677875519,0.050000000745058,0.2322515845298767,291.06640625,291.1499938964844,258.3717041015625,257.3359069824219,279.121826171875,293.2034912109375,290.0693359375,1.0,0.2674606144428253,0.6648666858673096,0.6648666858673096,1.0,1.0,-1.236108899116516,0.5000402331352234,0.7360687255859375,0.2037111818790435,0.0,0.0,0.5985456705093384,49.86479187011719,37.0,14.781574249267578,-13672.353515625,212.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,307.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17789.244140625,18000.0,0.0,0.0,0.2961563169956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219338774681091,0.6219402551651001,-6.371879408106906e-06,0.0,0.0003005610196851,0.0,0.0,44.66025924682617,0.0,0.0,0.0,0.4130741655826568,4.0,0.0,1.0
494280,293.1131286621094,297.1499938964844,293.1499938964844,0.1398140639066696,-3016.260986328125,304.1451110839844,0.7883949279785156,0.1958809196949005,0.1772620379924774,292.863037109375,297.1499938964844,293.1499938964844,0.0073893913067877,-556.687744140625,299.453857421875,0.4892871677875519,0.050000000745058,0.0489613562822341,293.0971984863281,297.1499938964844,293.1499938964844,0.2093338072299957,-3232.652099609375,304.14190673828125,0.8753507733345032,0.2708635330200195,0.1900225132703781,293.177734375,297.1499938964844,293.1499938964844,0.3436495959758758,-6476.4365234375,304.1125793457031,0.9990000128746032,0.4290902614593506,0.381479263305664,293.203369140625,297.1499938964844,293.1499938964844,0.0047836895100772,-1850.0936279296875,296.6575012207031,0.4892871677875519,0.050000000745058,0.2322515845298767,291.06640625,291.1499938964844,258.3717041015625,257.3359069824219,279.121826171875,293.2034912109375,290.0693359375,1.0,0.2674606144428253,0.6648666858673096,0.6648666858673096,1.0,1.0,-1.236108899116516,0.5000402331352234,0.7360687255859375,0.2037111818790435,0.0,0.0,0.5985456705093384,49.86479187011719,37.0,14.781574249267578,-13672.353515625,212.07850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,307.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17789.244140625,18000.0,0.0,0.0,0.2961563169956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219338774681091,0.6219402551651001,-6.371879408106906e-06,0.0,0.0003005610196851,0.0,0.0,44.66025924682617,0.0,0.0,0.0,0.4130741655826568,4.0,0.0,1.0
494340,293.1127624511719,297.1499938964844,293.1499938964844,0.1401774585247039,-3021.7119140625,304.1461486816406,0.7983132004737854,0.196888193488121,0.1780648082494735,292.8569641113281,297.1499938964844,293.1499938964844,0.0074883573688566,-561.0780029296875,299.5843811035156,0.4945297241210937,0.050000000745058,0.0488664954900741,293.096435546875,297.1499938964844,293.1499938964844,0.2100457847118377,-3240.549560546875,304.1434326171875,0.8864568471908569,0.2723555266857147,0.1909975260496139,293.1796264648437,297.1499938964844,293.1499938964844,0.3307895958423614,-6270.86767578125,304.1466979980469,0.9990000128746032,0.4279497563838959,0.3694978356361389,293.2010498046875,297.1499938964844,293.1499938964844,0.0047592488117516,-1838.8355712890625,296.6673583984375,0.4945297241210937,0.050000000745058,0.2318016141653061,291.10479736328125,291.1499938964844,258.33319091796875,257.29986572265625,279.13043212890625,293.2012023925781,290.1093139648437,1.0,0.2623647451400757,0.6633360385894775,0.6633360385894775,1.0,1.0,-1.223212480545044,0.4939265847206116,0.7292858958244324,0.2002087980508804,0.0,0.0,0.6021776795387268,47.27336120605469,25.0,47.59372329711914,-13608.3251953125,202.26968383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48260498046875,307.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.36328125,18000.0,0.0,0.0,0.3003897964954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350572109222412,0.6350637078285217,-6.496275545941899e-06,0.0,0.0003048574726562,0.0,0.0,46.69927215576172,0.0,0.0,0.0,0.4182960093021393,4.0,0.0,1.0
494400,293.1127624511719,297.1499938964844,293.1499938964844,0.1401774585247039,-3021.7119140625,304.1461486816406,0.7983132004737854,0.196888193488121,0.1780648082494735,292.8569641113281,297.1499938964844,293.1499938964844,0.0074883573688566,-561.0780029296875,299.5843811035156,0.4945297241210937,0.050000000745058,0.0488664954900741,293.096435546875,297.1499938964844,293.1499938964844,0.2100457847118377,-3240.549560546875,304.1434326171875,0.8864568471908569,0.2723555266857147,0.1909975260496139,293.1796264648437,297.1499938964844,293.1499938964844,0.3307895958423614,-6270.86767578125,304.1466979980469,0.9990000128746032,0.4279497563838959,0.3694978356361389,293.2010498046875,297.1499938964844,293.1499938964844,0.0047592488117516,-1838.8355712890625,296.6673583984375,0.4945297241210937,0.050000000745058,0.2318016141653061,291.10479736328125,291.1499938964844,258.33319091796875,257.29986572265625,279.13043212890625,293.2012023925781,290.1093139648437,1.0,0.2623647451400757,0.6633360385894775,0.6633360385894775,1.0,1.0,-1.223212480545044,0.4939265847206116,0.7292858958244324,0.2002087980508804,0.0,0.0,0.6021776795387268,47.27336120605469,25.0,47.59372329711914,-13608.3251953125,202.26968383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48260498046875,307.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.36328125,18000.0,0.0,0.0,0.3003897964954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350572109222412,0.6350637078285217,-6.496275545941899e-06,0.0,0.0003048574726562,0.0,0.0,46.69927215576172,0.0,0.0,0.0,0.4182960093021393,4.0,0.0,1.0
494460,293.1122131347656,297.1499938964844,293.1499938964844,0.140372559428215,-3024.087158203125,304.1470947265625,0.8152362704277039,0.1979433298110962,0.1788498014211654,292.8507995605469,297.1499938964844,293.1499938964844,0.0075737675651907,-564.3272705078125,299.720947265625,0.5043982863426208,0.050000000745058,0.0487081222236156,293.0955505371094,297.1499938964844,293.1499938964844,0.2104810923337936,-3244.92822265625,304.1448669433594,0.9059724807739258,0.273888349533081,0.1919410675764084,293.1524963378906,297.1499938964844,293.1499938964844,0.3078296780586242,-5910.67431640625,304.1861267089844,0.9990000128746032,0.432635635137558,0.3485733270645141,293.1981201171875,297.1499938964844,293.1499938964844,0.0047281975857913,-1824.3846435546875,296.6870422363281,0.5043982863426208,0.050000000745058,0.2310503721237182,291.1557922363281,291.1499938964844,258.2950744628906,257.2640686035156,279.13897705078125,293.1983337402344,290.1614685058594,1.0,0.2535659074783325,0.6626646518707275,0.6626646518707275,1.0,1.0,-1.1990833282470703,0.4833033680915832,0.7157799601554871,0.1943630278110504,0.0,0.0,0.5981172919273376,42.9120979309082,28.0,68.77655029296875,-13420.6103515625,185.40328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.064453125,18000.0,0.0,0.0,0.3039459884166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334104537963867,0.6334169507026672,-6.514505912491586e-06,0.0,0.0003084665222559,0.0,0.0,46.63478469848633,0.0,0.0,0.0,0.4179424345493316,4.0,0.0,1.0
494520,293.1122131347656,297.1499938964844,293.1499938964844,0.140372559428215,-3024.087158203125,304.1470947265625,0.8152362704277039,0.1979433298110962,0.1788498014211654,292.8507995605469,297.1499938964844,293.1499938964844,0.0075737675651907,-564.3272705078125,299.720947265625,0.5043982863426208,0.050000000745058,0.0487081222236156,293.0955505371094,297.1499938964844,293.1499938964844,0.2104810923337936,-3244.92822265625,304.1448669433594,0.9059724807739258,0.273888349533081,0.1919410675764084,293.1524963378906,297.1499938964844,293.1499938964844,0.3078296780586242,-5910.67431640625,304.1861267089844,0.9990000128746032,0.432635635137558,0.3485733270645141,293.1981201171875,297.1499938964844,293.1499938964844,0.0047281975857913,-1824.3846435546875,296.6870422363281,0.5043982863426208,0.050000000745058,0.2310503721237182,291.1557922363281,291.1499938964844,258.2950744628906,257.2640686035156,279.13897705078125,293.1983337402344,290.1614685058594,1.0,0.2535659074783325,0.6626646518707275,0.6626646518707275,1.0,1.0,-1.1990833282470703,0.4833033680915832,0.7157799601554871,0.1943630278110504,0.0,0.0,0.5981172919273376,42.9120979309082,28.0,68.77655029296875,-13420.6103515625,185.40328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.064453125,18000.0,0.0,0.0,0.3039459884166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334104537963867,0.6334169507026672,-6.514505912491586e-06,0.0,0.0003084665222559,0.0,0.0,46.63478469848633,0.0,0.0,0.0,0.4179424345493316,4.0,0.0,1.0
494580,293.1117248535156,297.1499938964844,293.1499938964844,0.1407064199447631,-3029.08349609375,304.1474914550781,0.8279455304145813,0.1990024596452713,0.1796987354755401,292.8446044921875,297.1499938964844,293.1499938964844,0.0076717929914593,-568.3784790039062,299.856689453125,0.5124281048774719,0.050000000745058,0.0485987141728401,293.0951232910156,297.1499938964844,293.1499938964844,0.2110382467508316,-3251.047119140625,304.1456298828125,0.9230761528015136,0.2753587067127228,0.1928923279047012,293.10614013671875,297.1499938964844,293.1499938964844,0.2904836237430572,-5641.22314453125,304.2023010253906,0.9990000128746032,0.4419588446617126,0.3333484530448913,293.1944274902344,297.1499938964844,293.1499938964844,0.0047039785422384,-1812.936767578125,296.70635986328125,0.5124281048774719,0.050000000745058,0.2305313795804977,291.2006225585937,291.1499938964844,258.2573547363281,257.2284851074219,279.1412048339844,293.1947021484375,290.2030639648437,1.0,0.2478348016738891,0.6619362831115723,0.6619362831115723,1.0,1.0,-1.1822079420089722,0.4758492112159729,0.7063586711883545,0.1901395320892334,0.0,0.0,0.587982177734375,39.89807891845703,31.0,53.42527770996094,-13231.2724609375,174.03623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4768981933594,307.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.955078125,18000.0,0.0,0.0,0.3061614632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169507503509521,0.6169571876525879,-6.4170963014476e-06,0.0,0.0003107149677816,0.0,0.0,44.416934967041016,0.0,0.0,0.0,0.4120025634765625,4.0,0.0,1.0
494640,293.1117248535156,297.1499938964844,293.1499938964844,0.1407064199447631,-3029.08349609375,304.1474914550781,0.8279455304145813,0.1990024596452713,0.1796987354755401,292.8446044921875,297.1499938964844,293.1499938964844,0.0076717929914593,-568.3784790039062,299.856689453125,0.5124281048774719,0.050000000745058,0.0485987141728401,293.0951232910156,297.1499938964844,293.1499938964844,0.2110382467508316,-3251.047119140625,304.1456298828125,0.9230761528015136,0.2753587067127228,0.1928923279047012,293.10614013671875,297.1499938964844,293.1499938964844,0.2904836237430572,-5641.22314453125,304.2023010253906,0.9990000128746032,0.4419588446617126,0.3333484530448913,293.1944274902344,297.1499938964844,293.1499938964844,0.0047039785422384,-1812.936767578125,296.70635986328125,0.5124281048774719,0.050000000745058,0.2305313795804977,291.2006225585937,291.1499938964844,258.2573547363281,257.2284851074219,279.1412048339844,293.1947021484375,290.2030639648437,1.0,0.2478348016738891,0.6619362831115723,0.6619362831115723,1.0,1.0,-1.1822079420089722,0.4758492112159729,0.7063586711883545,0.1901395320892334,0.0,0.0,0.587982177734375,39.89807891845703,31.0,53.42527770996094,-13231.2724609375,174.03623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4768981933594,307.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.955078125,18000.0,0.0,0.0,0.3061614632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169507503509521,0.6169571876525879,-6.4170963014476e-06,0.0,0.0003107149677816,0.0,0.0,44.416934967041016,0.0,0.0,0.0,0.4120025634765625,4.0,0.0,1.0
494700,293.1114807128906,297.1499938964844,293.1499938964844,0.1410360783338546,-3034.638427734375,304.1473388671875,0.8326936960220337,0.1995336264371872,0.1801390498876571,292.8414306640625,297.1499938964844,293.1499938964844,0.0077313547953963,-571.2039794921875,299.9207763671875,0.5154123902320862,0.050000000745058,0.0485619492828846,293.0947265625,297.1499938964844,293.1499938964844,0.211569145321846,-3257.450439453125,304.1454467773437,0.9297640323638916,0.2761279642581939,0.1933916211128235,293.08331298828125,297.1499938964844,293.1499938964844,0.2844948172569275,-5549.09619140625,304.2036437988281,0.9990000128746032,0.4469983875751495,0.3280741274356842,293.19219970703125,297.1499938964844,293.1499938964844,0.0046971919946372,-1809.967529296875,296.7098388671875,0.5154123902320862,0.050000000745058,0.2303569763898849,291.2095947265625,291.1499938964844,258.23858642578125,257.2107238769531,279.1409912109375,293.1924743652344,290.2108154296875,1.0,0.2458607107400894,0.6614726185798645,0.6614726185798645,1.0,1.0,-1.1767499446868896,0.4733621478080749,0.7033878564834595,0.188713327050209,0.0,0.0,0.5830779075622559,38.88940048217773,31.0,37.17437744140625,-13158.25390625,170.35366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5480041503906,307.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18169.61328125,18000.0,0.0,0.0,0.3067273497581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071419715881348,0.607148289680481,-6.347499947878532e-06,0.0,0.0003112892445642,0.0,0.0,43.06291198730469,0.0,0.0,0.0,0.4083792567253113,4.0,0.0,1.0
494760,293.1112365722656,297.1499938964844,293.1499938964844,0.1414257287979126,-3041.3017578125,304.1471252441406,0.8365725874900818,0.2000676840543747,0.1805903166532516,292.83819580078125,297.1499938964844,293.1499938964844,0.0077956239692866,-574.341064453125,299.98406982421875,0.5177731513977051,0.050000000745058,0.048534195870161,293.09429931640625,297.1499938964844,293.1499938964844,0.2122038453817367,-3265.19775390625,304.1451110839844,0.9352243542671204,0.2769144475460052,0.1939128637313842,293.06231689453125,297.1499938964844,293.1499938964844,0.2798734307289123,-5478.61376953125,304.2022705078125,0.9990000128746032,0.4519697725772857,0.3240358531475067,293.1897277832031,297.1499938964844,293.1499938964844,0.0046930611133575,-1808.2230224609373,296.7117004394531,0.5177731513977051,0.050000000745058,0.2302253246307373,291.2139892578125,291.1499938964844,258.2198791503906,257.1930236816406,279.1402893066406,293.1900329589844,290.2144775390625,1.0,0.2444057613611221,0.6609333753585815,0.6609333753585815,1.0,1.0,-1.172877550125122,0.4715278446674347,0.701349675655365,0.1876348406076431,0.0,0.0,0.5783517360687256,38.13173675537109,34.0,23.27182388305664,-13102.265625,167.6757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63623046875,307.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.71484375,18000.0,0.0,0.0,0.3069610893726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976141691207886,0.59762042760849,-6.2778181018074974e-06,0.0,0.0003115264698863,0.0,0.0,41.76045989990234,0.0,0.0,0.0,0.4048309028148651,4.0,0.0,1.0
494820,293.1108093261719,297.1499938964844,293.1499938964844,0.1423474848270416,-3057.234130859375,304.14654541015625,0.8418768644332886,0.2011401355266571,0.1815200597047805,292.83154296875,297.1499938964844,293.1499938964844,0.0079371258616447,-581.4058227539062,300.1095275878906,0.520673930644989,0.050000000745058,0.0485015772283077,293.0933837890625,297.1499938964844,293.1499938964844,0.2137051969766616,-3283.66455078125,304.14422607421875,0.9426161646842957,0.2785125374794006,0.1949963122606277,293.0277099609375,297.1499938964844,293.1499938964844,0.2742428183555603,-5394.77001953125,304.1940612792969,0.9990000128746032,0.4612286686897278,0.3192253410816192,293.18426513671875,297.1499938964844,293.1499938964844,0.0046907751820981,-1807.5040283203125,296.7123107910156,0.520673930644989,0.050000000745058,0.2300705909729004,291.2127380371094,291.1499938964844,258.1825866699219,257.1576538085937,279.13800048828125,293.1846008300781,290.2119445800781,1.0,0.2428535223007202,0.6596243381500244,0.6596243381500244,1.0,1.0,-1.1692928075790403,0.469554454088211,0.6997384428977966,0.1863744109869003,0.0,0.0,0.5699332356452942,37.25529479980469,37.0,0.9493368864059448,-13032.9716796875,164.86312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,307.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.01171875,18000.0,0.0,0.0,0.3065698444843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801081657409668,0.5801143646240234,-6.148391094029648e-06,0.0,0.0003111294063273,0.0,0.0,39.4221076965332,0.0,0.0,0.0,0.3983298242092132,4.0,0.0,1.0
