time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1108093261719,297.1499938964844,293.1499938964844,0.1423474848270416,-3057.234130859375,304.14654541015625,0.8418768644332886,0.2011401355266571,0.1815200597047805,292.83154296875,297.1499938964844,293.1499938964844,0.0079371258616447,-581.4058227539062,300.1095275878906,0.520673930644989,0.050000000745058,0.0485015772283077,293.0933837890625,297.1499938964844,293.1499938964844,0.2137051969766616,-3283.66455078125,304.14422607421875,0.9426161646842957,0.2785125374794006,0.1949963122606277,293.0277099609375,297.1499938964844,293.1499938964844,0.2742428183555603,-5394.77001953125,304.1940612792969,0.9990000128746032,0.4612286686897278,0.3192253410816192,293.18426513671875,297.1499938964844,293.1499938964844,0.0046907751820981,-1807.5040283203125,296.7123107910156,0.520673930644989,0.050000000745058,0.2300705909729004,291.2127380371094,291.1499938964844,258.1825866699219,257.1576538085937,279.13800048828125,293.1846008300781,290.2119445800781,1.0,0.2428535223007202,0.6596243381500244,0.6596243381500244,1.0,1.0,-1.1692928075790403,0.469554454088211,0.6997384428977966,0.1863744109869003,0.0,0.0,0.5699332356452942,37.25529479980469,37.0,0.9493368864059448,-13032.9716796875,164.86312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,307.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.01171875,18000.0,0.0,0.0,0.3065698444843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801081657409668,0.5801143646240234,-6.148391094029648e-06,0.0,0.0003111294063273,0.0,0.0,39.4221076965332,0.0,0.0,0.0,0.3983298242092132,4.0,0.0,1.0
494940,293.1104431152344,297.1499938964844,293.1499938964844,0.1434093117713928,-3075.698974609375,304.1459350585937,0.8441783785820007,0.2022066414356231,0.1824718117713928,292.8247375488281,297.1499938964844,293.1499938964844,0.0080944038927555,-589.3427734375,300.2347106933594,0.5213372111320496,0.050000000745058,0.0484943278133869,293.092529296875,297.1499938964844,293.1499938964844,0.2154272943735122,-3304.9140625,304.1432800292969,0.9458459615707396,0.2801155745983124,0.1961074769496917,293.00396728515625,297.1499938964844,293.1499938964844,0.2727552056312561,-5376.29443359375,304.1817932128906,0.9990000128746032,0.4691611230373382,0.3181475400924682,293.1785583496094,297.1499938964844,293.1499938964844,0.00469476217404,-1809.6519775390625,296.709716796875,0.5213372111320496,0.050000000745058,0.230036199092865,291.2013854980469,291.1499938964844,258.1454162597656,257.122314453125,279.1353454589844,293.1789245605469,290.1998596191406,1.0,0.2428375780582428,0.6580265164375305,0.6580265164375305,1.0,1.0,-1.1704236268997192,0.4694843292236328,0.7009393572807312,0.1861135363578796,0.0,0.0,0.5637636780738831,37.08795928955078,40.0,-13.872904777526855,-13016.82421875,164.86582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.087890625,18000.0,0.0,0.0,0.3053085207939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665176510810852,0.5665237307548523,-6.045421741873724e-06,0.0,0.0003098493325524,0.0,0.0,37.649070739746094,0.0,0.0,0.0,0.3932861983776092,4.0,0.0,1.0
495000,293.1104431152344,297.1499938964844,293.1499938964844,0.1434093117713928,-3075.698974609375,304.1459350585937,0.8441783785820007,0.2022066414356231,0.1824718117713928,292.8247375488281,297.1499938964844,293.1499938964844,0.0080944038927555,-589.3427734375,300.2347106933594,0.5213372111320496,0.050000000745058,0.0484943278133869,293.092529296875,297.1499938964844,293.1499938964844,0.2154272943735122,-3304.9140625,304.1432800292969,0.9458459615707396,0.2801155745983124,0.1961074769496917,293.00396728515625,297.1499938964844,293.1499938964844,0.2727552056312561,-5376.29443359375,304.1817932128906,0.9990000128746032,0.4691611230373382,0.3181475400924682,293.1785583496094,297.1499938964844,293.1499938964844,0.00469476217404,-1809.6519775390625,296.709716796875,0.5213372111320496,0.050000000745058,0.230036199092865,291.2013854980469,291.1499938964844,258.1454162597656,257.122314453125,279.1353454589844,293.1789245605469,290.1998596191406,1.0,0.2428375780582428,0.6580265164375305,0.6580265164375305,1.0,1.0,-1.1704236268997192,0.4694843292236328,0.7009393572807312,0.1861135363578796,0.0,0.0,0.5637636780738831,37.08795928955078,40.0,-13.872904777526855,-13016.82421875,164.86582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.087890625,18000.0,0.0,0.0,0.3053085207939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665176510810852,0.5665237307548523,-6.045421741873724e-06,0.0,0.0003098493325524,0.0,0.0,37.649070739746094,0.0,0.0,0.0,0.3932861983776092,4.0,0.0,1.0
495060,293.1102905273437,297.1499938964844,293.1499938964844,0.1440840512514114,-3087.44091796875,304.1455993652344,0.8442867398262024,0.2028376013040542,0.1830460727214813,292.8206481933594,297.1499938964844,293.1499938964844,0.0081954691559076,-594.4213256835938,300.3102722167969,0.5207998752593994,0.050000000745058,0.0485001765191555,293.0921325683594,297.1499938964844,293.1499938964844,0.2165200114250183,-3318.38671875,304.1427917480469,0.9460852146148682,0.2810690402984619,0.1967779248952865,292.99481201171875,297.1499938964844,293.1499938964844,0.2735433578491211,-5391.58349609375,304.173583984375,0.9990000128746032,0.4731934070587158,0.3190199136734009,293.1752014160156,297.1499938964844,293.1499938964844,0.004699274431914,-1811.8695068359373,296.70733642578125,0.5207998752593994,0.050000000745058,0.2300639599561691,291.1918640136719,291.1499938964844,258.1231384277344,257.10113525390625,279.1338195800781,293.175537109375,290.1900939941406,1.0,0.2434487491846084,0.656946063041687,0.656946063041687,1.0,1.0,-1.1730042695999146,0.4702044725418091,0.7027997970581055,0.1863549500703811,0.0,0.0,0.5613021850585938,37.27280426025391,40.0,-19.433225631713867,-13029.5947265625,166.00132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16064453125,307.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.41015625,18000.0,0.0,0.0,0.3042905926704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606899261474609,0.5606959462165833,-5.9997446442139335e-06,0.0,0.0003088162629865,0.0,0.0,36.89582824707031,0.0,0.0,0.0,0.3911127150058746,4.0,0.0,1.0
495120,293.1102294921875,297.1499938964844,293.1499938964844,0.1445422619581222,-3095.4111328125,304.1453857421875,0.8438982963562012,0.203252911567688,0.1834281235933303,292.81793212890625,297.1499938964844,293.1499938964844,0.0082652056589722,-597.9033813476562,300.3609313964844,0.5201091766357422,0.050000000745058,0.0485077761113643,293.0919189453125,297.1499938964844,293.1499938964844,0.2172619998455047,-3327.52392578125,304.1424865722656,0.9456349611282348,0.2816986441612243,0.1972239762544632,292.9906921386719,297.1499938964844,293.1499938964844,0.2746762335300445,-5411.2412109375,304.1679992675781,0.9990000128746032,0.4755706191062927,0.3201490640640259,293.17303466796875,297.1499938964844,293.1499938964844,0.0047029121778905,-1813.614990234375,296.7055969238281,0.5201091766357422,0.050000000745058,0.230100005865097,291.184814453125,291.1499938964844,258.1083068847656,257.0870056152344,279.1328430175781,293.1733703613281,290.1829528808594,1.0,0.2440792769193649,0.6561819314956665,0.6561819314956665,1.0,1.0,-1.175405502319336,0.4709562659263611,0.7044492363929749,0.1866571307182312,0.0,0.0,0.5601950883865356,37.499454498291016,43.0,-22.07579040527344,-13046.1845703125,167.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,307.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.818359375,18000.0,0.0,0.0,0.3035575151443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578123927116394,0.5578183531761169,-5.976238298899261e-06,0.0,0.0003080722817685,0.0,0.0,36.522403717041016,0.0,0.0,0.0,0.390030175447464,4.0,0.0,1.0
495180,293.1101989746094,297.1499938964844,293.1499938964844,0.1457002311944961,-3115.5263671875,304.14501953125,0.8415330052375793,0.2042684704065323,0.1843752115964889,292.811279296875,297.1499938964844,293.1499938964844,0.0084478119388222,-606.9093017578125,300.48876953125,0.5174002051353455,0.050000000745058,0.0485384538769722,293.091552734375,297.1499938964844,293.1499938964844,0.2191385179758072,-3350.580078125,304.1418762207031,0.9426352977752686,0.283245325088501,0.1983301937580108,292.98681640625,297.1499938964844,293.1499938964844,0.279400110244751,-5489.58447265625,304.1541442871094,0.9990000128746032,0.4804090857505798,0.3246658146381378,293.16796875,297.1499938964844,293.1499938964844,0.0047136796638369,-1818.661376953125,296.70074462890625,0.5174002051353455,0.050000000745058,0.2302455306053161,291.1659240722656,291.1499938964844,258.0711364746094,257.0516052246094,279.13067626953125,293.16827392578125,290.1639709472656,1.0,0.2463455498218536,0.654138445854187,0.654138445854187,1.0,1.0,-1.183501958847046,0.4736684560775757,0.7098334431648254,0.1878437250852584,0.0,0.0,0.5593226552009583,38.39202117919922,46.0,-25.816518783569336,-13112.646484375,171.4034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,307.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.712890625,18000.0,0.0,0.0,0.3017064332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541993379592896,0.5542052984237671,-5.941894414718263e-06,0.0,0.0003061936877202,0.0,0.0,36.03242492675781,0.0,0.0,0.0,0.3886165022850036,4.0,0.0,1.0
495240,293.1101989746094,297.1499938964844,293.1499938964844,0.1457002311944961,-3115.5263671875,304.14501953125,0.8415330052375793,0.2042684704065323,0.1843752115964889,292.811279296875,297.1499938964844,293.1499938964844,0.0084478119388222,-606.9093017578125,300.48876953125,0.5174002051353455,0.050000000745058,0.0485384538769722,293.091552734375,297.1499938964844,293.1499938964844,0.2191385179758072,-3350.580078125,304.1418762207031,0.9426352977752686,0.283245325088501,0.1983301937580108,292.98681640625,297.1499938964844,293.1499938964844,0.279400110244751,-5489.58447265625,304.1541442871094,0.9990000128746032,0.4804090857505798,0.3246658146381378,293.16796875,297.1499938964844,293.1499938964844,0.0047136796638369,-1818.661376953125,296.70074462890625,0.5174002051353455,0.050000000745058,0.2302455306053161,291.1659240722656,291.1499938964844,258.0711364746094,257.0516052246094,279.13067626953125,293.16827392578125,290.1639709472656,1.0,0.2463455498218536,0.654138445854187,0.654138445854187,1.0,1.0,-1.183501958847046,0.4736684560775757,0.7098334431648254,0.1878437250852584,0.0,0.0,0.5593226552009583,38.39202117919922,46.0,-25.816518783569336,-13112.646484375,171.4034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,307.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.712890625,18000.0,0.0,0.0,0.3017064332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541993379592896,0.5542052984237671,-5.941894414718263e-06,0.0,0.0003061936877202,0.0,0.0,36.03242492675781,0.0,0.0,0.0,0.3886165022850036,4.0,0.0,1.0
495300,293.1102294921875,297.1499938964844,293.1499938964844,0.1462788730859756,-3125.558837890625,304.1448669433594,0.8397274613380432,0.2047628760337829,0.1848424822092056,292.8080444335937,297.1499938964844,293.1499938964844,0.0085432101041078,-611.5408935546875,300.5533447265625,0.5156207084655762,0.050000000745058,0.0485593937337398,293.0914611816406,297.1499938964844,293.1499938964844,0.2200775146484375,-3362.086669921875,304.1416320800781,0.9402720332145692,0.2840020656585693,0.1988763958215713,292.988037109375,297.1499938964844,293.1499938964844,0.2826510667800903,-5542.3134765625,304.1474914550781,0.9990000128746032,0.4822416603565216,0.3277125656604767,293.16571044921875,297.1499938964844,293.1499938964844,0.0047197039239108,-1821.4320068359373,296.6981811523437,0.5156207084655762,0.050000000745058,0.2303448468446731,291.1562194824219,291.1499938964844,258.0525207519531,257.03387451171875,279.1297607421875,293.1659851074219,290.1542663574219,1.0,0.2478004246950149,0.653056263923645,0.653056263923645,1.0,1.0,-1.1885193586349487,0.4754089713096618,0.7131103277206421,0.1886350661516189,0.0,0.0,0.559881329536438,38.99433898925781,46.0,-26.54987335205078,-13157.4814453125,174.15145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,307.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.3008575439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554279625415802,0.5542855262756348,-5.937536116107367e-06,0.0,0.000305332156131,0.0,0.0,36.01753616333008,0.0,0.0,0.0,0.3885889947414398,4.0,0.0,1.0
495360,293.1103210449219,297.1499938964844,293.1499938964844,0.1468536108732223,-3135.50927734375,304.1447448730469,0.8375864028930664,0.2052479684352874,0.1853045970201492,292.804931640625,297.1499938964844,293.1499938964844,0.0086411526426672,-616.23974609375,300.61834716796875,0.5136232376098633,0.050000000745058,0.0485836863517761,293.0914611816406,297.1499938964844,293.1499938964844,0.2210112661123275,-3373.507080078125,304.1414489746094,0.9374231696128844,0.2847469449043274,0.1994168907403946,292.9911193847656,297.1499938964844,293.1499938964844,0.2864196598529815,-5602.8115234375,304.14111328125,0.9990000128746032,0.4836862683296203,0.3312120735645294,293.1636047363281,297.1499938964844,293.1499938964844,0.004726015496999,-1824.30419921875,296.6955871582031,0.5136232376098633,0.050000000745058,0.2304600924253463,291.1465759277344,291.1499938964844,258.03387451171875,257.01611328125,279.1289367675781,293.1638488769531,290.1446228027344,1.0,0.2494407892227172,0.6519405245780945,0.6519405245780945,1.0,1.0,-1.1940903663635254,0.4773684442043304,0.7167218923568726,0.1895384341478347,0.0,0.0,0.5610827207565308,39.68989944458008,49.0,-26.7408390045166,-13208.98828125,177.28102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,307.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.830078125,18000.0,0.0,0.0,0.3001157641410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555877685546875,0.5555936694145203,-5.941541076026624e-06,0.0,0.0003045793564524,0.0,0.0,36.15201568603516,0.0,0.0,0.0,0.3890043199062347,4.0,0.0,1.0
495420,293.1106262207031,297.1499938964844,293.1499938964844,0.147984430193901,-3155.0419921875,304.1446228027344,0.8325216174125671,0.2061905115842819,0.1862124949693679,292.7989196777344,297.1499938964844,293.1499938964844,0.008844431489706,-625.803955078125,300.74969482421875,0.5091571807861328,0.050000000745058,0.0486412532627582,293.0915832519531,297.1499938964844,293.1499938964844,0.2228517681360244,-3395.953125,304.1412353515625,0.9305505156517028,0.2862005531787872,0.2004794925451278,293.0024108886719,297.1499938964844,293.1499938964844,0.2952938973903656,-5743.48681640625,304.1293334960937,0.9990000128746032,0.4854368269443512,0.3393604457378387,293.159912109375,297.1499938964844,293.1499938964844,0.0047392090782523,-1830.2191162109373,296.6903686523437,0.5091571807861328,0.050000000745058,0.2307331562042236,291.1278686523437,291.1499938964844,257.99639892578125,256.98046875,279.1275634765625,293.1601257324219,290.1260681152344,1.0,0.2531954646110534,0.6496269702911377,0.6496269702911377,1.0,1.0,-1.2066324949264526,0.4818388819694519,0.724793553352356,0.1916249543428421,0.0,0.0,0.5653007626533508,41.33004760742188,52.0,-25.94884490966797,-13329.1103515625,184.5735626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,307.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.82421875,18000.0,0.0,0.0,0.2990929186344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617207884788513,0.5617268085479736,-5.97384178036009e-06,0.0,0.0003035412810277,0.0,0.0,36.85538864135742,0.0,0.0,0.0,0.3911130130290985,4.0,0.0,1.0
495480,293.1106262207031,297.1499938964844,293.1499938964844,0.147984430193901,-3155.0419921875,304.1446228027344,0.8325216174125671,0.2061905115842819,0.1862124949693679,292.7989196777344,297.1499938964844,293.1499938964844,0.008844431489706,-625.803955078125,300.74969482421875,0.5091571807861328,0.050000000745058,0.0486412532627582,293.0915832519531,297.1499938964844,293.1499938964844,0.2228517681360244,-3395.953125,304.1412353515625,0.9305505156517028,0.2862005531787872,0.2004794925451278,293.0024108886719,297.1499938964844,293.1499938964844,0.2952938973903656,-5743.48681640625,304.1293334960937,0.9990000128746032,0.4854368269443512,0.3393604457378387,293.159912109375,297.1499938964844,293.1499938964844,0.0047392090782523,-1830.2191162109373,296.6903686523437,0.5091571807861328,0.050000000745058,0.2307331562042236,291.1278686523437,291.1499938964844,257.99639892578125,256.98046875,279.1275634765625,293.1601257324219,290.1260681152344,1.0,0.2531954646110534,0.6496269702911377,0.6496269702911377,1.0,1.0,-1.2066324949264526,0.4818388819694519,0.724793553352356,0.1916249543428421,0.0,0.0,0.5653007626533508,41.33004760742188,52.0,-25.94884490966797,-13329.1103515625,184.5735626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,307.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.82421875,18000.0,0.0,0.0,0.2990929186344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617207884788513,0.5617268085479736,-5.97384178036009e-06,0.0,0.0003035412810277,0.0,0.0,36.85538864135742,0.0,0.0,0.0,0.3911130130290985,4.0,0.0,1.0
495540,293.111083984375,297.1499938964844,293.1499938964844,0.1490822285413742,-3173.941650390625,304.14459228515625,0.8267049789428711,0.2070979326963424,0.187098279595375,292.7933349609375,297.1499938964844,293.1499938964844,0.0090573029592633,-635.5418701171875,300.8827514648437,0.504306972026825,0.050000000745058,0.0487093590199947,293.0919494628906,297.1499938964844,293.1499938964844,0.2246422171592712,-3417.70458984375,304.14117431640625,0.922559380531311,0.2876067459583282,0.2015165537595749,293.0196228027344,297.1499938964844,293.1499938964844,0.3056551516056061,-5905.40771484375,304.1189880371094,0.9990000128746032,0.4856939911842346,0.3487546443939209,293.15692138671875,297.1499938964844,293.1499938964844,0.0047528357245028,-1836.2076416015625,296.6853332519531,0.504306972026825,0.050000000745058,0.2310562282800674,291.11053466796875,291.1499938964844,257.95867919921875,256.9446105957031,279.1265563964844,293.1570739746094,290.10894775390625,1.0,0.2574692964553833,0.6472281217575073,0.6472281217575073,1.0,1.0,-1.220685601234436,0.486901044845581,0.7337846159934998,0.1940070539712906,0.0,0.0,0.5717405080795288,43.26141357421875,55.0,-24.058982849121094,-13468.248046875,193.0992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,307.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.89453125,18000.0,0.0,0.0,0.2988716959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722818970680237,0.572287917137146,-6.037739694875199e-06,0.0,0.0003033167740795,0.0,0.0,38.12876892089844,0.0,0.0,0.0,0.3948587477207184,4.0,0.0,1.0
495600,293.111083984375,297.1499938964844,293.1499938964844,0.1490822285413742,-3173.941650390625,304.14459228515625,0.8267049789428711,0.2070979326963424,0.187098279595375,292.7933349609375,297.1499938964844,293.1499938964844,0.0090573029592633,-635.5418701171875,300.8827514648437,0.504306972026825,0.050000000745058,0.0487093590199947,293.0919494628906,297.1499938964844,293.1499938964844,0.2246422171592712,-3417.70458984375,304.14117431640625,0.922559380531311,0.2876067459583282,0.2015165537595749,293.0196228027344,297.1499938964844,293.1499938964844,0.3056551516056061,-5905.40771484375,304.1189880371094,0.9990000128746032,0.4856939911842346,0.3487546443939209,293.15692138671875,297.1499938964844,293.1499938964844,0.0047528357245028,-1836.2076416015625,296.6853332519531,0.504306972026825,0.050000000745058,0.2310562282800674,291.11053466796875,291.1499938964844,257.95867919921875,256.9446105957031,279.1265563964844,293.1570739746094,290.10894775390625,1.0,0.2574692964553833,0.6472281217575073,0.6472281217575073,1.0,1.0,-1.220685601234436,0.486901044845581,0.7337846159934998,0.1940070539712906,0.0,0.0,0.5717405080795288,43.26141357421875,55.0,-24.058982849121094,-13468.248046875,193.0992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,307.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.89453125,18000.0,0.0,0.0,0.2988716959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722818970680237,0.572287917137146,-6.037739694875199e-06,0.0,0.0003033167740795,0.0,0.0,38.12876892089844,0.0,0.0,0.0,0.3948587477207184,4.0,0.0,1.0
495660,293.11163330078125,297.1499938964844,293.1499938964844,0.1501409858465194,-3192.105224609375,304.1446228027344,0.8203949928283691,0.207973837852478,0.1879633665084839,292.7881774902344,297.1499938964844,293.1499938964844,0.0092795845121145,-645.4065551757812,301.0174255371094,0.4992953240871429,0.050000000745058,0.0487864464521408,293.0924987792969,297.1499938964844,293.1499938964844,0.2263714969158172,-3438.63232421875,304.1412353515625,0.9140181541442872,0.2889685332775116,0.2025286257266998,293.0419006347656,297.1499938964844,293.1499938964844,0.3171840906143188,-6083.24658203125,304.11016845703125,0.9990000128746032,0.4844861626625061,0.3590902984142303,293.1545104980469,297.1499938964844,293.1499938964844,0.0047666504979133,-1842.147705078125,296.6807861328125,0.4992953240871429,0.050000000745058,0.2314219027757644,291.0951232910156,291.1499938964844,257.9206237792969,256.90850830078125,279.12579345703125,293.1546630859375,290.0937805175781,1.0,0.2621422111988067,0.644767701625824,0.644767701625824,1.0,1.0,-1.235876202583313,0.4924034774303436,0.743472695350647,0.1966026872396469,0.0,0.0,0.5801103115081787,45.43960189819336,58.0,-21.43236351013184,-13622.5185546875,202.7015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,307.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.302734375,18000.0,0.0,0.0,0.2996089160442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868877172470093,0.5868938565254211,-6.132274393166881e-06,0.0,0.0003040649462491,0.0,0.0,39.96576690673828,0.0,0.0,0.0,0.4001464247703552,4.0,0.0,1.0
495720,293.11163330078125,297.1499938964844,293.1499938964844,0.1501409858465194,-3192.105224609375,304.1446228027344,0.8203949928283691,0.207973837852478,0.1879633665084839,292.7881774902344,297.1499938964844,293.1499938964844,0.0092795845121145,-645.4065551757812,301.0174255371094,0.4992953240871429,0.050000000745058,0.0487864464521408,293.0924987792969,297.1499938964844,293.1499938964844,0.2263714969158172,-3438.63232421875,304.1412353515625,0.9140181541442872,0.2889685332775116,0.2025286257266998,293.0419006347656,297.1499938964844,293.1499938964844,0.3171840906143188,-6083.24658203125,304.11016845703125,0.9990000128746032,0.4844861626625061,0.3590902984142303,293.1545104980469,297.1499938964844,293.1499938964844,0.0047666504979133,-1842.147705078125,296.6807861328125,0.4992953240871429,0.050000000745058,0.2314219027757644,291.0951232910156,291.1499938964844,257.9206237792969,256.90850830078125,279.12579345703125,293.1546630859375,290.0937805175781,1.0,0.2621422111988067,0.644767701625824,0.644767701625824,1.0,1.0,-1.235876202583313,0.4924034774303436,0.743472695350647,0.1966026872396469,0.0,0.0,0.5801103115081787,45.43960189819336,58.0,-21.43236351013184,-13622.5185546875,202.7015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,307.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.302734375,18000.0,0.0,0.0,0.2996089160442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868877172470093,0.5868938565254211,-6.132274393166881e-06,0.0,0.0003040649462491,0.0,0.0,39.96576690673828,0.0,0.0,0.0,0.4001464247703552,4.0,0.0,1.0
495780,293.1122436523437,297.1499938964844,293.1499938964844,0.1511575430631637,-3209.480712890625,304.14471435546875,0.8137335777282715,0.2088226824998855,0.1888103038072586,292.7833557128906,297.1499938964844,293.1499938964844,0.009511231444776,-655.3606567382812,301.1537475585937,0.4942547380924225,0.050000000745058,0.0488711334764957,293.0931701660156,297.1499938964844,293.1499938964844,0.2280329465866089,-3458.66259765625,304.1413879394531,0.9055227637290956,0.2902903854846954,0.2035176008939743,293.0685729980469,297.1499938964844,293.1499938964844,0.3296064734458923,-6272.50439453125,304.102783203125,0.9990000128746032,0.4818254709243774,0.3701124787330627,293.1526184082031,297.1499938964844,293.1499938964844,0.0047805709764361,-1847.9840087890625,296.6770324707031,0.4942547380924225,0.050000000745058,0.2318236231803894,291.0820007324219,291.1499938964844,257.88214111328125,256.8720703125,279.125244140625,293.1527099609375,290.0809020996094,1.0,0.2671130001544952,0.6422634124755859,0.6422634124755859,1.0,1.0,-1.2518938779830933,0.498219758272171,0.7536741495132446,0.1993427574634552,0.0,0.0,0.5900788307189941,47.825775146484375,61.0,-18.28899383544922,-13788.7900390625,213.2446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.51953125,18000.0,0.0,0.0,0.3013826608657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60508793592453,0.6050941944122314,-6.256371761992341e-06,0.0,0.0003058650763705,0.0,0.0,42.362674713134766,0.0,0.0,0.0,0.4068629741668701,4.0,0.0,1.0
495840,293.1122436523437,297.1499938964844,293.1499938964844,0.1511575430631637,-3209.480712890625,304.14471435546875,0.8137335777282715,0.2088226824998855,0.1888103038072586,292.7833557128906,297.1499938964844,293.1499938964844,0.009511231444776,-655.3606567382812,301.1537475585937,0.4942547380924225,0.050000000745058,0.0488711334764957,293.0931701660156,297.1499938964844,293.1499938964844,0.2280329465866089,-3458.66259765625,304.1413879394531,0.9055227637290956,0.2902903854846954,0.2035176008939743,293.0685729980469,297.1499938964844,293.1499938964844,0.3296064734458923,-6272.50439453125,304.102783203125,0.9990000128746032,0.4818254709243774,0.3701124787330627,293.1526184082031,297.1499938964844,293.1499938964844,0.0047805709764361,-1847.9840087890625,296.6770324707031,0.4942547380924225,0.050000000745058,0.2318236231803894,291.0820007324219,291.1499938964844,257.88214111328125,256.8720703125,279.125244140625,293.1527099609375,290.0809020996094,1.0,0.2671130001544952,0.6422634124755859,0.6422634124755859,1.0,1.0,-1.2518938779830933,0.498219758272171,0.7536741495132446,0.1993427574634552,0.0,0.0,0.5900788307189941,47.825775146484375,61.0,-18.28899383544922,-13788.7900390625,213.2446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.51953125,18000.0,0.0,0.0,0.3013826608657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60508793592453,0.6050941944122314,-6.256371761992341e-06,0.0,0.0003058650763705,0.0,0.0,42.362674713134766,0.0,0.0,0.0,0.4068629741668701,4.0,0.0,1.0
495900,293.112548828125,297.1499938964844,293.1499938964844,0.1516495198011398,-3217.865234375,304.144775390625,0.810284435749054,0.2092384248971939,0.1892279237508773,292.7810974121094,297.1499938964844,293.1499938964844,0.0096306102350354,-660.3624877929688,301.2225036621094,0.4917405247688293,0.050000000745058,0.0489159487187862,293.0934753417969,297.1499938964844,293.1499938964844,0.2288392037153244,-3468.35595703125,304.1414794921875,0.9014740586280824,0.2909489572048187,0.204005941748619,293.0834350585937,297.1499938964844,293.1499938964844,0.3360787332057953,-6370.22509765625,304.099609375,0.9990000128746032,0.4799372255802154,0.3758141696453094,293.1517944335937,297.1499938964844,293.1499938964844,0.0047875884920358,-1850.862548828125,296.67559814453125,0.4917405247688293,0.050000000745058,0.2320362031459808,291.076416015625,291.1499938964844,257.8627014160156,256.8537292480469,279.1250305175781,293.1518859863281,290.075439453125,1.0,0.2696836292743683,0.6409985423088074,0.6409985423088074,1.0,1.0,-1.260134220123291,0.5012131333351135,0.7589210271835327,0.2007489949464798,0.0,0.0,0.5955536961555481,49.086158752441406,61.0,-16.571544647216797,-13875.63671875,218.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,307.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.888671875,18000.0,0.0,0.0,0.3026637434959411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153797507286072,0.6153860688209534,-6.329112238745438e-06,0.0,0.0003071652317885,0.0,0.0,43.76976776123047,0.0,0.0,0.0,0.4107163548469543,4.0,0.0,1.0
495960,293.1128845214844,297.1499938964844,293.1499938964844,0.1521307080984115,-3226.05029296875,304.1448669433594,0.8067574501037598,0.2096493393182754,0.1896421611309051,292.77886962890625,297.1499938964844,293.1499938964844,0.0097524095326662,-665.3778686523438,301.29168701171875,0.489233136177063,0.050000000745058,0.048962153494358,293.09356689453125,297.1499938964844,293.1499938964844,0.22965869307518,-3478.20166015625,304.1415405273437,0.8975161910057068,0.2916488647460937,0.2045129984617233,293.09942626953125,297.1499938964844,293.1499938964844,0.3426807224750519,-6469.31201171875,304.0967712402344,0.9990000128746032,0.477641761302948,0.3816030621528625,293.1510314941406,297.1499938964844,293.1499938964844,0.0047946814447641,-1853.726318359375,296.6745300292969,0.489233136177063,0.050000000745058,0.2322553694248199,291.0714416503906,291.1499938964844,257.8431396484375,256.8352966308594,279.1248474121094,293.151123046875,290.07061767578125,1.0,0.2722983360290527,0.6397258639335632,0.6397258639335632,1.0,1.0,-1.2685072422027588,0.5042543411254883,0.7642528414726257,0.2021739184856414,0.0,0.0,0.6012918949127197,50.384552001953125,64.0,-14.80880069732666,-13964.6796875,224.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448181152344,307.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.263671875,18000.0,0.0,0.0,0.3042000234127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263639330863953,0.626370370388031,-6.408631179510849e-06,0.0,0.0003087243530899,0.0,0.0,45.31287384033203,0.0,0.0,0.0,0.4148698151111603,4.0,0.0,1.0
496020,293.11334228515625,297.1499938964844,293.1499938964844,0.153079554438591,-3242.1474609375,304.1449890136719,0.7996208667755127,0.2104921191930771,0.190480574965477,292.7746276855469,297.1499938964844,293.1499938964844,0.0100034847855567,-675.4437255859375,301.4313049316406,0.484201043844223,0.050000000745058,0.0490583255887031,293.0941162109375,297.1499938964844,293.1499938964844,0.2312708348035812,-3497.515380859375,304.1416931152344,0.8897150158882141,0.2929688096046448,0.2055319249629974,293.1342163085937,297.1499938964844,293.1499938964844,0.356198787689209,-6670.4443359375,304.0920104980469,0.9990000128746032,0.4718755483627319,0.3933798670768738,293.1495056152344,297.1499938964844,293.1499938964844,0.0048093134537339,-1859.48388671875,296.6738586425781,0.484201043844223,0.050000000745058,0.2327115684747696,291.0635070800781,291.1499938964844,257.8035888671875,256.798095703125,279.12451171875,293.14959716796875,290.0629577636719,1.0,0.2776288986206054,0.6371597647666931,0.6371597647666931,1.0,1.0,-1.2855360507965088,0.5104307532310486,0.7751052975654602,0.2050531953573227,0.0,0.0,0.6133858561515808,53.08387756347656,67.0,-11.167582511901855,-14148.4033203125,236.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,307.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17777.265625,18000.0,0.0,0.0,0.3080000877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501169800758362,0.6501235961914062,-6.586871677427553e-06,0.0,0.0003125809307675,0.0,0.0,48.79767990112305,0.0,0.0,0.0,0.4239885807037353,4.0,0.0,1.0
496080,293.11334228515625,297.1499938964844,293.1499938964844,0.153079554438591,-3242.1474609375,304.1449890136719,0.7996208667755127,0.2104921191930771,0.190480574965477,292.7746276855469,297.1499938964844,293.1499938964844,0.0100034847855567,-675.4437255859375,301.4313049316406,0.484201043844223,0.050000000745058,0.0490583255887031,293.0941162109375,297.1499938964844,293.1499938964844,0.2312708348035812,-3497.515380859375,304.1416931152344,0.8897150158882141,0.2929688096046448,0.2055319249629974,293.1342163085937,297.1499938964844,293.1499938964844,0.356198787689209,-6670.4443359375,304.0920104980469,0.9990000128746032,0.4718755483627319,0.3933798670768738,293.1495056152344,297.1499938964844,293.1499938964844,0.0048093134537339,-1859.48388671875,296.6738586425781,0.484201043844223,0.050000000745058,0.2327115684747696,291.0635070800781,291.1499938964844,257.8035888671875,256.798095703125,279.12451171875,293.14959716796875,290.0629577636719,1.0,0.2776288986206054,0.6371597647666931,0.6371597647666931,1.0,1.0,-1.2855360507965088,0.5104307532310486,0.7751052975654602,0.2050531953573227,0.0,0.0,0.6133858561515808,53.08387756347656,67.0,-11.167582511901855,-14148.4033203125,236.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,307.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17777.265625,18000.0,0.0,0.0,0.3080000877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501169800758362,0.6501235961914062,-6.586871677427553e-06,0.0,0.0003125809307675,0.0,0.0,48.79767990112305,0.0,0.0,0.0,0.4239885807037353,4.0,0.0,1.0
496140,293.1141967773437,297.1499938964844,293.1499938964844,0.1539603322744369,-3257.01220703125,304.14520263671875,0.792566180229187,0.2112477570772171,0.1912846565246582,292.77069091796875,297.1499938964844,293.1499938964844,0.0102637028321623,-685.4968872070312,301.5722961425781,0.4790299832820892,0.050000000745058,0.0491592809557914,293.0955810546875,297.1499938964844,293.1499938964844,0.2326438277959823,-3513.833740234375,304.1421813964844,0.8819108605384827,0.2940872609615326,0.2064120471477508,293.1720886230469,297.1499938964844,293.1499938964844,0.3700594305992126,-6874.39404296875,304.0882873535156,0.9990000128746032,0.4645981788635254,0.4053740203380584,293.14776611328125,297.1499938964844,293.1499938964844,0.0048250793479382,-1865.4456787109373,296.676025390625,0.4790299832820892,0.050000000745058,0.2331904619932174,291.0585021972656,291.1499938964844,257.7633972167969,256.76043701171875,279.124267578125,293.1478881835937,290.0582580566406,1.0,0.283043771982193,0.6345731616020203,0.6345731616020203,1.0,1.0,-1.3026511669158936,0.5166098475456238,0.7860413789749146,0.2079043388366699,0.0,0.0,0.6259531378746033,55.909366607666016,55.0,-7.099839210510254,-14337.30078125,249.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140625,307.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17757.2578125,18000.0,0.0,0.0,0.3126773834228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756588220596313,0.6756656169891357,-6.78797778164153e-06,0.0,0.0003173277946189,0.0,0.0,52.777679443359375,0.0,0.0,0.0,0.4339905977249145,4.0,0.0,1.0
496200,293.1141967773437,297.1499938964844,293.1499938964844,0.1539603322744369,-3257.01220703125,304.14520263671875,0.792566180229187,0.2112477570772171,0.1912846565246582,292.77069091796875,297.1499938964844,293.1499938964844,0.0102637028321623,-685.4968872070312,301.5722961425781,0.4790299832820892,0.050000000745058,0.0491592809557914,293.0955810546875,297.1499938964844,293.1499938964844,0.2326438277959823,-3513.833740234375,304.1421813964844,0.8819108605384827,0.2940872609615326,0.2064120471477508,293.1720886230469,297.1499938964844,293.1499938964844,0.3700594305992126,-6874.39404296875,304.0882873535156,0.9990000128746032,0.4645981788635254,0.4053740203380584,293.14776611328125,297.1499938964844,293.1499938964844,0.0048250793479382,-1865.4456787109373,296.676025390625,0.4790299832820892,0.050000000745058,0.2331904619932174,291.0585021972656,291.1499938964844,257.7633972167969,256.76043701171875,279.124267578125,293.1478881835937,290.0582580566406,1.0,0.283043771982193,0.6345731616020203,0.6345731616020203,1.0,1.0,-1.3026511669158936,0.5166098475456238,0.7860413789749146,0.2079043388366699,0.0,0.0,0.6259531378746033,55.909366607666016,55.0,-7.099839210510254,-14337.30078125,249.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140625,307.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17757.2578125,18000.0,0.0,0.0,0.3126773834228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756588220596313,0.6756656169891357,-6.78797778164153e-06,0.0,0.0003173277946189,0.0,0.0,52.777679443359375,0.0,0.0,0.0,0.4339905977249145,4.0,0.0,1.0
496260,293.114990234375,297.1499938964844,293.1499938964844,0.1544607728719711,-3265.042236328125,304.14599609375,0.7938597202301025,0.2119942456483841,0.1919381618499755,292.767822265625,297.1499938964844,293.1499938964844,0.0104859750717878,-693.1376953125,301.7151184082031,0.4792675971984863,0.050000000745058,0.0491546057164669,293.096923828125,297.1499938964844,293.1499938964844,0.2334930598735809,-3523.491943359375,304.1434020996094,0.8834171295166016,0.2951906025409698,0.2071693241596222,293.2027587890625,297.1499938964844,293.1499938964844,0.3703658878803253,-6868.71533203125,304.1090087890625,0.9990000128746032,0.4577831625938415,0.4048311412334442,293.1454162597656,297.1499938964844,293.1499938964844,0.004830609075725,-1866.43017578125,296.6905212402344,0.4792675971984863,0.050000000745058,0.233168289065361,291.0710754394531,291.1499938964844,257.72247314453125,256.7222900390625,279.12945556640625,293.14556884765625,290.0743408203125,1.0,0.282513290643692,0.6327479481697083,0.6327479481697083,1.0,1.0,-1.3036715984344482,0.5161645412445068,0.7875071167945862,0.2074043899774551,0.0,0.0,0.6361091136932373,55.8105354309082,43.0,22.638887405395508,-14424.1689453125,249.57351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239685058594,307.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.46875,18000.0,0.0,0.0,0.3179205954074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002092003822327,0.7002162337303162,-6.997891887294827e-06,0.0,0.0003226489934604,0.0,0.0,56.88692855834961,0.0,0.0,0.0,0.4437732100486755,4.0,0.0,1.0
496320,293.114990234375,297.1499938964844,293.1499938964844,0.1544607728719711,-3265.042236328125,304.14599609375,0.7938597202301025,0.2119942456483841,0.1919381618499755,292.767822265625,297.1499938964844,293.1499938964844,0.0104859750717878,-693.1376953125,301.7151184082031,0.4792675971984863,0.050000000745058,0.0491546057164669,293.096923828125,297.1499938964844,293.1499938964844,0.2334930598735809,-3523.491943359375,304.1434020996094,0.8834171295166016,0.2951906025409698,0.2071693241596222,293.2027587890625,297.1499938964844,293.1499938964844,0.3703658878803253,-6868.71533203125,304.1090087890625,0.9990000128746032,0.4577831625938415,0.4048311412334442,293.1454162597656,297.1499938964844,293.1499938964844,0.004830609075725,-1866.43017578125,296.6905212402344,0.4792675971984863,0.050000000745058,0.233168289065361,291.0710754394531,291.1499938964844,257.72247314453125,256.7222900390625,279.12945556640625,293.14556884765625,290.0743408203125,1.0,0.282513290643692,0.6327479481697083,0.6327479481697083,1.0,1.0,-1.3036715984344482,0.5161645412445068,0.7875071167945862,0.2074043899774551,0.0,0.0,0.6361091136932373,55.8105354309082,43.0,22.638887405395508,-14424.1689453125,249.57351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239685058594,307.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.46875,18000.0,0.0,0.0,0.3179205954074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002092003822327,0.7002162337303162,-6.997891887294827e-06,0.0,0.0003226489934604,0.0,0.0,56.88692855834961,0.0,0.0,0.0,0.4437732100486755,4.0,0.0,1.0
496380,293.115234375,297.1499938964844,293.1499938964844,0.1545611470937729,-3265.801025390625,304.14715576171875,0.8027518391609192,0.2128338664770126,0.192573681473732,292.7651062011719,297.1499938964844,293.1499938964844,0.0106638558208942,-697.9830322265625,301.8637084960937,0.4842806756496429,0.050000000745058,0.0490566939115524,293.09765625,297.1499938964844,293.1499938964844,0.2337322980165481,-3525.404541015625,304.14520263671875,0.8933808207511902,0.2963887751102447,0.2079105824232101,293.20770263671875,297.1499938964844,293.1499938964844,0.357636034488678,-6666.93701171875,304.14410400390625,0.9990000128746032,0.4553856551647186,0.393192857503891,293.1428527832031,297.1499938964844,293.1499938964844,0.0048215230926871,-1860.193115234375,296.7241516113281,0.4842806756496429,0.050000000745058,0.2327038347721099,291.1146545410156,291.1499938964844,257.6807556152344,256.6835327148437,279.13641357421875,293.1430053710937,290.11944580078125,1.0,0.2774843275547027,0.6317334771156311,0.6317334771156311,1.0,1.0,-1.2906843423843384,0.5101099014282227,0.7805744409561157,0.2039698809385299,0.0,0.0,0.6380799412727356,53.12846755981445,31.0,54.74062347412109,-14369.8125,238.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1176452636719,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.82421875,18000.0,0.0,0.0,0.3229363560676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7115586996078491,0.7115658521652222,-7.125348929548636e-06,0.0,0.0003277393407188,0.0,0.0,59.04525375366211,0.0,0.0,0.0,0.4485528767108917,4.0,0.0,1.0
496440,293.115234375,297.1499938964844,293.1499938964844,0.1545611470937729,-3265.801025390625,304.14715576171875,0.8027518391609192,0.2128338664770126,0.192573681473732,292.7651062011719,297.1499938964844,293.1499938964844,0.0106638558208942,-697.9830322265625,301.8637084960937,0.4842806756496429,0.050000000745058,0.0490566939115524,293.09765625,297.1499938964844,293.1499938964844,0.2337322980165481,-3525.404541015625,304.14520263671875,0.8933808207511902,0.2963887751102447,0.2079105824232101,293.20770263671875,297.1499938964844,293.1499938964844,0.357636034488678,-6666.93701171875,304.14410400390625,0.9990000128746032,0.4553856551647186,0.393192857503891,293.1428527832031,297.1499938964844,293.1499938964844,0.0048215230926871,-1860.193115234375,296.7241516113281,0.4842806756496429,0.050000000745058,0.2327038347721099,291.1146545410156,291.1499938964844,257.6807556152344,256.6835327148437,279.13641357421875,293.1430053710937,290.11944580078125,1.0,0.2774843275547027,0.6317334771156311,0.6317334771156311,1.0,1.0,-1.2906843423843384,0.5101099014282227,0.7805744409561157,0.2039698809385299,0.0,0.0,0.6380799412727356,53.12846755981445,31.0,54.74062347412109,-14369.8125,238.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1176452636719,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.82421875,18000.0,0.0,0.0,0.3229363560676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7115586996078491,0.7115658521652222,-7.125348929548636e-06,0.0,0.0003277393407188,0.0,0.0,59.04525375366211,0.0,0.0,0.0,0.4485528767108917,4.0,0.0,1.0
496500,293.1151123046875,297.1499938964844,293.1499938964844,0.1545582413673401,-3265.224365234375,304.1476745605469,0.8096699118614197,0.2132972776889801,0.1929042488336563,292.7631225585937,297.1499938964844,293.1499938964844,0.0107458997517824,-699.9031372070312,301.9405212402344,0.4882043600082397,0.050000000745058,0.0489813797175884,293.09771728515625,297.1499938964844,293.1499938964844,0.2337674051523208,-3525.318115234375,304.14599609375,0.9012447595596312,0.297038733959198,0.2082949578762054,293.1994323730469,297.1499938964844,293.1499938964844,0.3473703861236572,-6507.69189453125,304.163818359375,0.9990000128746032,0.4562709033489227,0.3839994370937347,293.1414794921875,297.1499938964844,293.1499938964844,0.0048137651756405,-1855.6029052734373,296.7443542480469,0.4882043600082397,0.050000000745058,0.2323465794324875,291.1413879394531,291.1499938964844,257.6595458984375,256.6639404296875,279.1399841308594,293.1416320800781,290.146728515625,1.0,0.2735662758350372,0.6314995884895325,0.6314995884895325,1.0,1.0,-1.2799899578094482,0.5054231882095337,0.7745668292045593,0.2014037668704986,0.0,0.0,0.6359873414039612,51.05528259277344,31.0,66.13365173339844,-14296.2275390625,230.23556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103210449219,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.3250867128372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109693288803101,0.7109764814376831,-7.138366981962463e-06,0.0,0.0003299216623418,0.0,0.0,59.058589935302734,0.0,0.0,0.0,0.4484478533267975,4.0,0.0,1.0
496560,293.1148376464844,297.1499938964844,293.1499938964844,0.1545342355966568,-3264.266357421875,304.14813232421875,0.817879855632782,0.2137893587350845,0.1932477205991745,292.760498046875,297.1499938964844,293.1499938964844,0.0108255306258797,-701.5977783203125,302.0194702148437,0.4930585026741028,0.050000000745058,0.0488921217620372,293.0975952148437,297.1499938964844,293.1499938964844,0.2337686121463775,-3524.81884765625,304.146728515625,0.9114413261413574,0.2977244257926941,0.208693727850914,293.1839599609375,297.1499938964844,293.1499938964844,0.3348262906074524,-6313.94580078125,304.1841125488281,0.9990000128746032,0.4586776494979858,0.3728098571300506,293.1400146484375,297.1499938964844,293.1499938964844,0.0048044212162494,-1850.28759765625,296.766357421875,0.4930585026741028,0.050000000745058,0.2319231778383255,291.1706237792969,291.1499938964844,257.6381530761719,256.6441955566406,279.1434020996094,293.14019775390625,290.1763916015625,1.0,0.2688345909118652,0.6314289569854736,0.6314289569854736,1.0,1.0,-1.2668359279632568,0.4997738599777221,0.7670620679855347,0.1983460485935211,0.0,0.0,0.6316956877708435,48.59255599975586,34.0,75.0225601196289,-14194.123046875,220.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1380920410156,307.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.705078125,18000.0,0.0,0.0,0.3268657922744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058618664741516,0.7058690190315247,-7.113828360161278e-06,0.0,0.0003317272348795,0.0,0.0,58.29176712036133,0.0,0.0,0.0,0.4465321004390716,4.0,0.0,1.0
