time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1142883300781,297.1499938964844,293.1499938964844,0.1547300219535827,-3266.78515625,304.1484069824219,0.8291981220245361,0.2147967666387558,0.1940390169620514,292.75408935546875,297.1499938964844,293.1499938964844,0.0110230706632137,-706.6411743164062,302.1793212890625,0.4997135102748871,0.050000000745058,0.0487795919179916,293.0971374511719,297.1499938964844,293.1499938964844,0.2341140359640121,-3528.28173828125,304.1471862792969,0.9270776510238647,0.2991455197334289,0.2095894664525985,293.1403503417969,297.1499938964844,293.1499938964844,0.317750483751297,-6053.2177734375,304.20050048828125,0.9990000128746032,0.4666403234004974,0.3582024574279785,293.1371765136719,297.1499938964844,293.1499938964844,0.0047927368432283,-1843.0130615234373,296.8049011230469,0.4997135102748871,0.050000000745058,0.2313893884420395,291.2184753417969,291.1499938964844,257.5945739746094,256.6041564941406,279.1443786621094,293.1373291015625,290.22100830078125,1.0,0.2633056938648224,0.6309496760368347,0.6309496760368347,1.0,1.0,-1.2505435943603516,0.4926586449146271,0.7578849196434021,0.1943102777004242,0.0,0.0,0.618955671787262,45.49239349365234,37.0,58.18159484863281,-14017.4853515625,207.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909240722656,307.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.798828125,18000.0,0.0,0.0,0.3291165828704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835116147994995,0.6835185885429382,-6.957621280889725e-06,0.0,0.0003340114781167,0.0,0.0,54.7071647644043,0.0,0.0,0.0,0.4379363358020782,4.0,0.0,1.0
496680,293.1142883300781,297.1499938964844,293.1499938964844,0.1547300219535827,-3266.78515625,304.1484069824219,0.8291981220245361,0.2147967666387558,0.1940390169620514,292.75408935546875,297.1499938964844,293.1499938964844,0.0110230706632137,-706.6411743164062,302.1793212890625,0.4997135102748871,0.050000000745058,0.0487795919179916,293.0971374511719,297.1499938964844,293.1499938964844,0.2341140359640121,-3528.28173828125,304.1471862792969,0.9270776510238647,0.2991455197334289,0.2095894664525985,293.1403503417969,297.1499938964844,293.1499938964844,0.317750483751297,-6053.2177734375,304.20050048828125,0.9990000128746032,0.4666403234004974,0.3582024574279785,293.1371765136719,297.1499938964844,293.1499938964844,0.0047927368432283,-1843.0130615234373,296.8049011230469,0.4997135102748871,0.050000000745058,0.2313893884420395,291.2184753417969,291.1499938964844,257.5945739746094,256.6041564941406,279.1443786621094,293.1373291015625,290.22100830078125,1.0,0.2633056938648224,0.6309496760368347,0.6309496760368347,1.0,1.0,-1.2505435943603516,0.4926586449146271,0.7578849196434021,0.1943102777004242,0.0,0.0,0.618955671787262,45.49239349365234,37.0,58.18159484863281,-14017.4853515625,207.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909240722656,307.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.798828125,18000.0,0.0,0.0,0.3291165828704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835116147994995,0.6835185885429382,-6.957621280889725e-06,0.0,0.0003340114781167,0.0,0.0,54.7071647644043,0.0,0.0,0.0,0.4379363358020782,4.0,0.0,1.0
496740,293.11383056640625,297.1499938964844,293.1499938964844,0.1553750485181808,-3277.514404296875,304.1478576660156,0.8367149829864502,0.215793564915657,0.1948812454938888,292.74774169921875,297.1499938964844,293.1499938964844,0.0112705575302243,-714.0437622070312,302.3353576660156,0.5039401054382324,0.050000000745058,0.0487145967781543,293.0965881347656,297.1499938964844,293.1499938964844,0.2351534962654113,-3540.66552734375,304.1463928222656,0.9376458525657654,0.3005980253219604,0.2105505466461181,293.0965881347656,297.1499938964844,293.1499938964844,0.3075259029865265,-5899.86083984375,304.2004089355469,0.9990000128746032,0.4757699370384216,0.3494883179664612,293.13385009765625,297.1499938964844,293.1499938964844,0.0047937631607055,-1842.3642578125,296.8269348144531,0.5039401054382324,0.050000000745058,0.2310810834169387,291.23345947265625,291.1499938964844,257.54998779296875,256.5633850097656,279.142578125,293.1340637207031,290.23394775390625,1.0,0.2600792348384857,0.6301317811012268,0.6301317811012268,1.0,1.0,-1.2417972087860107,0.4885946810245514,0.7532025575637817,0.1918943077325821,0.0,0.0,0.6065940260887146,43.713375091552734,40.0,25.657304763793945,-13894.1123046875,201.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,307.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18240.72265625,18000.0,0.0,0.0,0.3296773731708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574473977088928,0.6574541330337524,-6.749886779289227e-06,0.0,0.0003345806035213,0.0,0.0,50.54829406738281,0.0,0.0,0.0,0.4277929663658142,4.0,0.0,1.0
496800,293.11383056640625,297.1499938964844,293.1499938964844,0.1553750485181808,-3277.514404296875,304.1478576660156,0.8367149829864502,0.215793564915657,0.1948812454938888,292.74774169921875,297.1499938964844,293.1499938964844,0.0112705575302243,-714.0437622070312,302.3353576660156,0.5039401054382324,0.050000000745058,0.0487145967781543,293.0965881347656,297.1499938964844,293.1499938964844,0.2351534962654113,-3540.66552734375,304.1463928222656,0.9376458525657654,0.3005980253219604,0.2105505466461181,293.0965881347656,297.1499938964844,293.1499938964844,0.3075259029865265,-5899.86083984375,304.2004089355469,0.9990000128746032,0.4757699370384216,0.3494883179664612,293.13385009765625,297.1499938964844,293.1499938964844,0.0047937631607055,-1842.3642578125,296.8269348144531,0.5039401054382324,0.050000000745058,0.2310810834169387,291.23345947265625,291.1499938964844,257.54998779296875,256.5633850097656,279.142578125,293.1340637207031,290.23394775390625,1.0,0.2600792348384857,0.6301317811012268,0.6301317811012268,1.0,1.0,-1.2417972087860107,0.4885946810245514,0.7532025575637817,0.1918943077325821,0.0,0.0,0.6065940260887146,43.713375091552734,40.0,25.657304763793945,-13894.1123046875,201.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,307.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18240.72265625,18000.0,0.0,0.0,0.3296773731708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574473977088928,0.6574541330337524,-6.749886779289227e-06,0.0,0.0003345806035213,0.0,0.0,50.54829406738281,0.0,0.0,0.0,0.4277929663658142,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1562142670154571,-3291.78173828125,304.14715576171875,0.841020405292511,0.2167334705591201,0.1957014501094818,292.7417297363281,297.1499938964844,293.1499938964844,0.0115549089387059,-722.853759765625,302.4901428222656,0.5060673952102661,0.050000000745058,0.0486837476491928,293.0966491699219,297.1499938964844,293.1499938964844,0.2364864945411682,-3556.766845703125,304.1453552246094,0.9435867071151732,0.3019374012947082,0.2114825546741485,293.060791015625,297.1499938964844,293.1499938964844,0.302423357963562,-5826.28515625,304.19195556640625,0.9990000128746032,0.4844023883342743,0.3452756106853485,293.1298217773437,297.1499938964844,293.1499938964844,0.0048039224930107,-1846.0399169921875,296.8423767089844,0.5060673952102661,0.050000000745058,0.230934739112854,291.2313842773437,291.1499938964844,257.5039978027344,256.5215148925781,279.1396484375,293.1300964355469,290.23046875,1.0,0.2587126791477203,0.6289545893669128,0.6289545893669128,1.0,1.0,-1.2386289834976196,0.4867357909679413,0.751893162727356,0.1905886530876159,0.0,0.0,0.5957311391830444,42.88321304321289,43.0,0.5517557859420776,-13825.333984375,198.2501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.068359375,18000.0,0.0,0.0,0.3288126587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335949897766113,0.6336015462875366,-6.557085725944489e-06,0.0,0.0003337030648253,0.0,0.0,46.89829635620117,0.0,0.0,0.0,0.4185503125190735,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1562142670154571,-3291.78173828125,304.14715576171875,0.841020405292511,0.2167334705591201,0.1957014501094818,292.7417297363281,297.1499938964844,293.1499938964844,0.0115549089387059,-722.853759765625,302.4901428222656,0.5060673952102661,0.050000000745058,0.0486837476491928,293.0966491699219,297.1499938964844,293.1499938964844,0.2364864945411682,-3556.766845703125,304.1453552246094,0.9435867071151732,0.3019374012947082,0.2114825546741485,293.060791015625,297.1499938964844,293.1499938964844,0.302423357963562,-5826.28515625,304.19195556640625,0.9990000128746032,0.4844023883342743,0.3452756106853485,293.1298217773437,297.1499938964844,293.1499938964844,0.0048039224930107,-1846.0399169921875,296.8423767089844,0.5060673952102661,0.050000000745058,0.230934739112854,291.2313842773437,291.1499938964844,257.5039978027344,256.5215148925781,279.1396484375,293.1300964355469,290.23046875,1.0,0.2587126791477203,0.6289545893669128,0.6289545893669128,1.0,1.0,-1.2386289834976196,0.4867357909679413,0.751893162727356,0.1905886530876159,0.0,0.0,0.5957311391830444,42.88321304321289,43.0,0.5517557859420776,-13825.333984375,198.2501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.068359375,18000.0,0.0,0.0,0.3288126587867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335949897766113,0.6336015462875366,-6.557085725944489e-06,0.0,0.0003337030648253,0.0,0.0,46.89829635620117,0.0,0.0,0.0,0.4185503125190735,4.0,0.0,1.0
496980,293.1136474609375,297.1499938964844,293.1499938964844,0.1572141051292419,-3308.90478515625,304.1464538574219,0.8426045179367065,0.2176678925752639,0.1965359896421432,292.7357177734375,297.1499938964844,293.1499938964844,0.0118742790073156,-732.7606811523438,302.6456604003906,0.5063674449920654,0.050000000745058,0.0486794859170913,293.09674072265625,297.1499938964844,293.1499938964844,0.2380317896604538,-3575.502685546875,304.14434814453125,0.945736289024353,0.3032686114311218,0.2124030441045761,293.0362243652344,297.1499938964844,293.1499938964844,0.301469624042511,-5816.91162109375,304.17950439453125,0.9990000128746032,0.4916601777076721,0.3446905016899109,293.1252746582031,297.1499938964844,293.1499938964844,0.0048211649991571,-1852.93505859375,296.85430908203125,0.5063674449920654,0.050000000745058,0.2309145182371139,291.2179870605469,291.1499938964844,257.45635986328125,256.4782409667969,279.13641357421875,293.12554931640625,290.2162780761719,1.0,0.2588408291339874,0.6274352669715881,0.6274352669715881,1.0,1.0,-1.240002155303955,0.4866394698619842,0.7533626556396484,0.1901470422744751,0.0,0.0,0.5874770283699036,42.79415893554688,46.0,-16.198518753051758,-13806.8427734375,198.5226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,307.7164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.333984375,18000.0,0.0,0.0,0.3269031941890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146268844604492,0.6146332621574402,-6.402290182450088e-06,0.0,0.0003317651862744,0.0,0.0,44.10323333740234,0.0,0.0,0.0,0.4112406075000763,4.0,0.0,1.0
497040,293.1136474609375,297.1499938964844,293.1499938964844,0.1572141051292419,-3308.90478515625,304.1464538574219,0.8426045179367065,0.2176678925752639,0.1965359896421432,292.7357177734375,297.1499938964844,293.1499938964844,0.0118742790073156,-732.7606811523438,302.6456604003906,0.5063674449920654,0.050000000745058,0.0486794859170913,293.09674072265625,297.1499938964844,293.1499938964844,0.2380317896604538,-3575.502685546875,304.14434814453125,0.945736289024353,0.3032686114311218,0.2124030441045761,293.0362243652344,297.1499938964844,293.1499938964844,0.301469624042511,-5816.91162109375,304.17950439453125,0.9990000128746032,0.4916601777076721,0.3446905016899109,293.1252746582031,297.1499938964844,293.1499938964844,0.0048211649991571,-1852.93505859375,296.85430908203125,0.5063674449920654,0.050000000745058,0.2309145182371139,291.2179870605469,291.1499938964844,257.45635986328125,256.4782409667969,279.13641357421875,293.12554931640625,290.2162780761719,1.0,0.2588408291339874,0.6274352669715881,0.6274352669715881,1.0,1.0,-1.240002155303955,0.4866394698619842,0.7533626556396484,0.1901470422744751,0.0,0.0,0.5874770283699036,42.79415893554688,46.0,-16.198518753051758,-13806.8427734375,198.5226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,307.7164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.333984375,18000.0,0.0,0.0,0.3269031941890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146268844604492,0.6146332621574402,-6.402290182450088e-06,0.0,0.0003317651862744,0.0,0.0,44.10323333740234,0.0,0.0,0.0,0.4112406075000763,4.0,0.0,1.0
497100,293.1136169433594,297.1499938964844,293.1499938964844,0.1577537208795547,-3318.154541015625,304.1461181640625,0.8425257205963135,0.2181325703859329,0.1969591975212097,292.7326965332031,297.1499938964844,293.1499938964844,0.0120463585481047,-738.0276489257812,302.72412109375,0.5059347152709961,0.050000000745058,0.0486856214702129,293.0967712402344,297.1499938964844,293.1499938964844,0.2388692051172256,-3585.65087890625,304.14385986328125,0.9456506371498108,0.3039362132549286,0.2128718942403793,293.0281677246094,297.1499938964844,293.1499938964844,0.302291065454483,-5832.15673828125,304.1726379394531,0.9990000128746032,0.4946869313716888,0.3455347418785095,293.1229248046875,297.1499938964844,293.1499938964844,0.0048317927867174,-1857.247314453125,296.8597106933594,0.5059347152709961,0.050000000745058,0.2309436202049255,291.20880126953125,291.1499938964844,257.4319763183594,256.4560852050781,279.1348571777344,293.1231994628906,290.2069091796875,1.0,0.2593742907047272,0.6265615224838257,0.6265615224838257,1.0,1.0,-1.242127776145935,0.4871439933776855,0.7549838423728943,0.1901929527521133,0.0,0.0,0.5844696164131165,42.9804916381836,46.0,-21.635086059570312,-13814.6279296875,199.6293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,307.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.544921875,18000.0,0.0,0.0,0.3256920576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073812246322632,0.6073876023292542,-6.342238066281425e-06,0.0,0.0003305360150989,0.0,0.0,43.05732727050781,0.0,0.0,0.0,0.408450186252594,4.0,0.0,1.0
497160,293.1136169433594,297.1499938964844,293.1499938964844,0.1583097428083419,-3327.68017578125,304.14581298828125,0.8419427275657654,0.218594342470169,0.1973847448825836,292.7296447753906,297.1499938964844,293.1499938964844,0.0122261522337794,-743.45458984375,302.8031311035156,0.5051694512367249,0.050000000745058,0.0486965961754322,293.0968322753906,297.1499938964844,293.1499938964844,0.2397337704896927,-3596.1142578125,304.1434020996094,0.9448939561843872,0.3046028912067413,0.2133441567420959,293.0227355957031,297.1499938964844,293.1499938964844,0.303867906332016,-5858.896484375,304.1656799316406,0.9990000128746032,0.497300773859024,0.3470394909381866,293.1205444335937,297.1499938964844,293.1499938964844,0.0048434236086905,-1861.9735107421875,296.8649597167969,0.5051694512367249,0.050000000745058,0.2309956848621368,291.1986694335937,291.1499938964844,257.4071960449219,256.4336242675781,279.1333923339844,293.120849609375,290.1966247558594,1.0,0.260180115699768,0.6256207823753357,0.6256207823753357,1.0,1.0,-1.245086669921875,0.4879662096500397,0.7571204304695129,0.1903900504112243,0.0,0.0,0.5822385549545288,43.30192947387695,49.0,-25.460369110107425,-13832.494140625,201.30661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,307.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18110.201171875,18000.0,0.0,0.0,0.3243849873542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017024517059326,0.6017087697982788,-6.294133527262602e-06,0.0,0.0003292095207143,0.0,0.0,42.2423095703125,0.0,0.0,0.0,0.4062564074993133,4.0,0.0,1.0
497220,293.1136169433594,297.1499938964844,293.1499938964844,0.1594517827033996,-3347.2109375,304.1452941894531,0.8395205140113831,0.2195127457380294,0.1982419192790985,292.7235717773437,297.1499938964844,293.1499938964844,0.0126084284856915,-754.6951293945312,302.96295166015625,0.5028241276741028,0.050000000745058,0.048731230199337,293.096923828125,297.1499938964844,293.1499938964844,0.2415097951889038,-3617.55029296875,304.14263916015625,0.9416711926460266,0.3059288561344147,0.2142939418554306,293.0189514160156,297.1499938964844,293.1499938964844,0.3089719414710998,-5941.728515625,304.1519775390625,0.9990000128746032,0.5013073682785034,0.351744145154953,293.1159973144531,297.1499938964844,293.1499938964844,0.0048689902760088,-1872.326171875,296.8755187988281,0.5028241276741028,0.050000000745058,0.2311599850654602,291.177001953125,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.11627197265625,290.17486572265625,1.0,0.2624922096729278,0.6235674619674683,0.6235674619674683,1.0,1.0,-1.253140568733215,0.4904204308986664,0.7627201080322266,0.1911633461713791,0.0,0.0,0.5800789594650269,44.29830932617188,52.0,-29.517793655395508,-13894.220703125,206.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,307.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.353515625,18000.0,0.0,0.0,0.3217083513736725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949810147285461,0.5949872732162476,-6.232660325622419e-06,0.0,0.0003264930855948,0.0,0.0,41.265045166015625,0.0,0.0,0.0,0.4036156833171844,4.0,0.0,1.0
497280,293.1136169433594,297.1499938964844,293.1499938964844,0.1594517827033996,-3347.2109375,304.1452941894531,0.8395205140113831,0.2195127457380294,0.1982419192790985,292.7235717773437,297.1499938964844,293.1499938964844,0.0126084284856915,-754.6951293945312,302.96295166015625,0.5028241276741028,0.050000000745058,0.048731230199337,293.096923828125,297.1499938964844,293.1499938964844,0.2415097951889038,-3617.55029296875,304.14263916015625,0.9416711926460266,0.3059288561344147,0.2142939418554306,293.0189514160156,297.1499938964844,293.1499938964844,0.3089719414710998,-5941.728515625,304.1519775390625,0.9990000128746032,0.5013073682785034,0.351744145154953,293.1159973144531,297.1499938964844,293.1499938964844,0.0048689902760088,-1872.326171875,296.8755187988281,0.5028241276741028,0.050000000745058,0.2311599850654602,291.177001953125,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.11627197265625,290.17486572265625,1.0,0.2624922096729278,0.6235674619674683,0.6235674619674683,1.0,1.0,-1.253140568733215,0.4904204308986664,0.7627201080322266,0.1911633461713791,0.0,0.0,0.5800789594650269,44.29830932617188,52.0,-29.517793655395508,-13894.220703125,206.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,307.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.353515625,18000.0,0.0,0.0,0.3217083513736725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949810147285461,0.5949872732162476,-6.232660325622419e-06,0.0,0.0003264930855948,0.0,0.0,41.265045166015625,0.0,0.0,0.0,0.4036156833171844,4.0,0.0,1.0
497340,293.1136474609375,297.1499938964844,293.1499938964844,0.1606157422065735,-3367.05419921875,304.1449279785156,0.8358023166656494,0.2204286009073257,0.1991095393896103,292.7176208496094,297.1499938964844,293.1499938964844,0.0130206476897001,-766.3341674804688,303.1251220703125,0.4996583461761474,0.050000000745058,0.0487804152071476,293.0971069335937,297.1499938964844,293.1499938964844,0.2433076947927475,-3639.16162109375,304.14208984375,0.9365966320037842,0.3072379231452942,0.2152440547943115,293.02349853515625,297.1499938964844,293.1499938964844,0.3162547647953033,-6056.78173828125,304.13922119140625,0.9990000128746032,0.5037220120429993,0.3583185970783233,293.11181640625,297.1499938964844,293.1499938964844,0.0048967832699418,-1883.478515625,296.8865661621094,0.4996583461761474,0.050000000745058,0.2313932925462722,291.1549987792969,291.1499938964844,257.3047790527344,256.3409118652344,279.1286926269531,293.112060546875,290.1529235839844,1.0,0.2655810415744781,0.621327817440033,0.621327817440033,1.0,1.0,-1.263552188873291,0.4937618672847748,0.7697903513908386,0.1923423111438751,0.0,0.0,0.5808903574943542,45.6995849609375,55.0,-30.353031158447266,-13984.8564453125,212.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,307.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.3192847371101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942278504371643,0.594234049320221,-6.2152348618838005e-06,0.0,0.0003240334044676,0.0,0.0,41.09961318969727,0.0,0.0,0.0,0.4032070338726043,4.0,0.0,1.0
497400,293.1136474609375,297.1499938964844,293.1499938964844,0.1606157422065735,-3367.05419921875,304.1449279785156,0.8358023166656494,0.2204286009073257,0.1991095393896103,292.7176208496094,297.1499938964844,293.1499938964844,0.0130206476897001,-766.3341674804688,303.1251220703125,0.4996583461761474,0.050000000745058,0.0487804152071476,293.0971069335937,297.1499938964844,293.1499938964844,0.2433076947927475,-3639.16162109375,304.14208984375,0.9365966320037842,0.3072379231452942,0.2152440547943115,293.02349853515625,297.1499938964844,293.1499938964844,0.3162547647953033,-6056.78173828125,304.13922119140625,0.9990000128746032,0.5037220120429993,0.3583185970783233,293.11181640625,297.1499938964844,293.1499938964844,0.0048967832699418,-1883.478515625,296.8865661621094,0.4996583461761474,0.050000000745058,0.2313932925462722,291.1549987792969,291.1499938964844,257.3047790527344,256.3409118652344,279.1286926269531,293.112060546875,290.1529235839844,1.0,0.2655810415744781,0.621327817440033,0.621327817440033,1.0,1.0,-1.263552188873291,0.4937618672847748,0.7697903513908386,0.1923423111438751,0.0,0.0,0.5808903574943542,45.6995849609375,55.0,-30.353031158447266,-13984.8564453125,212.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,307.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.3192847371101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942278504371643,0.594234049320221,-6.2152348618838005e-06,0.0,0.0003240334044676,0.0,0.0,41.09961318969727,0.0,0.0,0.0,0.4032070338726043,4.0,0.0,1.0
497460,293.1136779785156,297.1499938964844,293.1499938964844,0.1617860645055771,-3386.934326171875,304.1446838378906,0.8311858177185059,0.2213448137044906,0.199988380074501,292.7118225097656,297.1499938964844,293.1499938964844,0.0134627418592572,-778.2603149414062,303.2894897460937,0.4959438443183899,0.050000000745058,0.0488417521119117,293.0973205566406,297.1499938964844,293.1499938964844,0.2450991421937942,-3660.60498046875,304.1417541503906,0.9301620125770568,0.30853471159935,0.2161928713321685,293.0350646972656,297.1499938964844,293.1499938964844,0.3252764940261841,-6196.84912109375,304.1278076171875,0.9990000128746032,0.5045908689498901,0.3663519322872162,293.10809326171875,297.1499938964844,293.1499938964844,0.0049260789528489,-1895.0948486328125,296.8984069824219,0.4959438443183899,0.050000000745058,0.2316842377185821,291.1339111328125,291.1499938964844,257.25177001953125,256.2929992675781,279.1270446777344,293.1082763671875,290.1319885253906,1.0,0.2692825496196747,0.618947446346283,0.618947446346283,1.0,1.0,-1.2758111953735352,0.4977912902832031,0.7780198454856873,0.1938238441944122,0.0,0.0,0.5844636559486389,47.43807220458984,58.0,-29.293258666992188,-14098.4638671875,220.8671722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795593261719,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.708984375,18000.0,0.0,0.0,0.3174626529216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990594625473022,0.5990657210350037,-6.239019057829864e-06,0.0,0.0003221842343918,0.0,0.0,41.68841552734375,0.0,0.0,0.0,0.4048898816108703,4.0,0.0,1.0
497520,293.1136779785156,297.1499938964844,293.1499938964844,0.1617860645055771,-3386.934326171875,304.1446838378906,0.8311858177185059,0.2213448137044906,0.199988380074501,292.7118225097656,297.1499938964844,293.1499938964844,0.0134627418592572,-778.2603149414062,303.2894897460937,0.4959438443183899,0.050000000745058,0.0488417521119117,293.0973205566406,297.1499938964844,293.1499938964844,0.2450991421937942,-3660.60498046875,304.1417541503906,0.9301620125770568,0.30853471159935,0.2161928713321685,293.0350646972656,297.1499938964844,293.1499938964844,0.3252764940261841,-6196.84912109375,304.1278076171875,0.9990000128746032,0.5045908689498901,0.3663519322872162,293.10809326171875,297.1499938964844,293.1499938964844,0.0049260789528489,-1895.0948486328125,296.8984069824219,0.4959438443183899,0.050000000745058,0.2316842377185821,291.1339111328125,291.1499938964844,257.25177001953125,256.2929992675781,279.1270446777344,293.1082763671875,290.1319885253906,1.0,0.2692825496196747,0.618947446346283,0.618947446346283,1.0,1.0,-1.2758111953735352,0.4977912902832031,0.7780198454856873,0.1938238441944122,0.0,0.0,0.5844636559486389,47.43807220458984,58.0,-29.293258666992188,-14098.4638671875,220.8671722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795593261719,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.708984375,18000.0,0.0,0.0,0.3174626529216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990594625473022,0.5990657210350037,-6.239019057829864e-06,0.0,0.0003221842343918,0.0,0.0,41.68841552734375,0.0,0.0,0.0,0.4048898816108703,4.0,0.0,1.0
497580,293.1136779785156,297.1499938964844,293.1499938964844,0.1629524081945419,-3406.67138671875,304.1445007324219,0.8259801268577576,0.2222633957862854,0.2008785158395767,292.70611572265625,297.1499938964844,293.1499938964844,0.0139365997165441,-790.4249877929688,303.4562072753906,0.491877019405365,0.050000000745058,0.0489132590591907,293.0975341796875,297.1499938964844,293.1499938964844,0.2468726933002472,-3681.747802734375,304.1415405273437,0.9228467345237732,0.3098261952400207,0.21714448928833,293.0528259277344,297.1499938964844,293.1499938964844,0.3356680572032928,-6355.91259765625,304.1179504394531,0.9990000128746032,0.5039142370223999,0.3755000531673431,293.1047668457031,297.1499938964844,293.1499938964844,0.0049564898945391,-1906.9871826171875,296.9113464355469,0.491877019405365,0.050000000745058,0.2320234477519989,291.11444091796875,291.1499938964844,257.1976928710937,256.2441711425781,279.1258239746094,293.1049499511719,290.1127319335937,1.0,0.2734600603580475,0.6164634823799133,0.6164634823799133,1.0,1.0,-1.2894953489303589,0.5023441910743713,0.7871512174606323,0.1955230236053466,0.0,0.0,0.5905299186706543,49.45780563354492,61.0,-27.11063575744629,-14230.3916015625,230.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,307.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.28125,18000.0,0.0,0.0,0.3165112137794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090428233146667,0.6090491414070129,-6.301759640336968e-06,0.0,0.0003212186566088,0.0,0.0,42.99637222290039,0.0,0.0,0.0,0.4085294306278229,4.0,0.0,1.0
497640,293.1136779785156,297.1499938964844,293.1499938964844,0.1629524081945419,-3406.67138671875,304.1445007324219,0.8259801268577576,0.2222633957862854,0.2008785158395767,292.70611572265625,297.1499938964844,293.1499938964844,0.0139365997165441,-790.4249877929688,303.4562072753906,0.491877019405365,0.050000000745058,0.0489132590591907,293.0975341796875,297.1499938964844,293.1499938964844,0.2468726933002472,-3681.747802734375,304.1415405273437,0.9228467345237732,0.3098261952400207,0.21714448928833,293.0528259277344,297.1499938964844,293.1499938964844,0.3356680572032928,-6355.91259765625,304.1179504394531,0.9990000128746032,0.5039142370223999,0.3755000531673431,293.1047668457031,297.1499938964844,293.1499938964844,0.0049564898945391,-1906.9871826171875,296.9113464355469,0.491877019405365,0.050000000745058,0.2320234477519989,291.11444091796875,291.1499938964844,257.1976928710937,256.2441711425781,279.1258239746094,293.1049499511719,290.1127319335937,1.0,0.2734600603580475,0.6164634823799133,0.6164634823799133,1.0,1.0,-1.2894953489303589,0.5023441910743713,0.7871512174606323,0.1955230236053466,0.0,0.0,0.5905299186706543,49.45780563354492,61.0,-27.11063575744629,-14230.3916015625,230.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,307.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.28125,18000.0,0.0,0.0,0.3165112137794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090428233146667,0.6090491414070129,-6.301759640336968e-06,0.0,0.0003212186566088,0.0,0.0,42.99637222290039,0.0,0.0,0.0,0.4085294306278229,4.0,0.0,1.0
497700,293.1136779785156,297.1499938964844,293.1499938964844,0.1635316610336303,-3416.4453125,304.1444396972656,0.8232260346412659,0.2227241098880767,0.2013278156518936,292.7032775878906,297.1499938964844,293.1499938964844,0.0141861485317349,-796.5850219726562,303.5405578613281,0.489749401807785,0.050000000745058,0.0489523112773895,293.0976257324219,297.1499938964844,293.1499938964844,0.2477495819330215,-3692.170166015625,304.1414794921875,0.9190033078193665,0.3104710876941681,0.2176219075918197,293.0638732910156,297.1499938964844,293.1499938964844,0.3412802219390869,-6440.99365234375,304.11358642578125,0.9990000128746032,0.5029785633087158,0.3804026544094085,293.1032409667969,297.1499938964844,293.1499938964844,0.0049720774404704,-1913.0118408203125,296.9183654785156,0.489749401807785,0.050000000745058,0.2322086840867996,291.10546875,291.1499938964844,257.1703186035156,256.2194519042969,279.12530517578125,293.1034240722656,290.1038818359375,1.0,0.2756915390491485,0.6151919960975647,0.6151919960975647,1.0,1.0,-1.2967617511749268,0.504773736000061,0.791987955570221,0.1964319497346878,0.0,0.0,0.594403088092804,50.55848693847656,61.0,-25.732196807861328,-14302.0712890625,235.35006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45574951171875,307.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.2421875,18000.0,0.0,0.0,0.3164225816726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158265471458435,0.6158329248428345,-6.347232556436211e-06,0.0,0.000321128667565,0.0,0.0,43.91500473022461,0.0,0.0,0.0,0.4110443890094757,4.0,0.0,1.0
497760,293.1136779785156,297.1499938964844,293.1499938964844,0.1641073226928711,-3426.138671875,304.1444091796875,0.8203977942466736,0.2231860160827636,0.2017799615859985,292.7004699707031,297.1499938964844,293.1499938964844,0.0144435437396168,-802.7696533203125,303.6253662109375,0.4875695407390594,0.050000000745058,0.0489932969212532,293.09771728515625,297.1499938964844,293.1499938964844,0.2486184239387512,-3702.476318359375,304.1414489746094,0.9151133894920348,0.3111158311367035,0.2181005179882049,293.0761413574219,297.1499938964844,293.1499938964844,0.3471227288246155,-6529.021484375,304.1095886230469,0.9990000128746032,0.5016561150550842,0.3854817450046539,293.1017761230469,297.1499938964844,293.1499938964844,0.0049879266880452,-1919.0860595703125,296.9258117675781,0.4875695407390594,0.050000000745058,0.2324031144380569,291.0971069335937,291.1499938964844,257.1427307128906,256.19451904296875,279.1249084472656,293.1019287109375,290.0956420898437,1.0,0.2780009806156158,0.6139048933982849,0.6139048933982849,1.0,1.0,-1.304258108139038,0.5072846412658691,0.796973466873169,0.1973698139190673,0.0,0.0,0.5987786650657654,51.71249008178711,64.0,-24.20960235595703,-14377.03515625,240.71652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,307.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17862.021484375,18000.0,0.0,0.0,0.3166130483150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237196922302246,0.6237261295318604,-6.401846349035623e-06,0.0,0.0003213220043107,0.0,0.0,45.00832748413086,0.0,0.0,0.0,0.4139997661113739,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1652451306581497,-3445.24072265625,304.1443786621094,0.8145684003829956,0.2241138666868209,0.2026924937963485,292.6955261230469,297.1499938964844,293.1499938964844,0.0149799175560474,-815.1356201171875,303.7951354980469,0.4830566644668579,0.050000000745058,0.0490803867578506,293.097900390625,297.1499938964844,293.1499938964844,0.2503283619880676,-3722.7001953125,304.1414489746094,0.9074251651763916,0.3124059438705444,0.2190616726875305,293.1039733886719,297.1499938964844,293.1499938964844,0.3593702316284179,-6711.9072265625,304.1026916503906,0.9990000128746032,0.4978925585746765,0.3960566222667694,293.0989074707031,297.1499938964844,293.1499938964844,0.0050205285660922,-1931.4097900390625,296.9423217773437,0.4830566644668579,0.050000000745058,0.2328162193298339,291.08221435546875,291.1499938964844,257.08697509765625,256.1441955566406,279.1242370605469,293.0990905761719,290.0810241699219,1.0,0.2828079462051391,0.6112942099571228,0.6112942099571228,1.0,1.0,-1.3198013305664062,0.5124948620796204,0.8073064088821411,0.1993040740489959,0.0,0.0,0.6088399887084961,54.16048812866211,67.0,-20.815683364868164,-14535.4296875,252.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,307.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.251953125,18000.0,0.0,0.0,0.3178543746471405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425327658653259,0.6425393223762512,-6.537512035720283e-06,0.0,0.0003225817636121,0.0,0.0,47.71208953857422,0.0,0.0,0.0,0.4211469292640686,4.0,0.0,1.0
497880,293.1136474609375,297.1499938964844,293.1499938964844,0.1652451306581497,-3445.24072265625,304.1443786621094,0.8145684003829956,0.2241138666868209,0.2026924937963485,292.6955261230469,297.1499938964844,293.1499938964844,0.0149799175560474,-815.1356201171875,303.7951354980469,0.4830566644668579,0.050000000745058,0.0490803867578506,293.097900390625,297.1499938964844,293.1499938964844,0.2503283619880676,-3722.7001953125,304.1414489746094,0.9074251651763916,0.3124059438705444,0.2190616726875305,293.1039733886719,297.1499938964844,293.1499938964844,0.3593702316284179,-6711.9072265625,304.1026916503906,0.9990000128746032,0.4978925585746765,0.3960566222667694,293.0989074707031,297.1499938964844,293.1499938964844,0.0050205285660922,-1931.4097900390625,296.9423217773437,0.4830566644668579,0.050000000745058,0.2328162193298339,291.08221435546875,291.1499938964844,257.08697509765625,256.1441955566406,279.1242370605469,293.0990905761719,290.0810241699219,1.0,0.2828079462051391,0.6112942099571228,0.6112942099571228,1.0,1.0,-1.3198013305664062,0.5124948620796204,0.8073064088821411,0.1993040740489959,0.0,0.0,0.6088399887084961,54.16048812866211,67.0,-20.815683364868164,-14535.4296875,252.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,307.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.251953125,18000.0,0.0,0.0,0.3178543746471405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425327658653259,0.6425393223762512,-6.537512035720283e-06,0.0,0.0003225817636121,0.0,0.0,47.71208953857422,0.0,0.0,0.0,0.4211469292640686,4.0,0.0,1.0
497940,293.11358642578125,297.1499938964844,293.1499938964844,0.1663610190153122,-3463.8974609375,304.1444091796875,0.8085363507270813,0.2250477224588394,0.2036157846450805,292.69189453125,297.1499938964844,293.1499938964844,0.0155405346304178,-827.3595581054688,303.9633178710937,0.4782969951629638,0.050000000745058,0.0491733290255069,293.0980224609375,297.1499938964844,293.1499938964844,0.2519956529140472,-3742.34326171875,304.1415405273437,0.9001715779304504,0.3136981129646301,0.220028281211853,293.1355285644531,297.1499938964844,293.1499938964844,0.3721943199634552,-6901.216796875,304.0971374511719,0.9990000128746032,0.4926693439483642,0.4070391356945038,293.0959777832031,297.1499938964844,293.1499938964844,0.005054619628936,-1944.0440673828125,296.9616394042969,0.4782969951629638,0.050000000745058,0.2332570999860763,291.070068359375,291.1499938964844,257.0305480957031,256.09326171875,279.1237487792969,293.0961608886719,290.06915283203125,1.0,0.2878048717975616,0.6086454391479492,0.6086454391479492,1.0,1.0,-1.3358937501907349,0.5178830027580261,0.8180107474327087,0.2012797594070434,0.0,0.0,0.6203387379646301,56.76826858520508,70.0,-17.068166732788086,-14703.3349609375,264.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,307.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.671875,18000.0,0.0,0.0,0.3202475607395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648993492126465,0.6649060249328613,-6.707041848130757e-06,0.0,0.0003250105655752,0.0,0.0,51.101036071777344,0.0,0.0,0.0,0.429807960987091,4.0,0.0,1.0
498000,293.11358642578125,297.1499938964844,293.1499938964844,0.1663610190153122,-3463.8974609375,304.1444091796875,0.8085363507270813,0.2250477224588394,0.2036157846450805,292.69189453125,297.1499938964844,293.1499938964844,0.0155405346304178,-827.3595581054688,303.9633178710937,0.4782969951629638,0.050000000745058,0.0491733290255069,293.0980224609375,297.1499938964844,293.1499938964844,0.2519956529140472,-3742.34326171875,304.1415405273437,0.9001715779304504,0.3136981129646301,0.220028281211853,293.1355285644531,297.1499938964844,293.1499938964844,0.3721943199634552,-6901.216796875,304.0971374511719,0.9990000128746032,0.4926693439483642,0.4070391356945038,293.0959777832031,297.1499938964844,293.1499938964844,0.005054619628936,-1944.0440673828125,296.9616394042969,0.4782969951629638,0.050000000745058,0.2332570999860763,291.070068359375,291.1499938964844,257.0305480957031,256.09326171875,279.1237487792969,293.0961608886719,290.06915283203125,1.0,0.2878048717975616,0.6086454391479492,0.6086454391479492,1.0,1.0,-1.3358937501907349,0.5178830027580261,0.8180107474327087,0.2012797594070434,0.0,0.0,0.6203387379646301,56.76826858520508,70.0,-17.068166732788086,-14703.3349609375,264.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,307.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.671875,18000.0,0.0,0.0,0.3202475607395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648993492126465,0.6649060249328613,-6.707041848130757e-06,0.0,0.0003250105655752,0.0,0.0,51.101036071777344,0.0,0.0,0.0,0.429807960987091,4.0,0.0,1.0
498060,293.1134948730469,297.1499938964844,293.1499938964844,0.1674507558345794,-3482.039306640625,304.1444396972656,0.8023348450660706,0.2259877771139145,0.2045491933822631,292.6903076171875,297.1499938964844,293.1499938964844,0.0161183010786771,-839.2725830078125,304.1274719238281,0.4731907844543457,0.050000000745058,0.0492710769176483,293.09814453125,297.1499938964844,293.1499938964844,0.2536146342754364,-3761.3427734375,304.14166259765625,0.8931384086608887,0.3149933516979217,0.2210004031658172,293.1692199707031,297.1499938964844,293.1499938964844,0.385411262512207,-7094.1796875,304.0927734375,0.9990000128746032,0.4861987829208374,0.418278306722641,293.0929260253906,297.1499938964844,293.1499938964844,0.0050899954512715,-1956.8975830078125,296.9839782714844,0.4731907844543457,0.050000000745058,0.2337207645177841,291.06085205078125,291.1499938964844,256.9735717773437,256.0418395996094,279.1234436035156,293.09307861328125,290.0602111816406,1.0,0.2929288744926452,0.6059722900390625,0.6059722900390625,1.0,1.0,-1.3523463010787964,0.5233755111694336,0.8289707899093628,0.2032625824213028,0.0,0.0,0.6328772306442261,59.506595611572266,58.0,-13.056747436523438,-14878.95703125,277.34381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,307.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.388671875,18000.0,0.0,0.0,0.3237363994121551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690146803855896,0.6901537179946899,-6.9079424065421335e-06,0.0,0.0003285513084847,0.0,0.0,55.15596771240234,0.0,0.0,0.0,0.4397750198841095,4.0,0.0,1.0
498120,293.1134948730469,297.1499938964844,293.1499938964844,0.1674507558345794,-3482.039306640625,304.1444396972656,0.8023348450660706,0.2259877771139145,0.2045491933822631,292.6903076171875,297.1499938964844,293.1499938964844,0.0161183010786771,-839.2725830078125,304.1274719238281,0.4731907844543457,0.050000000745058,0.0492710769176483,293.09814453125,297.1499938964844,293.1499938964844,0.2536146342754364,-3761.3427734375,304.14166259765625,0.8931384086608887,0.3149933516979217,0.2210004031658172,293.1692199707031,297.1499938964844,293.1499938964844,0.385411262512207,-7094.1796875,304.0927734375,0.9990000128746032,0.4861987829208374,0.418278306722641,293.0929260253906,297.1499938964844,293.1499938964844,0.0050899954512715,-1956.8975830078125,296.9839782714844,0.4731907844543457,0.050000000745058,0.2337207645177841,291.06085205078125,291.1499938964844,256.9735717773437,256.0418395996094,279.1234436035156,293.09307861328125,290.0602111816406,1.0,0.2929288744926452,0.6059722900390625,0.6059722900390625,1.0,1.0,-1.3523463010787964,0.5233755111694336,0.8289707899093628,0.2032625824213028,0.0,0.0,0.6328772306442261,59.506595611572266,58.0,-13.056747436523438,-14878.95703125,277.34381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,307.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.388671875,18000.0,0.0,0.0,0.3237363994121551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690146803855896,0.6901537179946899,-6.9079424065421335e-06,0.0,0.0003285513084847,0.0,0.0,55.15596771240234,0.0,0.0,0.0,0.4397750198841095,4.0,0.0,1.0
498180,293.1131591796875,297.1499938964844,293.1499938964844,0.168257936835289,-3495.155517578125,304.1449890136719,0.8056192398071289,0.2269801646471023,0.2053941041231155,292.6940002441406,297.1499938964844,293.1499938964844,0.0205389522016048,-948.62451171875,304.1404724121094,0.4973697662353515,0.0594832524657249,0.0557785406708717,293.0980224609375,297.1499938964844,293.1499938964844,0.2548359334468841,-3775.339599609375,304.1424255371094,0.8967899680137634,0.3163314759731293,0.2218992561101913,293.19207763671875,297.1499938964844,293.1499938964844,0.3830532431602478,-7048.40771484375,304.1166076660156,0.9990000128746032,0.4810263216495514,0.4150207340717315,293.09002685546875,297.1499938964844,293.1499938964844,0.0051104198209941,-1963.4083251953125,297.0145874023437,0.4747052192687988,0.050000000745058,0.2335846424102783,291.06549072265625,291.1499938964844,256.91619873046875,255.99002075195312,279.12677001953125,293.09014892578125,290.0670166015625,1.0,0.2923378646373749,0.6038106083869934,0.6038106083869934,1.0,1.0,-1.358184576034546,0.5246012210845947,0.833583414554596,0.2031551748514175,0.0,0.0,0.6441602110862732,58.87272262573242,46.0,8.069135665893555,-14988.5595703125,278.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52154541015625,307.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.845703125,18000.0,0.0,0.0,0.3280796110630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158918380737305,0.7158989310264587,-7.128538982215105e-06,0.0,0.0003329590836074,0.0,0.0,59.58638000488281,0.0,0.0,0.0,0.4501225352287292,4.0,0.0,1.0
498240,293.1131591796875,297.1499938964844,293.1499938964844,0.168257936835289,-3495.155517578125,304.1449890136719,0.8056192398071289,0.2269801646471023,0.2053941041231155,292.6940002441406,297.1499938964844,293.1499938964844,0.0205389522016048,-948.62451171875,304.1404724121094,0.4973697662353515,0.0594832524657249,0.0557785406708717,293.0980224609375,297.1499938964844,293.1499938964844,0.2548359334468841,-3775.339599609375,304.1424255371094,0.8967899680137634,0.3163314759731293,0.2218992561101913,293.19207763671875,297.1499938964844,293.1499938964844,0.3830532431602478,-7048.40771484375,304.1166076660156,0.9990000128746032,0.4810263216495514,0.4150207340717315,293.09002685546875,297.1499938964844,293.1499938964844,0.0051104198209941,-1963.4083251953125,297.0145874023437,0.4747052192687988,0.050000000745058,0.2335846424102783,291.06549072265625,291.1499938964844,256.91619873046875,255.99002075195312,279.12677001953125,293.09014892578125,290.0670166015625,1.0,0.2923378646373749,0.6038106083869934,0.6038106083869934,1.0,1.0,-1.358184576034546,0.5246012210845947,0.833583414554596,0.2031551748514175,0.0,0.0,0.6441602110862732,58.87272262573242,46.0,8.069135665893555,-14988.5595703125,278.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52154541015625,307.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.845703125,18000.0,0.0,0.0,0.3280796110630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158918380737305,0.7158989310264587,-7.128538982215105e-06,0.0,0.0003329590836074,0.0,0.0,59.58638000488281,0.0,0.0,0.0,0.4501225352287292,4.0,0.0,1.0
498300,293.11285400390625,297.1499938964844,293.1499938964844,0.1685413569211959,-3499.573974609375,304.1453857421875,0.8102114200592041,0.2275066673755645,0.2058052867650985,292.7002258300781,297.1499938964844,293.1499938964844,0.0240662917494773,-1023.6607055664062,304.13580322265625,0.5146272778511047,0.0640342608094215,0.0602787807583808,293.09783935546875,297.1499938964844,293.1499938964844,0.2552613317966461,-3780.028564453125,304.1430358886719,0.902027189731598,0.3170237839221954,0.2223353534936905,293.1928405761719,297.1499938964844,293.1499938964844,0.3766146302223205,-6947.11279296875,304.1343994140625,0.9990000128746032,0.4803364276885986,0.4088495969772339,293.0887756347656,297.1499938964844,293.1499938964844,0.0051144543103873,-1963.9405517578125,297.0340881347656,0.477494478225708,0.050000000745058,0.2333302050828933,291.07586669921875,291.1499938964844,256.8873596191406,255.9640045166016,279.1292724609375,293.0888977050781,290.0782165527344,1.0,0.2904238104820251,0.6029605865478516,0.6029605865478516,1.0,1.0,-1.35689377784729,0.5235607028007507,0.8333330154418945,0.2022766321897506,0.0,0.0,0.6480845808982849,57.49140930175781,46.0,20.493865966796875,-15005.5595703125,274.5727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4250183105469,307.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.822265625,18000.0,0.0,0.0,0.330401062965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262590527534485,0.7262662649154663,-7.226335128507344e-06,0.0,0.0003353150677867,0.0,0.0,61.487552642822266,0.0,0.0,0.0,0.4543898105621338,4.0,0.0,1.0
