time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1124572753906,297.1499938964844,293.1499938964844,0.1687550395727157,-3502.748779296875,304.14581298828125,0.816129744052887,0.2280511260032653,0.2062178254127502,292.7074890136719,297.1499938964844,293.1499938964844,0.0280255526304245,-1096.979248046875,304.131103515625,0.5325468182563782,0.0683092251420021,0.0643734335899353,293.0975952148437,297.1499938964844,293.1499938964844,0.2555746734142303,-3783.327880859375,304.14373779296875,0.9092637300491332,0.317730188369751,0.2227695286273956,293.1864929199219,297.1499938964844,293.1499938964844,0.3675832748413086,-6807.4609375,304.1536560058594,0.9990000128746032,0.4810342490673065,0.4005323052406311,293.08770751953125,297.1499938964844,293.1499938964844,0.0051154848188161,-1963.0672607421875,297.0560607910156,0.4811333119869232,0.050000000745058,0.2329934239387512,291.0912780761719,291.1499938964844,256.8584899902344,255.9379119873047,279.1322326660156,293.0877990722656,290.09454345703125,1.0,0.2875617742538452,0.6022928357124329,0.6022928357124329,1.0,1.0,-1.3524396419525146,0.5212900638580322,0.8311495780944824,0.2007916420698166,0.0,0.0,0.6504820585250854,55.61843490600586,49.0,33.908809661865234,-14994.302734375,268.4340209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3481140136719,307.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17835.98046875,18000.0,0.0,0.0,0.3327009677886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341330647468567,0.7341403365135193,-7.306375664484221e-06,0.0,0.0003376491949893,0.0,0.0,62.99349594116211,0.0,0.0,0.0,0.4576722085475921,4.0,0.0,1.0
498420,293.1118469238281,297.1499938964844,293.1499938964844,0.1692941486835479,-3511.104248046875,304.14630126953125,0.8234598636627197,0.2291297614574432,0.2071126401424408,292.7220764160156,297.1499938964844,293.1499938964844,0.0348828248679637,-1222.007080078125,304.1258850097656,0.5640097260475159,0.0765633881092071,0.0721915960311889,293.0972595214844,297.1499938964844,293.1499938964844,0.256328135728836,-3791.605712890625,304.14453125,0.9190288186073304,0.3191287219524383,0.2236869782209396,293.1628112792969,297.1499938964844,293.1499938964844,0.3565345704555511,-6639.45556640625,304.17022705078125,0.9990000128746032,0.484902411699295,0.3909762799739837,293.08612060546875,297.1499938964844,293.1499938964844,0.005121876951307,-1963.1627197265625,297.0976257324219,0.4852242767810821,0.050000000745058,0.232614979147911,291.119873046875,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.0862121582031,290.12115478515625,1.0,0.2853963375091553,0.600692868232727,0.600692868232727,1.0,1.0,-1.3520675897598269,0.5202511548995972,0.8318164348602295,0.1994851380586624,0.0,0.0,0.6522825360298157,53.584659576416016,52.0,31.04348373413086,-14998.337890625,263.6061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577209472656,307.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.072265625,18000.0,0.0,0.0,0.337018758058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414404153823853,0.7414478063583374,-7.393809937639162e-06,0.0,0.000342031213222,0.0,0.0,64.49856567382812,0.0,0.0,0.0,0.4608834385871887,4.0,0.0,1.0
498480,293.1118469238281,297.1499938964844,293.1499938964844,0.1692941486835479,-3511.104248046875,304.14630126953125,0.8234598636627197,0.2291297614574432,0.2071126401424408,292.7220764160156,297.1499938964844,293.1499938964844,0.0348828248679637,-1222.007080078125,304.1258850097656,0.5640097260475159,0.0765633881092071,0.0721915960311889,293.0972595214844,297.1499938964844,293.1499938964844,0.256328135728836,-3791.605712890625,304.14453125,0.9190288186073304,0.3191287219524383,0.2236869782209396,293.1628112792969,297.1499938964844,293.1499938964844,0.3565345704555511,-6639.45556640625,304.17022705078125,0.9990000128746032,0.484902411699295,0.3909762799739837,293.08612060546875,297.1499938964844,293.1499938964844,0.005121876951307,-1963.1627197265625,297.0976257324219,0.4852242767810821,0.050000000745058,0.232614979147911,291.119873046875,291.1499938964844,256.80059814453125,255.88563537597656,279.1332397460937,293.0862121582031,290.12115478515625,1.0,0.2853963375091553,0.600692868232727,0.600692868232727,1.0,1.0,-1.3520675897598269,0.5202511548995972,0.8318164348602295,0.1994851380586624,0.0,0.0,0.6522825360298157,53.584659576416016,52.0,31.04348373413086,-14998.337890625,263.6061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577209472656,307.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.072265625,18000.0,0.0,0.0,0.337018758058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414404153823853,0.7414478063583374,-7.393809937639162e-06,0.0,0.000342031213222,0.0,0.0,64.49856567382812,0.0,0.0,0.0,0.4608834385871887,4.0,0.0,1.0
498540,293.111328125,297.1499938964844,293.1499938964844,0.1701212972402572,-3524.625732421875,304.1461486816406,0.8276398777961731,0.2302013337612152,0.208037793636322,292.7364196777344,297.1499938964844,293.1499938964844,0.0422632843255996,-1348.627685546875,304.1216735839844,0.5897328853607178,0.0844910144805908,0.0797424539923667,293.0969543457031,297.1499938964844,293.1499938964844,0.257503867149353,-3805.240478515625,304.1443786621094,0.9247626066207886,0.3205233216285705,0.224629059433937,293.1391296386719,297.1499938964844,293.1499938964844,0.3510411977767944,-6558.3388671875,304.1723937988281,0.9990000128746032,0.4893858730792999,0.3863776922225952,293.08502197265625,297.1499938964844,293.1499938964844,0.0051365378312766,-1967.4691162109373,297.1276550292969,0.487185388803482,0.050000000745058,0.2324359267950058,291.1286926269531,291.1499938964844,256.74267578125,255.8332672119141,279.1323547363281,293.0850830078125,290.129150390625,1.0,0.2850900888442993,0.5988932847976685,0.5988932847976685,1.0,1.0,-1.3576358556747437,0.5215688943862915,0.8360669612884521,0.1994140744209289,0.0,0.0,0.6544424891471863,52.71427917480469,55.0,15.546241760253906,-15051.9599609375,263.8459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2301025390625,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.79296875,18000.0,0.0,0.0,0.3409345746040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463788390159607,0.7463862895965576,-7.442209152941359e-06,0.0,0.0003460052539594,0.0,0.0,65.45484161376953,0.0,0.0,0.0,0.4629814326763153,4.0,0.0,1.0
498600,293.111328125,297.1499938964844,293.1499938964844,0.1701212972402572,-3524.625732421875,304.1461486816406,0.8276398777961731,0.2302013337612152,0.208037793636322,292.7364196777344,297.1499938964844,293.1499938964844,0.0422632843255996,-1348.627685546875,304.1216735839844,0.5897328853607178,0.0844910144805908,0.0797424539923667,293.0969543457031,297.1499938964844,293.1499938964844,0.257503867149353,-3805.240478515625,304.1443786621094,0.9247626066207886,0.3205233216285705,0.224629059433937,293.1391296386719,297.1499938964844,293.1499938964844,0.3510411977767944,-6558.3388671875,304.1723937988281,0.9990000128746032,0.4893858730792999,0.3863776922225952,293.08502197265625,297.1499938964844,293.1499938964844,0.0051365378312766,-1967.4691162109373,297.1276550292969,0.487185388803482,0.050000000745058,0.2324359267950058,291.1286926269531,291.1499938964844,256.74267578125,255.8332672119141,279.1323547363281,293.0850830078125,290.129150390625,1.0,0.2850900888442993,0.5988932847976685,0.5988932847976685,1.0,1.0,-1.3576358556747437,0.5215688943862915,0.8360669612884521,0.1994140744209289,0.0,0.0,0.6544424891471863,52.71427917480469,55.0,15.546241760253906,-15051.9599609375,263.8459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2301025390625,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.79296875,18000.0,0.0,0.0,0.3409345746040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463788390159607,0.7463862895965576,-7.442209152941359e-06,0.0,0.0003460052539594,0.0,0.0,65.45484161376953,0.0,0.0,0.0,0.4629814326763153,4.0,0.0,1.0
498660,293.11090087890625,297.1499938964844,293.1499938964844,0.1710729449987411,-3540.326171875,304.1458435058594,0.8294309973716736,0.2312680780887603,0.2089872658252716,292.75115966796875,297.1499938964844,293.1499938964844,0.0492879562079906,-1469.8974609375,304.1194763183594,0.6094883680343628,0.0919793769717216,0.0869330689311027,293.09674072265625,297.1499938964844,293.1499938964844,0.2588611543178558,-3821.115966796875,304.1439819335937,0.9271746277809144,0.3219160735607147,0.225592240691185,293.1206359863281,297.1499938964844,293.1499938964844,0.3495958149433136,-6539.53955078125,304.1672058105469,0.9990000128746032,0.4934197962284088,0.3854488134384155,293.08428955078125,297.1499938964844,293.1499938964844,0.0051554692909121,-1973.76220703125,297.1530456542969,0.4875820279121399,0.050000000745058,0.2323997467756271,291.130126953125,291.1499938964844,256.684814453125,255.78091430664065,279.1308898925781,293.0843200683594,290.1300354003906,1.0,0.2862603068351745,0.596910834312439,0.596910834312439,1.0,1.0,-1.3674031496047974,0.5245234370231628,0.8428797125816345,0.2001577466726303,0.0,0.0,0.6569239497184753,52.67682266235352,58.0,4.079737663269043,-15148.474609375,267.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384948730469,307.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62890625,18000.0,0.0,0.0,0.3445212244987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514770030975342,0.7514845132827759,-7.4880913416564e-06,0.0,0.0003496452409308,0.0,0.0,66.42293548583984,0.0,0.0,0.0,0.4650987386703491,4.0,0.0,1.0
498720,293.11090087890625,297.1499938964844,293.1499938964844,0.1710729449987411,-3540.326171875,304.1458435058594,0.8294309973716736,0.2312680780887603,0.2089872658252716,292.75115966796875,297.1499938964844,293.1499938964844,0.0492879562079906,-1469.8974609375,304.1194763183594,0.6094883680343628,0.0919793769717216,0.0869330689311027,293.09674072265625,297.1499938964844,293.1499938964844,0.2588611543178558,-3821.115966796875,304.1439819335937,0.9271746277809144,0.3219160735607147,0.225592240691185,293.1206359863281,297.1499938964844,293.1499938964844,0.3495958149433136,-6539.53955078125,304.1672058105469,0.9990000128746032,0.4934197962284088,0.3854488134384155,293.08428955078125,297.1499938964844,293.1499938964844,0.0051554692909121,-1973.76220703125,297.1530456542969,0.4875820279121399,0.050000000745058,0.2323997467756271,291.130126953125,291.1499938964844,256.684814453125,255.78091430664065,279.1308898925781,293.0843200683594,290.1300354003906,1.0,0.2862603068351745,0.596910834312439,0.596910834312439,1.0,1.0,-1.3674031496047974,0.5245234370231628,0.8428797125816345,0.2001577466726303,0.0,0.0,0.6569239497184753,52.67682266235352,58.0,4.079737663269043,-15148.474609375,267.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384948730469,307.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62890625,18000.0,0.0,0.0,0.3445212244987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514770030975342,0.7514845132827759,-7.4880913416564e-06,0.0,0.0003496452409308,0.0,0.0,66.42293548583984,0.0,0.0,0.0,0.4650987386703491,4.0,0.0,1.0
498780,293.11053466796875,297.1499938964844,293.1499938964844,0.1721132844686508,-3557.54931640625,304.1455078125,0.8292776346206665,0.2323292791843414,0.209954559803009,292.7664794921875,297.1499938964844,293.1499938964844,0.0557700954377651,-1584.509033203125,304.1188659667969,0.6237332820892334,0.0989795923233032,0.0936901643872261,293.0965270996094,297.1499938964844,293.1499938964844,0.2603481709957123,-3838.55517578125,304.1435241699219,0.9268545508384703,0.3233047723770141,0.2265705615282058,293.1093139648437,297.1499938964844,293.1499938964844,0.3514854609966278,-6571.22412109375,304.15826416015625,0.9990000128746032,0.4964810311794281,0.3874634802341461,293.0839233398437,297.1499938964844,293.1499938964844,0.0051775844767689,-1981.49755859375,297.17498779296875,0.4867213070392608,0.050000000745058,0.2324772477149963,291.1266174316406,291.1499938964844,256.6271057128906,255.72869873046875,279.1294250488281,293.0839538574219,290.126220703125,1.0,0.2885827124118805,0.5947780609130859,0.5947780609130859,1.0,1.0,-1.380360126495361,0.5287014842033386,0.8516586422920227,0.2015024721622467,0.0,0.0,0.660243809223175,53.30121994018555,61.0,-3.432722568511963,-15279.7080078125,274.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,307.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.890625,18000.0,0.0,0.0,0.3478898406028747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579468488693237,0.7579544186592102,-7.544060281361453e-06,0.0,0.0003530639514792,0.0,0.0,67.64822387695312,0.0,0.0,0.0,0.4677681624889374,4.0,0.0,1.0
498840,293.11053466796875,297.1499938964844,293.1499938964844,0.1721132844686508,-3557.54931640625,304.1455078125,0.8292776346206665,0.2323292791843414,0.209954559803009,292.7664794921875,297.1499938964844,293.1499938964844,0.0557700954377651,-1584.509033203125,304.1188659667969,0.6237332820892334,0.0989795923233032,0.0936901643872261,293.0965270996094,297.1499938964844,293.1499938964844,0.2603481709957123,-3838.55517578125,304.1435241699219,0.9268545508384703,0.3233047723770141,0.2265705615282058,293.1093139648437,297.1499938964844,293.1499938964844,0.3514854609966278,-6571.22412109375,304.15826416015625,0.9990000128746032,0.4964810311794281,0.3874634802341461,293.0839233398437,297.1499938964844,293.1499938964844,0.0051775844767689,-1981.49755859375,297.17498779296875,0.4867213070392608,0.050000000745058,0.2324772477149963,291.1266174316406,291.1499938964844,256.6271057128906,255.72869873046875,279.1294250488281,293.0839538574219,290.126220703125,1.0,0.2885827124118805,0.5947780609130859,0.5947780609130859,1.0,1.0,-1.380360126495361,0.5287014842033386,0.8516586422920227,0.2015024721622467,0.0,0.0,0.660243809223175,53.30121994018555,61.0,-3.432722568511963,-15279.7080078125,274.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,307.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.890625,18000.0,0.0,0.0,0.3478898406028747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579468488693237,0.7579544186592102,-7.544060281361453e-06,0.0,0.0003530639514792,0.0,0.0,67.64822387695312,0.0,0.0,0.0,0.4677681624889374,4.0,0.0,1.0
498900,293.11041259765625,297.1499938964844,293.1499938964844,0.172654777765274,-3566.516845703125,304.14532470703125,0.828609049320221,0.2328576147556305,0.2104432433843612,292.7742919921875,297.1499938964844,293.1499938964844,0.0588079802691936,-1639.2767333984375,304.1190185546875,0.6293964385986328,0.102305382490158,0.0969074517488479,293.0964660644531,297.1499938964844,293.1499938964844,0.2611227035522461,-3847.63623046875,304.1432800292969,0.9258630275726318,0.3239970207214355,0.2270638346672058,293.1066589355469,297.1499938964844,293.1499938964844,0.3534714877605438,-6602.5830078125,304.1531677246094,0.9990000128746032,0.4975166022777557,0.3893750607967376,293.0838317871094,297.1499938964844,293.1499938964844,0.0051896134391427,-1985.773193359375,297.1851806640625,0.4859058856964111,0.050000000745058,0.2325513064861297,291.123779296875,291.1499938964844,256.598388671875,255.7026824951172,279.1287536621094,293.0838317871094,290.123291015625,1.0,0.2900921404361725,0.5936659574508667,0.5936659574508667,1.0,1.0,-1.387784123420715,0.5311485528945923,0.8566355109214783,0.2023487091064453,0.0,0.0,0.6622748970985413,53.81882858276367,61.0,-5.902426242828369,-15355.87890625,278.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738037109375,307.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.953125,18000.0,0.0,0.0,0.3495331108570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619184255599976,0.761925995349884,-7.578467830171576e-06,0.0,0.0003547316882759,0.0,0.0,68.40740203857422,0.0,0.0,0.0,0.4694079756736755,4.0,0.0,1.0
498960,293.1102905273437,297.1499938964844,293.1499938964844,0.1732065826654434,-3575.65185546875,304.1451721191406,0.8276113867759705,0.233384370803833,0.2109346389770507,292.7821350097656,297.1499938964844,293.1499938964844,0.0617193989455699,-1692.407958984375,304.1193542480469,0.6344325542449951,0.1055203229188919,0.10002201795578,293.0964050292969,297.1499938964844,293.1499938964844,0.2619120180606842,-3856.884521484375,304.14306640625,0.924410045146942,0.3246876895427704,0.2275592237710952,293.1060791015625,297.1499938964844,293.1499938964844,0.3560601770877838,-6642.7978515625,304.1478881835937,0.9990000128746032,0.4981818497180938,0.3918012678623199,293.0837707519531,297.1499938964844,293.1499938964844,0.005202183034271,-1990.266357421875,297.195068359375,0.4848714470863342,0.050000000745058,0.2326458990573883,291.1204833984375,291.1499938964844,256.5697326660156,255.67672729492188,279.128173828125,293.0837707519531,290.11993408203125,1.0,0.2917978167533874,0.592528760433197,0.592528760433197,1.0,1.0,-1.395732879638672,0.5337924361228943,0.8619405031204224,0.2032897472381591,0.0,0.0,0.6645739674568176,54.455665588378906,64.0,-7.725137233734131,-15437.916015625,283.7063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2841796875,307.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17911.927734375,18000.0,0.0,0.0,0.3511707782745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766447901725769,0.7664555311203003,-7.618012659804663e-06,0.0,0.0003563936916179,0.0,0.0,69.28156280517578,0.0,0.0,0.0,0.471282422542572,4.0,0.0,1.0
499020,293.1100769042969,297.1499938964844,293.1499938964844,0.1743316948413849,-3594.25830078125,304.1448974609375,0.8248151540756226,0.2344330549240112,0.2119237184524536,292.7979736328125,297.1499938964844,293.1499938964844,0.0671878084540367,-1793.90380859375,304.1204528808594,0.6429938077926636,0.1116296425461769,0.1059554442763328,293.0963134765625,297.1499938964844,293.1499938964844,0.263521283864975,-3875.711181640625,304.1427001953125,0.9203964471817015,0.326063722372055,0.2285546511411667,293.1107482910156,297.1499938964844,293.1499938964844,0.3627837598323822,-6745.58740234375,304.1374206542969,0.9990000128746032,0.4983588755130768,0.3979496955871582,293.0837707519531,297.1499938964844,293.1499938964844,0.005228710360825,-1999.783447265625,297.21417236328125,0.4822430610656738,0.050000000745058,0.2328883111476898,291.113037109375,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.0837707519531,290.1124267578125,1.0,0.2956981658935547,0.5901963710784912,0.5901963710784912,1.0,1.0,-1.412908911705017,0.5395552515983582,0.8733537197113037,0.2053984999656677,0.0,0.0,0.6699945330619812,56.03835678100586,67.0,-9.924226760864258,-15616.3720703125,294.87652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2956237792969,307.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.818359375,18000.0,0.0,0.0,0.3544920980930328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777282178401947,0.7772899270057678,-7.714123967161868e-06,0.0,0.00035976440995,0.0,0.0,71.41033935546875,0.0,0.0,0.0,0.4757869243621826,4.0,0.0,1.0
499080,293.1100769042969,297.1499938964844,293.1499938964844,0.1743316948413849,-3594.25830078125,304.1448974609375,0.8248151540756226,0.2344330549240112,0.2119237184524536,292.7979736328125,297.1499938964844,293.1499938964844,0.0671878084540367,-1793.90380859375,304.1204528808594,0.6429938077926636,0.1116296425461769,0.1059554442763328,293.0963134765625,297.1499938964844,293.1499938964844,0.263521283864975,-3875.711181640625,304.1427001953125,0.9203964471817015,0.326063722372055,0.2285546511411667,293.1107482910156,297.1499938964844,293.1499938964844,0.3627837598323822,-6745.58740234375,304.1374206542969,0.9990000128746032,0.4983588755130768,0.3979496955871582,293.0837707519531,297.1499938964844,293.1499938964844,0.005228710360825,-1999.783447265625,297.21417236328125,0.4822430610656738,0.050000000745058,0.2328883111476898,291.113037109375,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.0837707519531,290.1124267578125,1.0,0.2956981658935547,0.5901963710784912,0.5901963710784912,1.0,1.0,-1.412908911705017,0.5395552515983582,0.8733537197113037,0.2053984999656677,0.0,0.0,0.6699945330619812,56.03835678100586,67.0,-9.924226760864258,-15616.3720703125,294.87652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2956237792969,307.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.818359375,18000.0,0.0,0.0,0.3544920980930328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777282178401947,0.7772899270057678,-7.714123967161868e-06,0.0,0.00035976440995,0.0,0.0,71.41033935546875,0.0,0.0,0.0,0.4757869243621826,4.0,0.0,1.0
499140,293.10992431640625,297.1499938964844,293.1499938964844,0.1754738241434097,-3613.10986328125,304.14471435546875,0.8211956024169922,0.2354751229286193,0.2129189670085907,292.8139343261719,297.1499938964844,293.1499938964844,0.0722100511193275,-1888.9530029296875,304.1219482421875,0.6497988700866699,0.1173076033592224,0.1114949509501457,293.09625244140625,297.1499938964844,293.1499938964844,0.2651538848876953,-3894.76513671875,304.1424255371094,0.9153069853782654,0.3274320662021637,0.2295542061328888,293.12255859375,297.1499938964844,293.1499938964844,0.3712223768234253,-6872.62548828125,304.1275939941406,0.9990000128746032,0.4969715774059295,0.405500203371048,293.08380126953125,297.1499938964844,293.1499938964844,0.0052568688988685,-2009.8818359375,297.23291015625,0.4789710938930511,0.050000000745058,0.2331912517547607,291.10516357421875,291.1499938964844,256.4564208984375,255.57388305664065,279.12652587890625,293.08380126953125,290.10455322265625,1.0,0.3001173436641693,0.5878117084503174,0.5878117084503174,1.0,1.0,-1.4313805103302002,0.5457928776741028,0.8855875730514526,0.2077305912971496,0.0,0.0,0.6765061616897583,57.9710693359375,70.0,-10.746048927307127,-15809.6630859375,307.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2904968261719,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.53515625,18000.0,0.0,0.0,0.3579660058021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905532121658325,0.7905610203742981,-7.83475479693152e-06,0.0,0.0003632899897638,0.0,0.0,74.09156036376953,0.0,0.0,0.0,0.4813449382781982,4.0,0.0,1.0
499200,293.10992431640625,297.1499938964844,293.1499938964844,0.1754738241434097,-3613.10986328125,304.14471435546875,0.8211956024169922,0.2354751229286193,0.2129189670085907,292.8139343261719,297.1499938964844,293.1499938964844,0.0722100511193275,-1888.9530029296875,304.1219482421875,0.6497988700866699,0.1173076033592224,0.1114949509501457,293.09625244140625,297.1499938964844,293.1499938964844,0.2651538848876953,-3894.76513671875,304.1424255371094,0.9153069853782654,0.3274320662021637,0.2295542061328888,293.12255859375,297.1499938964844,293.1499938964844,0.3712223768234253,-6872.62548828125,304.1275939941406,0.9990000128746032,0.4969715774059295,0.405500203371048,293.08380126953125,297.1499938964844,293.1499938964844,0.0052568688988685,-2009.8818359375,297.23291015625,0.4789710938930511,0.050000000745058,0.2331912517547607,291.10516357421875,291.1499938964844,256.4564208984375,255.57388305664065,279.12652587890625,293.08380126953125,290.10455322265625,1.0,0.3001173436641693,0.5878117084503174,0.5878117084503174,1.0,1.0,-1.4313805103302002,0.5457928776741028,0.8855875730514526,0.2077305912971496,0.0,0.0,0.6765061616897583,57.9710693359375,70.0,-10.746048927307127,-15809.6630859375,307.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2904968261719,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.53515625,18000.0,0.0,0.0,0.3579660058021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905532121658325,0.7905610203742981,-7.83475479693152e-06,0.0,0.0003632899897638,0.0,0.0,74.09156036376953,0.0,0.0,0.0,0.4813449382781982,4.0,0.0,1.0
499260,293.1098327636719,297.1499938964844,293.1499938964844,0.1766213178634643,-3632.004638671875,304.1445617675781,0.816985547542572,0.2365102469921112,0.2139179855585098,292.8302001953125,297.1499938964844,293.1499938964844,0.0767968371510505,-1977.078857421875,304.1236572265625,0.6550138592720032,0.1225266307592392,0.1166186183691024,293.0962829589844,297.1499938964844,293.1499938964844,0.2667924165725708,-3913.836181640625,304.1422119140625,0.909598469734192,0.3287920951843261,0.230555772781372,293.140380859375,297.1499938964844,293.1499938964844,0.381010890007019,-7018.1171875,304.1188049316406,0.9990000128746032,0.4940609931945801,0.4141173958778381,293.08380126953125,297.1499938964844,293.1499938964844,0.0052864346653223,-2020.4354248046875,297.2518005371094,0.4751168191432953,0.050000000745058,0.233544036746025,291.0974426269531,291.1499938964844,256.40069580078125,255.52325439453125,279.126220703125,293.08416748046875,290.0968933105469,1.0,0.3049155473709106,0.5854144096374512,0.5854144096374512,1.0,1.0,-1.4507004022598269,0.5523397922515869,0.8983606696128845,0.2102070450782776,0.0,0.0,0.6840373277664185,60.18968963623047,73.0,-10.583587646484377,-16013.162109375,321.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2670593261719,307.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.67578125,18000.0,0.0,0.0,0.3616802394390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061884045600891,0.806196391582489,-7.980735063028987e-06,0.0,0.0003670594596769,0.0,0.0,77.35485076904297,0.0,0.0,0.0,0.4879472553730011,4.0,0.0,1.0
499320,293.1098327636719,297.1499938964844,293.1499938964844,0.1766213178634643,-3632.004638671875,304.1445617675781,0.816985547542572,0.2365102469921112,0.2139179855585098,292.8302001953125,297.1499938964844,293.1499938964844,0.0767968371510505,-1977.078857421875,304.1236572265625,0.6550138592720032,0.1225266307592392,0.1166186183691024,293.0962829589844,297.1499938964844,293.1499938964844,0.2667924165725708,-3913.836181640625,304.1422119140625,0.909598469734192,0.3287920951843261,0.230555772781372,293.140380859375,297.1499938964844,293.1499938964844,0.381010890007019,-7018.1171875,304.1188049316406,0.9990000128746032,0.4940609931945801,0.4141173958778381,293.08380126953125,297.1499938964844,293.1499938964844,0.0052864346653223,-2020.4354248046875,297.2518005371094,0.4751168191432953,0.050000000745058,0.233544036746025,291.0974426269531,291.1499938964844,256.40069580078125,255.52325439453125,279.126220703125,293.08416748046875,290.0968933105469,1.0,0.3049155473709106,0.5854144096374512,0.5854144096374512,1.0,1.0,-1.4507004022598269,0.5523397922515869,0.8983606696128845,0.2102070450782776,0.0,0.0,0.6840373277664185,60.18968963623047,73.0,-10.583587646484377,-16013.162109375,321.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2670593261719,307.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.67578125,18000.0,0.0,0.0,0.3616802394390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061884045600891,0.806196391582489,-7.980735063028987e-06,0.0,0.0003670594596769,0.0,0.0,77.35485076904297,0.0,0.0,0.0,0.4879472553730011,4.0,0.0,1.0
499380,293.1097717285156,297.1499938964844,293.1499938964844,0.177757516503334,-3650.67138671875,304.1444702148437,0.8123537302017212,0.2375383228063583,0.214918702840805,292.8464050292969,297.1499938964844,293.1499938964844,0.0809847339987754,-2058.4189453125,304.1254577636719,0.6588698625564575,0.127341940999031,0.1213444843888282,293.0963134765625,297.1499938964844,293.1499938964844,0.2684120237827301,-3932.6416015625,304.1421203613281,0.9037097692489624,0.3301434218883514,0.2315575629472732,293.1622314453125,297.1499938964844,293.1499938964844,0.3918115496635437,-7176.82421875,304.1112365722656,0.9990000128746032,0.4898839592933655,0.4235125184059143,293.0838928222656,297.1499938964844,293.1499938964844,0.0053167287260293,-2031.1558837890625,297.2710266113281,0.4706774055957794,0.050000000745058,0.2339371591806411,291.0907287597656,291.1499938964844,256.3457946777344,255.4732666015625,279.1271667480469,293.09063720703125,290.0902709960937,1.0,0.3099784255027771,0.5831721425056458,0.5831721425056458,1.0,1.0,-1.4705278873443604,0.5591725707054138,0.9113553166389464,0.2128692120313644,0.0,0.0,0.692406177520752,62.63819885253906,61.0,-9.417884826660156,-16222.689453125,337.3031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.486328125,18000.0,0.0,0.0,0.3656899333000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239101767539978,0.823918342590332,-8.151140718837269e-06,0.0,0.0003711287863552,0.0,0.0,81.19255828857422,0.0,0.0,0.0,0.4954966008663177,4.0,0.0,1.0
499440,293.1097717285156,297.1499938964844,293.1499938964844,0.177757516503334,-3650.67138671875,304.1444702148437,0.8123537302017212,0.2375383228063583,0.214918702840805,292.8464050292969,297.1499938964844,293.1499938964844,0.0809847339987754,-2058.4189453125,304.1254577636719,0.6588698625564575,0.127341940999031,0.1213444843888282,293.0963134765625,297.1499938964844,293.1499938964844,0.2684120237827301,-3932.6416015625,304.1421203613281,0.9037097692489624,0.3301434218883514,0.2315575629472732,293.1622314453125,297.1499938964844,293.1499938964844,0.3918115496635437,-7176.82421875,304.1112365722656,0.9990000128746032,0.4898839592933655,0.4235125184059143,293.0838928222656,297.1499938964844,293.1499938964844,0.0053167287260293,-2031.1558837890625,297.2710266113281,0.4706774055957794,0.050000000745058,0.2339371591806411,291.0907287597656,291.1499938964844,256.3457946777344,255.4732666015625,279.1271667480469,293.09063720703125,290.0902709960937,1.0,0.3099784255027771,0.5831721425056458,0.5831721425056458,1.0,1.0,-1.4705278873443604,0.5591725707054138,0.9113553166389464,0.2128692120313644,0.0,0.0,0.692406177520752,62.63819885253906,61.0,-9.417884826660156,-16222.689453125,337.3031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,307.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.486328125,18000.0,0.0,0.0,0.3656899333000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239101767539978,0.823918342590332,-8.151140718837269e-06,0.0,0.0003711287863552,0.0,0.0,81.19255828857422,0.0,0.0,0.0,0.4954966008663177,4.0,0.0,1.0
499500,293.1096496582031,297.1499938964844,293.1499938964844,0.1782487630844116,-3658.655517578125,304.14459228515625,0.8127692341804504,0.2380690574645996,0.2153866738080978,292.8542785644531,297.1499938964844,293.1499938964844,0.082909382879734,-2095.96484375,304.1264038085937,0.6628205180168152,0.1296406537294387,0.1235491931438446,293.09625244140625,297.1499938964844,293.1499938964844,0.269118994474411,-3940.75830078125,304.14227294921875,0.9041683077812196,0.3308338820934295,0.2320325970649719,293.1722412109375,297.1499938964844,293.1499938964844,0.3925524055957794,-7184.33837890625,304.1170959472656,0.9990000128746032,0.487758070230484,0.4237645864486694,293.0838928222656,297.1499938964844,293.1499938964844,0.0053276205435395,-2034.78662109375,297.2821655273437,0.4705537557601928,0.050000000745058,0.2339475899934768,291.09002685546875,291.1499938964844,256.3186950683594,255.44854736328125,279.1298217773437,293.09478759765625,290.0908508300781,1.0,0.3102369010448456,0.5823608636856079,0.5823608636856079,1.0,1.0,-1.4746302366256714,0.5603012442588806,0.9143290519714355,0.2132023721933365,0.0,0.0,0.6965122818946838,62.76901626586914,61.0,-1.0920850038528442,-16292.1474609375,339.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2039489746094,307.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17808.94921875,18000.0,0.0,0.0,0.3677887320518493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333147764205933,0.8333230018615723,-8.24430571810808e-06,0.0,0.0003732588374987,0.0,0.0,83.29488372802734,0.0,0.0,0.0,0.4995200634002685,4.0,0.0,1.0
499560,293.1094665527344,297.1499938964844,293.1499938964844,0.1785749644041061,-3663.712890625,304.1449890136719,0.8152053356170654,0.238615944981575,0.2158441096544265,292.86181640625,297.1499938964844,293.1499938964844,0.0846881717443466,-2130.58544921875,304.1274719238281,0.6684357523918152,0.1319029778242111,0.1256772428750991,293.0961608886719,297.1499938964844,293.1499938964844,0.2695779204368591,-3945.781005859375,304.1428527832031,0.9071316719055176,0.3315365016460418,0.2324973195791244,293.17730712890625,297.1499938964844,293.1499938964844,0.3894006311893463,-7133.35888671875,304.1288452148437,0.9990000128746032,0.4864768087863922,0.4207241833209991,293.0838623046875,297.1499938964844,293.1499938964844,0.0053333891555666,-2035.8721923828125,297.29901123046875,0.4720266759395599,0.050000000745058,0.2338190525770187,291.0999755859375,291.1499938964844,256.29180908203125,255.42404174804688,279.1328430175781,293.0975036621094,290.1023864746094,1.0,0.3093043565750122,0.5817300081253052,0.5817300081253052,1.0,1.0,-1.4744913578033447,0.5597783923149109,0.9147129654884338,0.2126993238925933,0.0,0.0,0.6988993883132935,62.08031845092773,49.0,16.441495895385742,-16330.0390625,337.7887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1880798339844,307.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.58984375,18000.0,0.0,0.0,0.3698572516441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84132319688797,0.8413315415382385,-8.331543540407438e-06,0.0,0.0003753580967895,0.0,0.0,85.17056274414062,0.0,0.0,0.0,0.5029453039169312,4.0,0.0,1.0
499620,293.1089782714844,297.1499938964844,293.1499938964844,0.1789601594209671,-3669.154052734375,304.1460266113281,0.8246504664421082,0.2397439181804657,0.2167327404022216,292.87548828125,297.1499938964844,293.1499938964844,0.0880228132009506,-2195.396484375,304.1294250488281,0.6839978098869324,0.1364289224147796,0.129832848906517,293.0958251953125,297.1499938964844,293.1499938964844,0.2700874507427215,-3950.828857421875,304.1443786621094,0.9196458458900452,0.332964152097702,0.2333981543779373,293.16943359375,297.1499938964844,293.1499938964844,0.3744001388549804,-6902.10595703125,304.1611022949219,0.9990000128746032,0.4873289167881012,0.4072414636611938,293.08367919921875,297.1499938964844,293.1499938964844,0.0053333239629864,-2032.8851318359373,297.342041015625,0.4782039225101471,0.050000000745058,0.2332606464624405,291.1370849609375,291.1499938964844,256.2388610839844,255.37570190429688,279.13836669921875,293.0956115722656,290.1407470703125,1.0,0.3043747842311859,0.580849289894104,0.580849289894104,1.0,1.0,-1.464778184890747,0.5550144910812378,0.9097636938095092,0.2099102735519409,0.0,0.0,0.6983004808425903,58.92543029785156,52.0,45.62276458740234,-16307.9658203125,325.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005615234375,307.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.111328125,18000.0,0.0,0.0,0.3735785186290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470946550369263,0.8471031188964844,-8.419782716373447e-06,0.0,0.0003791346971411,0.0,0.0,86.73224639892578,0.0,0.0,0.0,0.505548357963562,4.0,0.0,1.0
499680,293.1089782714844,297.1499938964844,293.1499938964844,0.1789601594209671,-3669.154052734375,304.1460266113281,0.8246504664421082,0.2397439181804657,0.2167327404022216,292.87548828125,297.1499938964844,293.1499938964844,0.0880228132009506,-2195.396484375,304.1294250488281,0.6839978098869324,0.1364289224147796,0.129832848906517,293.0958251953125,297.1499938964844,293.1499938964844,0.2700874507427215,-3950.828857421875,304.1443786621094,0.9196458458900452,0.332964152097702,0.2333981543779373,293.16943359375,297.1499938964844,293.1499938964844,0.3744001388549804,-6902.10595703125,304.1611022949219,0.9990000128746032,0.4873289167881012,0.4072414636611938,293.08367919921875,297.1499938964844,293.1499938964844,0.0053333239629864,-2032.8851318359373,297.342041015625,0.4782039225101471,0.050000000745058,0.2332606464624405,291.1370849609375,291.1499938964844,256.2388610839844,255.37570190429688,279.13836669921875,293.0956115722656,290.1407470703125,1.0,0.3043747842311859,0.580849289894104,0.580849289894104,1.0,1.0,-1.464778184890747,0.5550144910812378,0.9097636938095092,0.2099102735519409,0.0,0.0,0.6983004808425903,58.92543029785156,52.0,45.62276458740234,-16307.9658203125,325.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005615234375,307.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.111328125,18000.0,0.0,0.0,0.3735785186290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470946550369263,0.8471031188964844,-8.419782716373447e-06,0.0,0.0003791346971411,0.0,0.0,86.73224639892578,0.0,0.0,0.0,0.505548357963562,4.0,0.0,1.0
499740,293.1086120605469,297.1499938964844,293.1499938964844,0.1794444173574447,-3676.397216796875,304.1465148925781,0.831385612487793,0.2408557087182998,0.2176665514707565,292.8874206542969,297.1499938964844,293.1499938964844,0.0914123132824897,-2261.53955078125,304.1305847167969,0.6972392797470093,0.1409652680158615,0.1340499818325042,293.0956726074219,297.1499938964844,293.1499938964844,0.2707094550132751,-3957.41259765625,304.1451721191406,0.9289359450340272,0.3343689441680908,0.2343268692493438,293.1453552246094,297.1499938964844,293.1499938964844,0.3638214766979217,-6742.96435546875,304.1744384765625,0.9990000128746032,0.4917113780975342,0.3984279334545135,293.0833740234375,297.1499938964844,293.1499938964844,0.0053371135145425,-2031.5946044921875,297.38360595703125,0.4820363223552704,0.050000000745058,0.2329054921865463,291.1711120605469,291.1499938964844,256.1871032714844,255.32833862304688,279.1385192871094,293.0886535644531,290.1726379394531,1.0,0.3020268380641937,0.5797271728515625,0.5797271728515625,1.0,1.0,-1.4610620737075806,0.5526650547981262,0.9083970189094543,0.2081685364246368,0.0,0.0,0.6928733587265015,56.959354400634766,55.0,39.32737350463867,-16281.6279296875,318.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2854309082031,307.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.05859375,18000.0,0.0,0.0,0.3763773441314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839336633682251,0.8393450379371643,-8.368590897589456e-06,0.0,0.000381975172786,0.0,0.0,85.1495132446289,0.0,0.0,0.0,0.5024082064628601,4.0,0.0,1.0
499800,293.1086120605469,297.1499938964844,293.1499938964844,0.1794444173574447,-3676.397216796875,304.1465148925781,0.831385612487793,0.2408557087182998,0.2176665514707565,292.8874206542969,297.1499938964844,293.1499938964844,0.0914123132824897,-2261.53955078125,304.1305847167969,0.6972392797470093,0.1409652680158615,0.1340499818325042,293.0956726074219,297.1499938964844,293.1499938964844,0.2707094550132751,-3957.41259765625,304.1451721191406,0.9289359450340272,0.3343689441680908,0.2343268692493438,293.1453552246094,297.1499938964844,293.1499938964844,0.3638214766979217,-6742.96435546875,304.1744384765625,0.9990000128746032,0.4917113780975342,0.3984279334545135,293.0833740234375,297.1499938964844,293.1499938964844,0.0053371135145425,-2031.5946044921875,297.38360595703125,0.4820363223552704,0.050000000745058,0.2329054921865463,291.1711120605469,291.1499938964844,256.1871032714844,255.32833862304688,279.1385192871094,293.0886535644531,290.1726379394531,1.0,0.3020268380641937,0.5797271728515625,0.5797271728515625,1.0,1.0,-1.4610620737075806,0.5526650547981262,0.9083970189094543,0.2081685364246368,0.0,0.0,0.6928733587265015,56.959354400634766,55.0,39.32737350463867,-16281.6279296875,318.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2854309082031,307.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.05859375,18000.0,0.0,0.0,0.3763773441314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839336633682251,0.8393450379371643,-8.368590897589456e-06,0.0,0.000381975172786,0.0,0.0,85.1495132446289,0.0,0.0,0.0,0.5024082064628601,4.0,0.0,1.0
499860,293.1084289550781,297.1499938964844,293.1499938964844,0.1802722960710525,-3689.73828125,304.1462707519531,0.8351032137870789,0.2419449537992477,0.2186150699853897,292.8980407714844,297.1499938964844,293.1499938964844,0.094969630241394,-2331.34814453125,304.1311340332031,0.7074251174926758,0.1454582959413528,0.138280913233757,293.0956115722656,297.1499938964844,293.1499938964844,0.2718444764614105,-3970.42333984375,304.1448669433594,0.9340003132820128,0.3357561528682709,0.235269233584404,293.12176513671875,297.1499938964844,293.1499938964844,0.3588761389255523,-6671.201171875,304.1742858886719,0.9990000128746032,0.4966205358505249,0.3944757282733917,293.0828857421875,297.1499938964844,293.1499938964844,0.0053513990715146,-2035.519775390625,297.4134826660156,0.4837285280227661,0.050000000745058,0.2327486127614975,291.181640625,291.1499938964844,256.1365966796875,255.2820587158203,279.1375732421875,293.0841979980469,290.1819763183594,1.0,0.3015030026435852,0.5784400701522827,0.5784400701522827,1.0,1.0,-1.4634758234024048,0.5527564287185669,0.9107193350791932,0.2076815515756607,0.0,0.0,0.6877993941307068,56.16262435913086,58.0,18.403038024902344,-16294.345703125,317.84002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151916503906,307.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.77734375,18000.0,0.0,0.0,0.3782860934734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281975984573364,0.8282058238983154,-8.261386028607376e-06,0.0,0.0003839122946374,0.0,0.0,82.65580749511719,0.0,0.0,0.0,0.4976960122585296,4.0,0.0,1.0
499920,293.1084289550781,297.1499938964844,293.1499938964844,0.1802722960710525,-3689.73828125,304.1462707519531,0.8351032137870789,0.2419449537992477,0.2186150699853897,292.8980407714844,297.1499938964844,293.1499938964844,0.094969630241394,-2331.34814453125,304.1311340332031,0.7074251174926758,0.1454582959413528,0.138280913233757,293.0956115722656,297.1499938964844,293.1499938964844,0.2718444764614105,-3970.42333984375,304.1448669433594,0.9340003132820128,0.3357561528682709,0.235269233584404,293.12176513671875,297.1499938964844,293.1499938964844,0.3588761389255523,-6671.201171875,304.1742858886719,0.9990000128746032,0.4966205358505249,0.3944757282733917,293.0828857421875,297.1499938964844,293.1499938964844,0.0053513990715146,-2035.519775390625,297.4134826660156,0.4837285280227661,0.050000000745058,0.2327486127614975,291.181640625,291.1499938964844,256.1365966796875,255.2820587158203,279.1375732421875,293.0841979980469,290.1819763183594,1.0,0.3015030026435852,0.5784400701522827,0.5784400701522827,1.0,1.0,-1.4634758234024048,0.5527564287185669,0.9107193350791932,0.2076815515756607,0.0,0.0,0.6877993941307068,56.16262435913086,58.0,18.403038024902344,-16294.345703125,317.84002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151916503906,307.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.77734375,18000.0,0.0,0.0,0.3782860934734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281975984573364,0.8282058238983154,-8.261386028607376e-06,0.0,0.0003839122946374,0.0,0.0,82.65580749511719,0.0,0.0,0.0,0.4976960122585296,4.0,0.0,1.0
499980,293.1083374023437,297.1499938964844,293.1499938964844,0.1812865585088729,-3706.333251953125,304.1458435058594,0.8365193605422974,0.2430154085159301,0.2195747941732406,292.9080810546875,297.1499938964844,293.1499938964844,0.0985559448599815,-2401.68505859375,304.1314392089844,0.7148082256317139,0.1498070955276489,0.142429769039154,293.0956420898437,297.1499938964844,293.1499938964844,0.2732624411582947,-3986.90234375,304.14422607421875,0.9358413815498352,0.3371294438838959,0.2362238764762878,293.1033020019531,297.1499938964844,293.1499938964844,0.3580233752727508,-6661.93115234375,304.1675109863281,0.9990000128746032,0.5010889768600464,0.3940663635730743,293.0823059082031,297.1499938964844,293.1499938964844,0.0053721093572676,-2042.472900390625,297.4375305175781,0.4839031398296356,0.050000000745058,0.2327322363853454,291.1801147460937,291.1499938964844,256.0875244140625,255.23696899414065,279.1364440917969,293.08233642578125,290.1795959472656,1.0,0.3024198710918426,0.5770259499549866,0.5770259499549866,1.0,1.0,-1.4702414274215698,0.5545775294303894,0.9156638979911804,0.2080429494380951,0.0,0.0,0.683778703212738,56.194114685058594,61.0,1.058388113975525,-16344.81640625,321.0477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.58984375,18000.0,0.0,0.0,0.3794961273670196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818050742149353,0.8180589079856873,-8.156967851391528e-06,0.0,0.0003851403016597,0.0,0.0,80.3724365234375,0.0,0.0,0.0,0.4933581054210663,4.0,0.0,1.0
500040,293.1083374023437,297.1499938964844,293.1499938964844,0.1812865585088729,-3706.333251953125,304.1458435058594,0.8365193605422974,0.2430154085159301,0.2195747941732406,292.9080810546875,297.1499938964844,293.1499938964844,0.0985559448599815,-2401.68505859375,304.1314392089844,0.7148082256317139,0.1498070955276489,0.142429769039154,293.0956420898437,297.1499938964844,293.1499938964844,0.2732624411582947,-3986.90234375,304.14422607421875,0.9358413815498352,0.3371294438838959,0.2362238764762878,293.1033020019531,297.1499938964844,293.1499938964844,0.3580233752727508,-6661.93115234375,304.1675109863281,0.9990000128746032,0.5010889768600464,0.3940663635730743,293.0823059082031,297.1499938964844,293.1499938964844,0.0053721093572676,-2042.472900390625,297.4375305175781,0.4839031398296356,0.050000000745058,0.2327322363853454,291.1801147460937,291.1499938964844,256.0875244140625,255.23696899414065,279.1364440917969,293.08233642578125,290.1795959472656,1.0,0.3024198710918426,0.5770259499549866,0.5770259499549866,1.0,1.0,-1.4702414274215698,0.5545775294303894,0.9156638979911804,0.2080429494380951,0.0,0.0,0.683778703212738,56.194114685058594,61.0,1.058388113975525,-16344.81640625,321.0477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5590515136719,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.58984375,18000.0,0.0,0.0,0.3794961273670196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818050742149353,0.8180589079856873,-8.156967851391528e-06,0.0,0.0003851403016597,0.0,0.0,80.3724365234375,0.0,0.0,0.0,0.4933581054210663,4.0,0.0,1.0
