time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.1083374023437,297.1499938964844,293.1499938964844,0.1818444430828094,-3715.506103515625,304.14556884765625,0.8365036249160767,0.2435434162616729,0.220056802034378,292.9129943847656,297.1499938964844,293.1499938964844,0.1003331840038299,-2436.4365234375,304.131591796875,0.7175431251525879,0.151905670762062,0.1444461941719055,293.0956726074219,297.1499938964844,293.1499938964844,0.2740495204925537,-3996.0830078125,304.1438293457031,0.935760736465454,0.337810069322586,0.236703872680664,293.096923828125,297.1499938964844,293.1499938964844,0.3588832318782806,-6676.66015625,304.1627502441406,0.9990000128746032,0.5029373168945312,0.3949551284313202,293.0819091796875,297.1499938964844,293.1499938964844,0.0053845322690904,-2046.8759765625,297.4481506347656,0.4835233986377716,0.050000000745058,0.2327671647071838,291.1760559082031,291.1499938964844,256.0635681152344,255.21490478515625,279.1358337402344,293.0819702148437,290.17529296875,1.0,0.3033153414726257,0.5762736201286316,0.5762736201286316,1.0,1.0,-1.4749250411987305,0.5559974312782288,0.9189276099205016,0.2084685862064361,0.0,0.0,0.68243807554245,56.46372604370117,61.0,-5.597479820251465,-16383.08984375,323.9039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,307.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.509765625,18000.0,0.0,0.0,0.3799149394035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141266107559204,0.8141347169876099,-8.11443715065252e-06,0.0,0.0003855653631035,0.0,0.0,79.48360443115234,0.0,0.0,0.0,0.4916693568229675,4.0,0.0,1.0
500160,293.1083679199219,297.1499938964844,293.1499938964844,0.1824256628751754,-3725.07373046875,304.14532470703125,0.8360745906829834,0.2440664321184158,0.2205393761396408,292.9178771972656,297.1499938964844,293.1499938964844,0.1020893678069114,-2470.669677734375,304.1317443847656,0.719762921333313,0.1539463698863983,0.146415576338768,293.0957336425781,297.1499938964844,293.1499938964844,0.2748729884624481,-4005.69189453125,304.1434631347656,0.935109317302704,0.3384862542152405,0.2371847033500671,293.0926513671875,297.1499938964844,293.1499938964844,0.3604869246482849,-6702.44287109375,304.15753173828125,0.9990000128746032,0.5044524669647217,0.3964707851409912,293.0814819335937,297.1499938964844,293.1499938964844,0.0053981188684701,-2051.773193359375,297.4582214355469,0.4828750193119049,0.050000000745058,0.2328269928693771,291.1705627441406,291.1499938964844,256.0399780273437,255.1931915283203,279.1352233886719,293.08154296875,290.1695861816406,1.0,0.3044585585594177,0.5754880905151367,0.5754880905151367,1.0,1.0,-1.4803364276885986,0.5576949715614319,0.9226415157318116,0.2090235948562622,0.0,0.0,0.681617796421051,56.87976837158203,64.0,-10.848522186279297,-16429.30859375,327.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6921081542969,307.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5390625,18000.0,0.0,0.0,0.3802536427974701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112373352050781,0.8112454414367676,-8.081404303084128e-06,0.0,0.000385909108445,0.0,0.0,78.82022857666016,0.0,0.0,0.0,0.4904161095619201,4.0,0.0,1.0
500220,293.1084899902344,297.1499938964844,293.1499938964844,0.1836324334144592,-3744.93896484375,304.1448669433594,0.8341962099075317,0.2450970262289047,0.2215036004781723,292.9276123046875,297.1499938964844,293.1499938964844,0.1055166572332382,-2537.14892578125,304.1321105957031,0.7229248285293579,0.1578533798456192,0.1502025127410888,293.0959167480469,297.1499938964844,293.1499938964844,0.2765906155109405,-4025.713623046875,304.1427917480469,0.9323875904083252,0.3398237228393554,0.2381463199853897,293.0903625488281,297.1499938964844,293.1499938964844,0.3655876517295837,-6781.75,304.1465148925781,0.9990000128746032,0.5063872933387756,0.4010816812515259,293.0805053710937,297.1499938964844,293.1499938964844,0.0054281638003885,-2062.71923828125,297.47760009765625,0.4808920323848724,0.050000000745058,0.2330105751752853,291.1567687988281,291.1499938964844,255.99411010742188,255.1508178710937,279.1341247558594,293.0809020996094,290.15557861328125,1.0,0.3073635697364807,0.5738446712493896,0.5738446712493896,1.0,1.0,-1.4929492473602295,0.5617746710777283,0.9311745166778564,0.2104537785053253,0.0,0.0,0.6816109418869019,58.08695602416992,67.0,-17.68486976623535,-16542.1953125,336.5264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.052734375,18000.0,0.0,0.0,0.3808276355266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089126944541931,0.8089207410812378,-8.04802039056085e-06,0.0,0.0003864916216116,0.0,0.0,78.23889923095703,0.0,0.0,0.0,0.4893686175346374,4.0,0.0,1.0
500280,293.1084899902344,297.1499938964844,293.1499938964844,0.1836324334144592,-3744.93896484375,304.1448669433594,0.8341962099075317,0.2450970262289047,0.2215036004781723,292.9276123046875,297.1499938964844,293.1499938964844,0.1055166572332382,-2537.14892578125,304.1321105957031,0.7229248285293579,0.1578533798456192,0.1502025127410888,293.0959167480469,297.1499938964844,293.1499938964844,0.2765906155109405,-4025.713623046875,304.1427917480469,0.9323875904083252,0.3398237228393554,0.2381463199853897,293.0903625488281,297.1499938964844,293.1499938964844,0.3655876517295837,-6781.75,304.1465148925781,0.9990000128746032,0.5063872933387756,0.4010816812515259,293.0805053710937,297.1499938964844,293.1499938964844,0.0054281638003885,-2062.71923828125,297.47760009765625,0.4808920323848724,0.050000000745058,0.2330105751752853,291.1567687988281,291.1499938964844,255.99411010742188,255.1508178710937,279.1341247558594,293.0809020996094,290.15557861328125,1.0,0.3073635697364807,0.5738446712493896,0.5738446712493896,1.0,1.0,-1.4929492473602295,0.5617746710777283,0.9311745166778564,0.2104537785053253,0.0,0.0,0.6816109418869019,58.08695602416992,67.0,-17.68486976623535,-16542.1953125,336.5264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.052734375,18000.0,0.0,0.0,0.3808276355266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089126944541931,0.8089207410812378,-8.04802039056085e-06,0.0,0.0003864916216116,0.0,0.0,78.23889923095703,0.0,0.0,0.0,0.4893686175346374,4.0,0.0,1.0
500340,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8312622308731079,0.0,0.2224629074335098,292.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.132568359375,0.7247222661972046,0.0,0.1537930071353912,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1422424316406,0.9281789064407348,0.0,0.2391038984060287,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1357421875,0.9990000128746032,0.0,0.4074018001556396,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4968566894531,0.4781317710876465,0.0,0.2332657575607299,291.1412658691406,294.1499938964844,255.9499969482422,255.1099548339844,279.1333923339844,293.0809631347656,290.1400146484375,0.0,0.0,0.5721419453620911,0.5721419453620911,1.0,1.0,-1.5074535608291626,0.5665846467018127,0.94086891412735,0.2122302800416946,0.0,0.0,0.0,59.713623046875,60.0,-20.812274932861328,-16677.435546875,347.6983337402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114526867866516,0.8114607930183411,-8.061786502366886e-06,0.0,0.0,0.0,0.0,78.7071533203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8312622308731079,0.0,0.2224629074335098,292.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.132568359375,0.7247222661972046,0.0,0.1537930071353912,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1422424316406,0.9281789064407348,0.0,0.2391038984060287,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1357421875,0.9990000128746032,0.0,0.4074018001556396,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4968566894531,0.4781317710876465,0.0,0.2332657575607299,291.1412658691406,294.1499938964844,255.9499969482422,255.1099548339844,279.1333923339844,293.0809631347656,290.1400146484375,0.0,0.0,0.5721419453620911,0.5721419453620911,1.0,1.0,-1.5074535608291626,0.5665846467018127,0.94086891412735,0.2122302800416946,0.0,0.0,0.0,59.713623046875,60.0,-20.812274932861328,-16677.435546875,347.6983337402344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8114526867866516,0.8114607930183411,-8.061786502366886e-06,0.0,0.0,0.0,0.0,78.7071533203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0009112160187214,292.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0006661531515419,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0009510709787718,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0018605617806315,292.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.001340749207884,291.2087707519531,294.1499938964844,255.910400390625,255.07302856445312,272.1478576660156,277.1326599121094,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068772137165069,2.4810251630924544e-08,0.0068771890364587,-0.0582518093287944,0.0,0.0,0.0,-0.0460904091596603,60.0,-380.44622802734375,-0.0,-3.223713747502188e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1134652582977316e-17,-1.1136790844860766e-17,2.137722883192032e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0009112160187214,292.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0006661531515419,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0009510709787718,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0018605617806315,292.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.001340749207884,291.2087707519531,294.1499938964844,255.910400390625,255.07302856445312,272.1478576660156,277.1326599121094,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068772137165069,2.4810251630924544e-08,0.0068771890364587,-0.0582518093287944,0.0,0.0,0.0,-0.0460904091596603,60.0,-380.44622802734375,-0.0,-3.223713747502188e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1134652582977316e-17,-1.1136790844860766e-17,2.137722883192032e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636169433594,0.0,0.0,0.0001310768129769,292.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,0.0001292805682169,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001091767626348,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.000164902099641,292.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0005589785287156,291.2089538574219,294.1499938964844,255.8932037353516,255.0568389892578,271.7556457519531,268.8876342773437,290.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013122374657541,2.244333074941096e-08,0.001312214997597,-0.0575975105166435,0.0,0.0,0.0,-0.0168026462197303,60.0,-186.54478454589844,-0.0,-1.173975547885675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0655572312501403e-20,2.234501601221993e-20,-1.6894446084862969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0001072747909347,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0001129071679315,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,8.348408300662413e-05,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001131441822508,292.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,0.0005352137377485,291.2090148925781,294.1499938964844,255.877670288086,255.04209899902344,271.5880126953125,263.7374572753906,290.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424853000789,2.239792706859589e-08,0.0011424629483371,-0.0576476491987705,0.0,0.0,0.0,-0.0159219503402709,60.0,-85.63174438476562,-0.0,-8.899906589476816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7332062249012016e-21,7.179073071366451e-21,-2.445866442568466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0001071311053237,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,0.0001128133662859,291.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,8.332479046657681e-05,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001128161602537,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0005351259023882,291.2090759277344,294.1499938964844,255.86373901367188,255.02877807617188,271.4284362792969,260.61541748046875,290.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415417538955,2.2414916145407915e-08,0.0011415194021537,-0.0576930344104766,0.0,0.0,0.0,-0.0159248542040586,60.0,-47.99838638305664,-0.0,-8.884709501444379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713494042383794e-21,7.198733958992357e-21,-2.48523951271178e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.000107135529106,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,0.0001128184740082,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,8.332786092069e-05,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001128194417105,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0005351529689505,291.2091064453125,294.1499938964844,255.8513641357422,255.01681518554688,271.2704162597656,258.7272644042969,290.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415927438065,2.2421952294848786e-08,0.0011415702756494,-0.0577112287282943,0.0,0.0,0.0,-0.015928266569972,60.0,-34.44477462768555,-0.0,-8.885501756594749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133381382253735e-21,7.198887439770077e-21,-2.485549301544704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001071220103767,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.000112804256787,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,8.331733261002228e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001128051735577,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.0005350857391022,291.2091979980469,294.1499938964844,255.83102416992188,254.99676513671875,270.95880126953125,256.8887634277344,290.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.74781036376953,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001071220103767,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.000112804256787,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,8.331733261002228e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001128051735577,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.0005350857391022,291.2091979980469,294.1499938964844,255.83102416992188,254.99676513671875,270.95880126953125,256.8887634277344,290.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.74781036376953,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.0001070756770786,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001127554642152,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,8.328129479195923e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001127563737099,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0005348544218577,291.2092590332031,294.1499938964844,255.8162384033203,254.9815673828125,270.6531982421875,256.210205078125,290.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.87866401672364,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.0001070756770786,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001127554642152,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,8.328129479195923e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001127563737099,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,0.0005348544218577,291.2092590332031,294.1499938964844,255.8162384033203,254.9815673828125,270.6531982421875,256.210205078125,290.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.87866401672364,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001069961508619,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.0001126717252191,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,8.321943460032344e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001126726201619,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0005344573291949,291.20928955078125,294.1499938964844,255.80653381347656,254.97085571289065,270.35369873046875,255.9563140869141,290.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.75209617614746,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001069961508619,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.0001126717252191,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,8.321943460032344e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001126726201619,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0005344573291949,291.20928955078125,294.1499938964844,255.80653381347656,254.97085571289065,270.35369873046875,255.9563140869141,290.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.75209617614746,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0001068823621608,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,0.000112551912025,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,8.313092985190451e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001125527924159,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0005338891060091,291.20928955078125,294.1499938964844,255.8014678955078,254.96421813964844,270.06036376953125,255.8592224121093,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.70931434631348,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0001068823621608,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,0.000112551912025,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,8.313092985190451e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001125527924159,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0005338891060091,291.20928955078125,294.1499938964844,255.8014678955078,254.96421813964844,270.06036376953125,255.8592224121093,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.70931434631348,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.00010681211279,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.000112477937364,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,8.307629468617961e-05,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001124788104789,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,0.0005335382884368,291.2092590332031,294.1499938964844,255.8005523681641,254.9623107910156,269.916015625,255.8363342285156,290.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-26.688920974731445,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,0.0001067326156771,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001123942201957,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,8.301445632241666e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001123950860346,292.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,0.0005331412539817,291.209228515625,294.1499938964844,255.8006286621093,254.96128845214844,269.77325439453125,255.8223114013672,290.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-26.66607666015625,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0001065446922439,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0001121963359764,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,8.286828960990533e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001121971872635,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0005322026554495,291.20916748046875,294.1499938964844,255.8035430908203,254.961654663086,269.4923400878906,255.8095550537109,290.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.611230850219727,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0001065446922439,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0001121963359764,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,8.286828960990533e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001121971872635,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0005322026554495,291.20916748046875,294.1499938964844,255.8035430908203,254.961654663086,269.4923400878906,255.8095550537109,290.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.611230850219727,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0001063161471392,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205322265625,0.0,0.0,0.0001119556691264,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,8.269053068943322e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001119565131375,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0005310612032189,291.20904541015625,294.1499938964844,255.8097686767578,254.96495056152344,269.2177429199219,255.80789184570312,290.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.543365478515625,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0001063161471392,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205322265625,0.0,0.0,0.0001119556691264,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,8.269053068943322e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001119565131375,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0005310612032189,291.20904541015625,294.1499938964844,255.8097686767578,254.96495056152344,269.2177429199219,255.80789184570312,290.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.543365478515625,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001060446593328,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,0.0001116697894758,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,8.247936784755439e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.000111670611659,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120178222656,0.0,0.0,0.000529705255758,291.2088623046875,294.1499938964844,255.8188934326172,254.97076416015625,268.9494323730469,255.8121337890625,290.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.462257385253903,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001060446593328,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,0.0001116697894758,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,8.247936784755439e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.000111670611659,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120178222656,0.0,0.0,0.000529705255758,291.2088623046875,294.1499938964844,255.8188934326172,254.97076416015625,268.9494323730469,255.8121337890625,290.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.462257385253903,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.000105728424387,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,0.0001113367907237,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,8.223341137636453e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.000111337598355,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0005281257908791,291.2086486816406,294.1499938964844,255.8304443359375,254.97872924804688,268.6874084472656,255.82017517089844,290.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.36785316467285,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.000105728424387,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,0.0001113367907237,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,8.223341137636453e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.000111337598355,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0005281257908791,291.2086486816406,294.1499938964844,255.8304443359375,254.97872924804688,268.6874084472656,255.82017517089844,290.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.36785316467285,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,0.0001055532120517,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,0.0001111522869905,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,8.209713269025087e-05,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001111530873458,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0005272506386972,291.2085266113281,294.1499938964844,255.8369903564453,254.9833984375,268.5587463378906,255.8252716064453,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.315692901611328,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001053665764629,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001109557488234,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,8.195196278393269e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001109565419028,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0005263183848001,291.2083740234375,294.1499938964844,255.843978881836,254.9884490966797,268.4316711425781,255.8309326171875,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.26028251647949,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001049594575306,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001105270348489,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,8.163531310856342e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001105278206523,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.000524284900166,291.20806884765625,294.1499938964844,255.85906982421875,254.99952697753903,268.1822204589844,255.8437042236328,289.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.13996124267578,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001049594575306,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001105270348489,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,8.163531310856342e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001105278206523,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997436523437,0.0,0.0,0.000524284900166,291.20806884765625,294.1499938964844,255.85906982421875,254.99952697753903,268.1822204589844,255.8437042236328,289.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.13996124267578,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001045088720275,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001100525551009,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,8.128485933411866e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001100533263524,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635192871094,0.0,0.0,0.0005220343591645,291.2076721191406,294.1499938964844,255.87527465820312,255.01158142089844,267.93902587890625,255.85797119140625,289.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.007572174072266,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001045088720275,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001100525551009,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,8.128485933411866e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001100533263524,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635192871094,0.0,0.0,0.0005220343591645,291.2076721191406,294.1499938964844,255.87527465820312,255.01158142089844,267.93902587890625,255.85797119140625,289.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.007572174072266,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,0.0001040181450662,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0001095358020393,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,8.090317714959383e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001095365514629,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0005195832345634,291.20721435546875,294.1499938964844,255.8921356201172,255.02423095703125,267.7019958496094,255.87326049804688,289.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-25.864164352416992,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
