time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,0.0001040181450662,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0001095358020393,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,8.090317714959383e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001095365514629,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0005195832345634,291.20721435546875,294.1499938964844,255.8921356201172,255.02423095703125,267.7019958496094,255.87326049804688,289.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-25.864164352416992,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0001034920132951,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001089817669708,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,8.049395546549931e-05,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001089825018425,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0005169552750885,291.2066955566406,294.1499938964844,255.9092254638672,255.0370941162109,267.4710998535156,255.88916015625,289.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879971281331564e-08,0.0011027390137314,-0.045856487005949,0.0,0.0,0.0,-0.0136766741052269,60.0,-25.71113967895508,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0001034920132951,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001089817669708,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,8.049395546549931e-05,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001089825018425,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0005169552750885,291.2066955566406,294.1499938964844,255.9092254638672,255.0370941162109,267.4710998535156,255.88916015625,289.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879971281331564e-08,0.0011027390137314,-0.045856487005949,0.0,0.0,0.0,-0.0136766741052269,60.0,-25.71113967895508,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001032174914143,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,0.0001086926858988,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,8.02804424893111e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001086934207705,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005155840772204,291.2064208984375,294.1499938964844,255.917709350586,255.04347229003903,267.35791015625,255.897201538086,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-25.631532669067383,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001029364502755,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845092773437,0.0,0.0,0.0001083967363229,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,8.006185089470819e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001083974566427,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0005141802830621,291.20611572265625,294.1499938964844,255.92608642578125,255.0497589111328,267.2462463378906,255.9052276611328,289.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759001789749e-08,0.0010968190617859,-0.0440475307404994,0.0,0.0,0.0,-0.0133334342390298,60.0,-25.55019187927246,-0.0,-8.202415102687156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001023583754431,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.000107788000605,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.961223309393972e-05,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001077887136489,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0005112928338348,291.2054443359375,294.1499938964844,255.9422912597656,255.06187438964844,267.0272521972656,255.92105102539065,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467168961753487e-08,0.0010906594106927,-0.0421648621559143,0.0,0.0,0.0,-0.0129762925207614,60.0,-25.38333320617676,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0001023583754431,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.000107788000605,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.961223309393972e-05,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001077887136489,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0005112928338348,291.2054443359375,294.1499938964844,255.9422912597656,255.06187438964844,267.0272521972656,255.92105102539065,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467168961753487e-08,0.0010906594106927,-0.0421648621559143,0.0,0.0,0.0,-0.0129762925207614,60.0,-25.38333320617676,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,0.0001017652539303,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001071634251275,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.915091555332765e-05,290.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001071641236194,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0005083302385173,291.2047119140625,294.1499938964844,255.95738220214844,255.07302856445312,266.81402587890625,255.936264038086,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843551717698,1.5728010893667488e-08,0.0010843394557014,-0.0402327738702297,0.0,0.0,0.0,-0.0126098627224564,60.0,-25.21265411376953,-0.0,-8.016802155452751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,0.0001017652539303,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001071634251275,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.915091555332765e-05,290.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001071641236194,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0005083302385173,291.2047119140625,294.1499938964844,255.95738220214844,255.07302856445312,266.81402587890625,255.936264038086,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843551717698,1.5728010893667488e-08,0.0010843394557014,-0.0402327738702297,0.0,0.0,0.0,-0.0126098627224564,60.0,-25.21265411376953,-0.0,-8.016802155452751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0001011648200801,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0001065311444108,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,7.868390821386129e-05,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001065318283508,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0005053310887888,291.20391845703125,294.1499938964844,255.97091674804688,255.0828552246093,266.6063842773437,255.95046997070312,289.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4979743667709045e-08,0.0010779415024444,-0.0382764227688312,0.0,0.0,0.0,-0.0122389169409871,60.0,-25.040382385253903,-0.0,-7.922468370225033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0001011648200801,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10382080078125,0.0,0.0,0.0001065311444108,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,7.868390821386129e-05,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001065318283508,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0005053310887888,291.20391845703125,294.1499938964844,255.97091674804688,255.0828552246093,266.6063842773437,255.95046997070312,289.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4979743667709045e-08,0.0010779415024444,-0.0382764227688312,0.0,0.0,0.0,-0.0122389169409871,60.0,-25.040382385253903,-0.0,-7.922468370225033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.0001005646627163,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,0.0001058991547324,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,7.821711187716573e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001058998241205,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0005023333360441,291.2030334472656,294.1499938964844,255.9824676513672,255.09097290039065,266.4041748046875,255.9633178710937,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829936761642e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-24.86873245239257,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.0001005646627163,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,0.0001058991547324,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,7.821711187716573e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001058998241205,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0005023333360441,291.2030334472656,294.1499938964844,255.9824676513672,255.09097290039065,266.4041748046875,255.9633178710937,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829936761642e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-24.86873245239257,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001002669596346,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001055856628227,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.798556907800958e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001055863322108,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,0.0005008463631384,291.2025451660156,294.1499938964844,255.98736572265625,255.09425354003903,266.3050231933594,255.96913146972656,289.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860841363566578e-08,0.0010683744912967,-0.0353502444922924,0.0,0.0,0.0,-0.011684232391417,60.0,-24.78382110595703,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,9.99719777610153e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0001052750303642,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.775613630656153e-05,290.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001052756924764,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49530029296875,0.0,0.0,0.00049937289441,291.2020568847656,294.1499938964844,255.99159240722656,255.0969696044922,266.2071533203125,255.97447204589844,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-24.69985580444336,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.939328447217122e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001046656470862,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.730603829259053e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0001046662946464,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.0004964823601767,291.2010192871094,294.1499938964844,255.9978179931641,255.1005096435547,266.01513671875,255.9835968017578,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.535737991333008,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.939328447217122e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,0.0001046656470862,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.730603829259053e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0001046662946464,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.0004964823601767,291.2010192871094,294.1499938964844,255.9978179931641,255.1005096435547,266.01513671875,255.9835968017578,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.535737991333008,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,9.883427992463112e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0001040769930114,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.687125616939738e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001040776260197,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0004936901386827,291.1999206542969,294.1499938964844,256.000732421875,255.1011657714844,265.827880859375,255.9903564453125,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.37819099426269,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,9.883427992463112e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0001040769930114,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.687125616939738e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001040776260197,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0004936901386827,291.1999206542969,294.1499938964844,256.000732421875,255.1011657714844,265.827880859375,255.9903564453125,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.37819099426269,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,9.829971531871706e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0001035140812746,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.645547884749249e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.000103514699731,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40380859375,0.0,0.0,0.0004910200368613,291.1986999511719,294.1499938964844,255.99989318847656,255.0985870361328,265.6451416015625,255.9944763183593,289.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-24.228778839111328,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,9.829971531871706e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0001035140812746,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.645547884749249e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.000103514699731,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40380859375,0.0,0.0,0.0004910200368613,291.1986999511719,294.1499938964844,255.99989318847656,255.0985870361328,265.6451416015625,255.9944763183593,289.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-24.228778839111328,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.77933668764308e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.0001029808699968,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.606164581375197e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001029814811772,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004884908557869,291.1974182128906,294.1499938964844,255.99484252929688,255.0923614501953,265.4666748046875,255.9956512451172,289.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420276084914,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.088823318481445,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.77933668764308e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,0.0001029808699968,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.606164581375197e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001029814811772,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004884908557869,291.1974182128906,294.1499938964844,255.99484252929688,255.0923614501953,265.4666748046875,255.9956512451172,289.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420276084914,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.088823318481445,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,9.755167411640286e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001027263569994,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.587366417283192e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0001027269609039,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,0.0004872836288996,291.1967468261719,294.1499938964844,255.99058532714844,255.08778381347656,265.37896728515625,255.9950408935547,289.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039451919496,1.047714981439185e-08,0.001039441442117,-0.026495998725295,0.0,0.0,0.0,-0.0100067947059869,60.0,-24.02275848388672,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.731800673762336e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001024802986648,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.569191802758723e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001024808952934,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34521484375,0.0,0.0,0.0004861164488829,291.1960754394531,294.1499938964844,255.9851226806641,255.08213806152344,265.2922668457031,255.9935913085937,289.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185963184028424e-08,0.0010369515512138,-0.0257337223738431,0.0,0.0,0.0,-0.0098624406382441,60.0,-23.95942115783692,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.687547571957111e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0001020142954075,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.534772885264829e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001020148847601,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,0.0004839060420636,291.1946105957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1216125488281,255.9880523681641,289.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-23.841371536254883,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.687547571957111e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0001020142954075,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.534772885264829e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001020148847601,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,0.0004839060420636,291.1946105957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1216125488281,255.9880523681641,289.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-23.841371536254883,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.646650141803548e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,0.0001015836314763,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.502963853767142e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0001015842135529,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0004818632733076,291.1930847167969,294.1499938964844,255.9499969482422,255.048095703125,264.9545288085937,255.978744506836,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.12486530779688e-09,0.0010278781410306,-0.0229555889964103,0.0,0.0,0.0,-0.0093364091590046,60.0,-23.73531913757324,-0.0,-7.203598073601827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.646650141803548e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,0.0001015836314763,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.502963853767142e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0001015842135529,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0004818632733076,291.1930847167969,294.1499938964844,255.9499969482422,255.048095703125,264.9545288085937,255.978744506836,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.12486530779688e-09,0.0010278781410306,-0.0229555889964103,0.0,0.0,0.0,-0.0093364091590046,60.0,-23.73531913757324,-0.0,-7.203598073601827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.605068771634252e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001011457643471,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.470622222172096e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001011463318718,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0004797863075509,291.19146728515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7907409667969,255.9652404785156,289.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456105031,8.606699353208569e-09,0.0010234474902972,-0.0215987470000982,0.0,0.0,0.0,-0.0090795326977968,60.0,-23.638145446777344,-0.0,-7.14162098347515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.605068771634252e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001011457643471,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.470622222172096e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001011463318718,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0004797863075509,291.19146728515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7907409667969,255.9652404785156,289.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023456105031,8.606699353208569e-09,0.0010234474902972,-0.0215987470000982,0.0,0.0,0.0,-0.0090795326977968,60.0,-23.638145446777344,-0.0,-7.14162098347515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.56047442741692e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001006761667667,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.435937732225284e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0001006767270155,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0004775588458869,291.18975830078125,294.1499938964844,255.8858795166016,254.9887084960937,264.6300354003906,255.9468994140625,289.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187039151787,8.051002531317408e-09,0.0010186958825215,-0.020143499597907,0.0,0.0,0.0,-0.0088040502741932,60.0,-23.541109085083008,-0.0,-7.075453112292962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.56047442741692e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001006761667667,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.435937732225284e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0001006767270155,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0004775588458869,291.18975830078125,294.1499938964844,255.8858795166016,254.9887084960937,264.6300354003906,255.9468994140625,289.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187039151787,8.051002531317408e-09,0.0010186958825215,-0.020143499597907,0.0,0.0,0.0,-0.0088040502741932,60.0,-23.541109085083008,-0.0,-7.075453112292962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,9.537956793792546e-05,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.0001004390433081,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,7.418423774652183e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001004396035568,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,0.0004764340992551,291.1888732910156,294.1499938964844,255.86471557617188,254.9693145751953,264.5508117675781,255.93582153320312,289.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.770405652252066e-09,0.0010162964463233,-0.0194086320698261,0.0,0.0,0.0,-0.0086649460718035,60.0,-23.493003845214844,-0.0,-7.042158500780715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.515842248219995e-05,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001002061690087,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.401223410852253e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001002067219815,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0004753294633701,291.18798828125,294.1499938964844,255.84165954589844,254.9482879638672,264.4722900390625,255.9234771728516,289.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494834086685387e-09,0.0010139400837942,-0.0186868924647569,0.0,0.0,0.0,-0.0085283340886235,60.0,-23.446191787719727,-0.0,-7.009536773239233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.4747229013592e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,9.977316949516536e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.369241211563349e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.97737079160288e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,0.0004732756060548,291.18609619140625,294.1499938964844,255.790267944336,254.9015350341797,264.3171691894531,255.89520263671875,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095654288306,6.9824439563603854e-09,0.0010095584439113,-0.0173448361456394,0.0,0.0,0.0,-0.0082743186503648,60.0,-23.3603515625,-0.0,-6.949081665652558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.4747229013592e-05,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,9.977316949516536e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.369241211563349e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.97737079160288e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,0.0004732756060548,291.18609619140625,294.1499938964844,255.790267944336,254.9015350341797,264.3171691894531,255.89520263671875,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095654288306,6.9824439563603854e-09,0.0010095584439113,-0.0173448361456394,0.0,0.0,0.0,-0.0082743186503648,60.0,-23.3603515625,-0.0,-6.949081665652558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.440725989406928e-05,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,9.941517055267468e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,7.342798926401883e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.941570169758052e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0004715774848591,291.18414306640625,294.1499938964844,255.732421875,254.8490753173828,264.1644897460937,255.86219787597656,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5587988373749795e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-23.2917537689209,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.440725989406928e-05,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,9.941517055267468e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,7.342798926401883e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.941570169758052e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0004715774848591,291.18414306640625,294.1499938964844,255.732421875,254.8490753173828,264.1644897460937,255.86219787597656,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5587988373749795e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-23.2917537689209,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
