time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.416797547601163e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,9.91631968645379e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,7.324187754420564e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.916372073348612e-05,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0004703823069576,291.1820678710937,294.1499938964844,255.6688232421875,254.79151916503903,264.0138854980469,255.82443237304688,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033915750682,6.260602258834069e-09,0.0010033852886408,-0.015454027801752,0.0,0.0,0.0,-0.0079164681956171,60.0,-23.248056411743164,-0.0,-6.864357970925995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.416797547601163e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,9.91631968645379e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,7.324187754420564e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.916372073348612e-05,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0004703823069576,291.1820678710937,294.1499938964844,255.6688232421875,254.79151916503903,264.0138854980469,255.82443237304688,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033915750682,6.260602258834069e-09,0.0010033852886408,-0.015454027801752,0.0,0.0,0.0,-0.0079164681956171,60.0,-23.248056411743164,-0.0,-6.864357970925995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.404844604432584e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.903732279781252e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,7.314891263376921e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.903783939080311e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0004697853000834,291.179931640625,294.1499938964844,255.60015869140625,254.7294921875,263.8650817871094,255.78155517578125,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.111610328929373e-09,0.0010021108901128,-0.0150637337937951,0.0,0.0,0.0,-0.0078426040709018,60.0,-23.234939575195312,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.404844604432584e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.903732279781252e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,7.314891263376921e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.903783939080311e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0004697853000834,291.179931640625,294.1499938964844,255.60015869140625,254.7294921875,263.8650817871094,255.78155517578125,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.111610328929373e-09,0.0010021108901128,-0.0150637337937951,0.0,0.0,0.0,-0.0078426040709018,60.0,-23.234939575195312,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.40361132961698e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,9.902434248942882e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,7.31393156456761e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,9.902485908241944e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.000469723745482,291.1788330078125,294.1499938964844,255.5641632080078,254.69699096679688,263.791259765625,255.7579803466797,289.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019851615652,6.09621775282676e-09,0.0010019791079685,-0.0150234121829271,0.0,0.0,0.0,-0.0078349718824028,60.0,-23.240985870361328,-0.0,-6.845136368838213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.40551035455428e-05,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.90443440969102e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,7.315409311559051e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.90448534139432e-05,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0004698186530731,291.1777038574219,294.1499938964844,255.52716064453125,254.66358947753903,263.7177429199219,255.7328491210937,289.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119849960128931e-09,0.0010021809721365,-0.0150853190571069,0.0,0.0,0.0,-0.0078466869890689,60.0,-23.25547981262207,-0.0,-6.847898248452111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.41813486861065e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.917728311847895e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,7.32522748876363e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.917779243551196e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0004704493330791,291.17535400390625,294.1499938964844,255.4505310058593,254.59445190429688,263.57159423828125,255.67755126953125,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277080188965556e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.309001922607425,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.41813486861065e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.917728311847895e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,7.32522748876363e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.917779243551196e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0004704493330791,291.17535400390625,294.1499938964844,255.4505310058593,254.59445190429688,263.57159423828125,255.67755126953125,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277080188965556e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.309001922607425,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.440963185625152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.941768075805156e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.342983008129522e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,9.941817552316934e-05,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0004715897084679,291.17291259765625,294.1499938964844,255.37095642089844,254.522689819336,263.4263610839844,255.6149139404297,289.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059629566967,6.561444276798056e-09,0.0010059564374387,-0.0162420831620693,0.0,0.0,0.0,-0.0080656008794903,60.0,-23.39276885986328,-0.0,-6.89960515387611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.440963185625152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.941768075805156e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.342983008129522e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,9.941817552316934e-05,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0004715897084679,291.17291259765625,294.1499938964844,255.37095642089844,254.522689819336,263.4263610839844,255.6149139404297,289.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059629566967,6.561444276798056e-09,0.0010059564374387,-0.0162420831620693,0.0,0.0,0.0,-0.0080656008794903,60.0,-23.39276885986328,-0.0,-6.89960515387611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.469871292822064e-05,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,9.97220995486714e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.365467172348872e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,9.972259431378916e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0004730338114313,291.1703491210937,294.1499938964844,255.2891540527344,254.44891357421875,263.2818908691406,255.544677734375,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090427240356,6.921570427920187e-09,0.0010090358555316,-0.0171853918582201,0.0,0.0,0.0,-0.0082441307604312,60.0,-23.49953842163086,-0.0,-6.941917263247889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.469871292822064e-05,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,9.97220995486714e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.365467172348872e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,9.972259431378916e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0004730338114313,291.1703491210937,294.1499938964844,255.2891540527344,254.44891357421875,263.2818908691406,255.544677734375,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090427240356,6.921570427920187e-09,0.0010090358555316,-0.0171853918582201,0.0,0.0,0.0,-0.0082441307604312,60.0,-23.49953842163086,-0.0,-6.941917263247889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.49855675571598e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001000241682049,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.387777441181242e-05,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.00010002466297,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,0.0004744667385239,291.1676940917969,294.1499938964844,255.20584106445312,254.373764038086,263.1380615234375,255.46755981445312,289.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120987426489,7.278910807428929e-09,0.001012091524899,-0.0181213580071926,0.0,0.0,0.0,-0.0084212804213166,60.0,-23.61575508117676,-0.0,-6.984028999568181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.49855675571598e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001000241682049,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.387777441181242e-05,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.00010002466297,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,0.0004744667385239,291.1676940917969,294.1499938964844,255.20584106445312,254.373764038086,263.1380615234375,255.46755981445312,289.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120987426489,7.278910807428929e-09,0.001012091524899,-0.0181213580071926,0.0,0.0,0.0,-0.0084212804213166,60.0,-23.61575508117676,-0.0,-6.984028999568181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.511587995802984e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001001614000415,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.3979128501378e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001001618875307,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0004751177330035,291.1662902832031,294.1499938964844,255.163818359375,254.3358764648437,263.06640625,255.4269256591797,289.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013487111777,7.441246729911198e-09,0.0010134796611964,-0.0185465421527624,0.0,0.0,0.0,-0.0085017578676342,60.0,-23.673025131225582,-0.0,-7.003202284749932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.523430344415829e-05,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.000100286102679,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,7.407123484881595e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001002865901682,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.0004757092974614,291.1649169921875,294.1499938964844,255.1217041015625,254.29786682128903,262.99493408203125,255.3851928710937,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588762507282354e-09,0.0010147411376237,-0.0189329031854867,0.0,0.0,0.0,-0.0085748881101608,60.0,-23.72833251953125,-0.0,-7.020647529998314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.543081250740217e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001004930381895,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.422407361445948e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001004935184027,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0004766909405589,291.1620178222656,294.1499938964844,255.0374450683593,254.22183227539065,262.8525085449219,255.29942321777344,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168345179408,-0.0195739921182394,0.0,0.0,0.0,-0.008696237578988,60.0,-23.83060646057129,-0.0,-7.049644068501949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.543081250740217e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001004930381895,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.422407361445948e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001004935184027,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0004766909405589,291.1620178222656,294.1499938964844,255.0374450683593,254.22183227539065,262.8525085449219,255.29942321777344,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168345179408,-0.0195739921182394,0.0,0.0,0.0,-0.008696237578988,60.0,-23.83060646057129,-0.0,-7.049644068501949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.55699069891125e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001006395104923,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.433225982822478e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001006399907055,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004773858236148,291.1590270996094,294.1499938964844,254.95379638671875,254.1463165283203,262.7109069824219,255.2120056152344,289.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.020027719438076,0.0,0.0,0.0,-0.0087821241468191,60.0,-23.919416427612305,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.55699069891125e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001006395104923,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.433225982822478e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001006399907055,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004773858236148,291.1590270996094,294.1499938964844,254.95379638671875,254.1463165283203,262.7109069824219,255.2120056152344,289.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.020027719438076,0.0,0.0,0.0,-0.0087821241468191,60.0,-23.919416427612305,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.56500953179784e-05,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001007239552563,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,7.439462206093594e-05,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0001007244281936,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0004777864378411,291.1559143066406,294.1499938964844,254.8714294433593,254.0719146728516,262.5701904296875,255.1244659423828,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892255038023,0.0,0.0,0.0,-0.0088316276669502,60.0,-23.99324989318848,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.56500953179784e-05,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001007239552563,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,7.439462206093594e-05,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0001007244281936,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0004777864378411,291.1559143066406,294.1499938964844,254.8714294433593,254.0719146728516,262.5701904296875,255.1244659423828,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892255038023,0.0,0.0,0.0,-0.0088316276669502,60.0,-23.99324989318848,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.567195957060905e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001007469909382,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,7.44116332498379e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001007474493235,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0004778957518283,291.1526794433594,294.1499938964844,254.7910919189453,253.99929809570312,262.43048095703125,255.0381317138672,289.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133836715273901e-09,0.0010194027563557,-0.0203604362905025,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.051359176635746,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.567195957060905e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001007469909382,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,7.44116332498379e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001007474493235,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0004778957518283,291.1526794433594,294.1499938964844,254.7910919189453,253.99929809570312,262.43048095703125,255.0381317138672,289.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133836715273901e-09,0.0010194027563557,-0.0203604362905025,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.051359176635746,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.566179505782202e-05,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,0.0001007362880045,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,7.440372428391129e-05,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001007367463898,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0004778450238518,291.1510314941406,294.1499938964844,254.7518768310547,253.9638519287109,262.36102294921875,254.9957427978516,289.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121144645656386e-09,0.001019294373691,-0.0203271973878145,0.0,0.0,0.0,-0.0088388165459036,60.0,-24.07440948486328,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.56382937147282e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001007115351967,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,7.438544707838446e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.000100711993582,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82940673828125,0.0,0.0,0.0004777276481036,291.1493835449219,294.1499938964844,254.71343994140625,253.92909240722656,262.2918701171875,254.9540252685547,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091833869627862e-09,0.0010190437315031,-0.0202504359185695,0.0,0.0,0.0,-0.0088242860510945,60.0,-24.09351348876953,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.55544674070552e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001006232632789,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.432023994624615e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001006237143883,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0004773089603986,291.1459350585937,294.1499938964844,254.63922119140625,253.86192321777344,262.1544494628906,254.8730316162109,289.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987331684944365e-09,0.0010181503603234,-0.0199767537415027,0.0,0.0,0.0,-0.0087724803015589,60.0,-24.120227813720703,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.55544674070552e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001006232632789,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.432023994624615e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001006237143883,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0004773089603986,291.1459350585937,294.1499938964844,254.63922119140625,253.86192321777344,262.1544494628906,254.8730316162109,289.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987331684944365e-09,0.0010181503603234,-0.0199767537415027,0.0,0.0,0.0,-0.0087724803015589,60.0,-24.120227813720703,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.542829502606764e-05,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0001004904115688,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,7.422211638186127e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001004908554023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0004766788333654,291.14239501953125,294.1499938964844,254.56912231445312,253.7984313964844,262.0184020996094,254.7958221435547,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.132497787475582,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.542829502606764e-05,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0001004904115688,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,7.422211638186127e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001004908554023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0004766788333654,291.14239501953125,294.1499938964844,254.56912231445312,253.7984313964844,262.0184020996094,254.7958221435547,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.132497787475582,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.526959911454468e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0001003232973744,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,7.409867976093665e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001003237339318,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0004758861614391,291.1387634277344,294.1499938964844,254.5038452148437,253.73928833007807,261.8837585449219,254.7229156494141,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.13202476501465,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.526959911454468e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0001003232973744,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,7.409867976093665e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001003237339318,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0004758861614391,291.1387634277344,294.1499938964844,254.5038452148437,253.73928833007807,261.8837585449219,254.7229156494141,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632299237059215e-09,0.0010151147143915,-0.0190469268709421,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.13202476501465,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.508904622634871e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.00010013316205,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,7.39582465030253e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001001335986074,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0004749843501485,291.1350402832031,294.1499938964844,254.4441070556641,253.6851043701172,261.7506408691406,254.65478515625,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.4072858957663365e-09,0.0010131906019523,-0.018457593396306,0.0,0.0,0.0,-0.0084849279373884,60.0,-24.120859146118164,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.508904622634871e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.00010013316205,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,7.39582465030253e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001001335986074,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0004749843501485,291.1350402832031,294.1499938964844,254.4441070556641,253.6851043701172,261.7506408691406,254.65478515625,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.4072858957663365e-09,0.0010131906019523,-0.018457593396306,0.0,0.0,0.0,-0.0084849279373884,60.0,-24.120859146118164,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.499391308054328e-05,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,0.0001000329866656,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,7.388425729004666e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001000334159471,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0004745091719087,291.13311767578125,294.1499938964844,254.41651916503903,253.6600799560547,261.6846923828125,254.6226043701172,289.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288730508037133e-09,0.0010121768573299,-0.0181470774114131,0.0,0.0,0.0,-0.0084261558949947,60.0,-24.111949920654297,-0.0,-6.985187894770206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.4897230155766e-05,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,9.993117419071496e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,7.380905299214646e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,9.993159619625658e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,0.0004740262520499,291.1311950683594,294.1499938964844,254.39059448242188,253.63653564453125,261.6191711425781,254.5917358398437,289.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168241555888244e-09,0.0010111465817317,-0.0178314913064241,0.0,0.0,0.0,-0.0083664236590266,60.0,-24.10120010375977,-0.0,-6.970973487341325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.470389341004191e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.972757834475487e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.365868077613413e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,9.97280003502965e-05,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904602050781,0.0,0.0,0.0004730605578515,291.12725830078125,294.1499938964844,254.3440399169922,253.5942230224609,261.48944091796875,254.5340270996093,289.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090932482853,6.927304507797771e-09,0.0010090863797813,-0.0172004085034132,0.0,0.0,0.0,-0.0082469806075096,60.0,-24.07522392272949,-0.0,-6.942591568304124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.470389341004191e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,9.972757834475487e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.365868077613413e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,9.97280003502965e-05,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904602050781,0.0,0.0,0.0004730605578515,291.12725830078125,294.1499938964844,254.3440399169922,253.5942230224609,261.48944091796875,254.5340270996093,289.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090932482853,6.927304507797771e-09,0.0010090863797813,-0.0172004085034132,0.0,0.0,0.0,-0.0082469806075096,60.0,-24.07522392272949,-0.0,-6.942591568304124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.451718506170435e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,9.953097469406202e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,7.351345993811265e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.953138942364605e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0004721279838122,291.12322998046875,294.1499938964844,254.3051300048828,253.55880737304688,261.3614807128906,254.48193359375,289.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071034776046,6.6946310717241894e-09,0.001007096725516,-0.0165909528732299,0.0,0.0,0.0,-0.0081316344439983,60.0,-24.044662475585938,-0.0,-6.915238515148303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
