time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.451718506170435e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,9.953097469406202e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,7.351345993811265e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.953138942364605e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0004721279838122,291.12322998046875,294.1499938964844,254.3051300048828,253.55880737304688,261.3614807128906,254.48193359375,289.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071034776046,6.6946310717241894e-09,0.001007096725516,-0.0165909528732299,0.0,0.0,0.0,-0.0081316344439983,60.0,-24.044662475585938,-0.0,-6.915238515148303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.434382081963122e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,9.934842091752216e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,7.33786218916066e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.934882837114856e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0004712620866484,291.1191101074219,294.1499938964844,254.27456665039065,253.53094482421875,261.2354736328125,254.43569946289065,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052557336166,6.4785861120242325e-09,0.0010052493307739,-0.01602503657341,0.0,0.0,0.0,-0.0080245314165949,60.0,-24.01101303100586,-0.0,-6.88988848196459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.434382081963122e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,9.934842091752216e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,7.33786218916066e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.934882837114856e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0004712620866484,291.1191101074219,294.1499938964844,254.27456665039065,253.53094482421875,261.2354736328125,254.43569946289065,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052557336166,6.4785861120242325e-09,0.0010052493307739,-0.01602503657341,0.0,0.0,0.0,-0.0080245314165949,60.0,-24.01101303100586,-0.0,-6.88988848196459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.418887930223718e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.91852575680241e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.325811020564288e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.918565774569288e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0004704881866928,291.1148681640625,294.1499938964844,254.2530670166016,253.51126098632807,261.1114196777344,254.3955993652344,289.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036043822765,6.285490794510906e-09,0.0010035980958491,-0.015519225038588,0.0,0.0,0.0,-0.0079288054257631,60.0,-23.9753475189209,-0.0,-6.867270485599877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.418887930223718e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.91852575680241e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.325811020564288e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.918565774569288e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0004704881866928,291.1148681640625,294.1499938964844,254.2530670166016,253.51126098632807,261.1114196777344,254.3955993652344,289.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036043822765,6.285490794510906e-09,0.0010035980958491,-0.015519225038588,0.0,0.0,0.0,-0.0079288054257631,60.0,-23.9753475189209,-0.0,-6.867270485599877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.411948849447072e-05,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,9.911218512570484e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.320413715206087e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,9.911258530337363e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0004701415891759,291.1127014160156,294.1499938964844,254.2459411621093,253.5046844482422,261.0502014160156,254.37796020507807,289.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028646793216,6.199011082230754e-09,0.0010028585093095,-0.0152926873415708,0.0,0.0,0.0,-0.0078859338536858,60.0,-23.95697593688965,-0.0,-6.857153067585386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.405595483258368e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.904528269544244e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,7.315472612390295e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.904568287311122e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0004698242701124,291.11053466796875,294.1499938964844,254.2413482666016,253.5003967285156,260.989501953125,254.3619842529297,289.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021874913945,6.119829532025278e-09,0.0010021814377978,-0.0150852650403976,0.0,0.0,0.0,-0.0078466795384883,60.0,-23.93832969665528,-0.0,-6.847896116823905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.394735388923436e-05,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.89309191936627e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,7.307025225600228e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,9.893131209537388e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0004692818329203,291.1061096191406,294.1499938964844,254.2400817871093,253.4990081787109,260.8697509765625,254.3351593017578,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984470696773769e-09,0.0010010238038375,-0.0147306779399514,0.0,0.0,0.0,-0.0077795758843421,60.0,-23.900293350219727,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.394735388923436e-05,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.89309191936627e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,7.307025225600228e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,9.893131209537388e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0004692818329203,291.1061096191406,294.1499938964844,254.2400817871093,253.4990081787109,260.8697509765625,254.3351593017578,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984470696773769e-09,0.0010010238038375,-0.0147306779399514,0.0,0.0,0.0,-0.0077795758843421,60.0,-23.900293350219727,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.386417514178902e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.884333121590316e-05,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,7.300555444089696e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.884371684165671e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0004688664048444,291.1015625,294.1499938964844,254.25,253.5077209472656,260.7523498535156,254.31561279296875,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.880792741663754e-09,0.0010001371847465,-0.014459079131484,0.0,0.0,0.0,-0.0077281780540943,60.0,-23.8612117767334,-0.0,-6.81998741924872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.386417514178902e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.884333121590316e-05,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,7.300555444089696e-05,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.884371684165671e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0004688664048444,291.1015625,294.1499938964844,254.25,253.5077209472656,260.7523498535156,254.31561279296875,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.880792741663754e-09,0.0010001371847465,-0.014459079131484,0.0,0.0,0.0,-0.0077281780540943,60.0,-23.8612117767334,-0.0,-6.81998741924872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.382012649439277e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.879695426207036e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,7.297129923244938e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.87973326118663e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0004686464380938,291.0969543457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6373291015625,254.303451538086,289.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996673325076,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-23.823625564575195,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.382012649439277e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.879695426207036e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715087890625,0.0,0.0,7.297129923244938e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.87973326118663e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0004686464380938,291.0969543457031,294.1499938964844,254.26608276367188,253.5219573974609,260.6373291015625,254.303451538086,289.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996673325076,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-23.823625564575195,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.382547432323918e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.880258585326374e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,7.297545380424708e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,9.880295692710206e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.000468673184514,291.0921936035156,294.1499938964844,254.28282165527344,253.5367431640625,260.5246887207031,254.29739379882807,289.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832484273327054e-09,0.0009997237939387,-0.0143325282260775,0.0,0.0,0.0,-0.0077042276971042,60.0,-23.79546356201172,-0.0,-6.814354236439615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.382547432323918e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.880258585326374e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,7.297545380424708e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,9.880295692710206e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.000468673184514,291.0921936035156,294.1499938964844,254.28282165527344,253.5367431640625,260.5246887207031,254.29739379882807,289.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832484273327054e-09,0.0009997237939387,-0.0143325282260775,0.0,0.0,0.0,-0.0077042276971042,60.0,-23.79546356201172,-0.0,-6.814354236439615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.384500299347565e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.882315498543905e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,7.29906460037455e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,9.882352605927736e-05,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0004687707987613,291.0898132324219,294.1499938964844,254.2914276123047,253.54432678222656,260.4692077636719,254.29627990722656,289.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856798601655555e-09,0.0009999317117035,-0.014396222308278,0.0,0.0,0.0,-0.0077162808738648,60.0,-23.785642623901367,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,9.3874943559058e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.885467443382367e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,7.301392906811088e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,9.88550527836196e-05,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.0004689203633461,291.0873718261719,294.1499938964844,254.30018615722656,253.55203247070312,260.414306640625,254.29627990722656,289.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.8940745617519505e-09,0.0010002503404393,-0.0144938733428716,0.0,0.0,0.0,-0.0077347601763904,60.0,-23.778478622436523,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.396367386216298e-05,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.894811955746265e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,7.308294152608141e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.894849063130096e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0004693636437878,291.0824279785156,294.1499938964844,254.318115234375,253.5677795410156,260.3061218261719,254.2991638183593,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004587049801557e-09,0.0010011952836066,-0.0147833758965134,0.0,0.0,0.0,-0.0077895452268421,60.0,-23.77153778076172,-0.0,-6.834434174152193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.396367386216298e-05,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.894811955746265e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,7.308294152608141e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.894849063130096e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0004693636437878,291.0824279785156,294.1499938964844,254.318115234375,253.5677795410156,260.3061218261719,254.2991638183593,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004587049801557e-09,0.0010011952836066,-0.0147833758965134,0.0,0.0,0.0,-0.0077895452268421,60.0,-23.77153778076172,-0.0,-6.834434174152193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,9.40869576879777e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.907794446917252e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,7.317883137147874e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.907830826705322e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.000469979509944,291.0773620605469,294.1499938964844,254.33657836914065,253.5839385986328,260.2000427246094,254.3054962158203,289.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025143856182,6.158144660872722e-09,0.0010025082156062,-0.0151856355369091,0.0,0.0,0.0,-0.0078656701371073,60.0,-23.77363967895508,-0.0,-6.8523746676874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,9.40869576879777e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.907794446917252e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,7.317883137147874e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.907830826705322e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.000469979509944,291.0773620605469,294.1499938964844,254.33657836914065,253.5839385986328,260.2000427246094,254.3054962158203,289.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025143856182,6.158144660872722e-09,0.0010025082156062,-0.0151856355369091,0.0,0.0,0.0,-0.0078656701371073,60.0,-23.77363967895508,-0.0,-6.8523746676874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,9.4239781901706e-05,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.923888137564064e-05,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,7.329769141506404e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,9.923924517352134e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.0004707429616246,291.0721740722656,294.1499938964844,254.35552978515625,253.6004943847656,260.09600830078125,254.31483459472656,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348513714726778e-09,0.0010041359346359,-0.0156843159347772,0.0,0.0,0.0,-0.0079600438475608,60.0,-23.78351211547852,-0.0,-6.874648761368007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,9.4239781901706e-05,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.923888137564064e-05,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,7.329769141506404e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,9.923924517352134e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.0004707429616246,291.0721740722656,294.1499938964844,254.35552978515625,253.6004943847656,260.09600830078125,254.31483459472656,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348513714726778e-09,0.0010041359346359,-0.0156843159347772,0.0,0.0,0.0,-0.0079600438475608,60.0,-23.78351211547852,-0.0,-6.874648761368007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.441668953513728e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.942517499439418e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,7.343528704950586e-05,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,9.942553151631728e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0004716266994364,291.06689453125,294.1499938964844,254.3749389648437,253.61740112304688,259.9940185546875,254.3267822265625,289.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.5688836592414646e-09,0.0010060203494504,-0.0162615701556205,0.0,0.0,0.0,-0.008069290779531,60.0,-23.799840927124023,-0.0,-6.90047841089836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.441668953513728e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.942517499439418e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,7.343528704950586e-05,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,9.942553151631728e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0004716266994364,291.06689453125,294.1499938964844,254.3749389648437,253.61740112304688,259.9940185546875,254.3267822265625,289.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.5688836592414646e-09,0.0010060203494504,-0.0162615701556205,0.0,0.0,0.0,-0.008069290779531,60.0,-23.799840927124023,-0.0,-6.90047841089836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.451230289414524e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.952585969585924e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,7.350964733632281e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,9.952620894182472e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.000472104322398,291.064208984375,294.1499938964844,254.38479614257807,253.6259765625,259.9437561035156,254.33364868164065,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687983944431153e-09,0.0010070387506857,-0.0165735427290201,0.0,0.0,0.0,-0.0081283329054713,60.0,-23.81000709533692,-0.0,-6.91445833922444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,9.461155423196033e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.963037155102938e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,7.35868452466093e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,9.963072807295248e-05,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0004726001061499,291.0614929199219,294.1499938964844,254.39474487304688,253.6346130371093,259.8940124511719,254.341049194336,289.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811621489077879e-09,0.0010080959182232,-0.0168973971158266,0.0,0.0,0.0,-0.0081896260380744,60.0,-23.82121086120605,-0.0,-6.928985385457055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,9.481739107286558e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.984712960431352e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,7.374693814199418e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,9.9847478850279e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0004736283735837,291.05596923828125,294.1499938964844,254.41493225097656,253.6521148681641,259.7958984375,254.35723876953125,288.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680412633805645e-09,0.0010102886008098,-0.0175690427422523,0.0,0.0,0.0,-0.0083167441189289,60.0,-23.845897674560547,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,9.481739107286558e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.984712960431352e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,7.374693814199418e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,9.9847478850279e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0004736283735837,291.05596923828125,294.1499938964844,254.41493225097656,253.6521148681641,259.7958984375,254.35723876953125,288.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680412633805645e-09,0.0010102886008098,-0.0175690427422523,0.0,0.0,0.0,-0.0083167441189289,60.0,-23.845897674560547,-0.0,-6.959162845987521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,9.502642933512108e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001000672637019,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,7.390952669084072e-05,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001000676056719,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0004746725899167,291.0503234863281,294.1499938964844,254.43544006347656,253.6698303222656,259.6996765136719,254.37510681152344,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328448958787703e-09,0.0010125152766704,-0.0182511080056428,0.0,0.0,0.0,-0.0084458393976092,60.0,-23.872154235839844,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,9.502642933512108e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001000672637019,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,7.390952669084072e-05,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001000676056719,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0004746725899167,291.0503234863281,294.1499938964844,254.43544006347656,253.6698303222656,259.6996765136719,254.37510681152344,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328448958787703e-09,0.0010125152766704,-0.0182511080056428,0.0,0.0,0.0,-0.0084458393976092,60.0,-23.872154235839844,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.523007611278445e-05,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001002817152766,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,7.406791701214388e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001002820572466,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,0.0004756899143103,291.0445861816406,294.1499938964844,254.4562225341797,253.6877593994141,259.6053466796875,254.39431762695312,288.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716051980853,60.0,-23.89793586730957,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.523007611278445e-05,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001002817152766,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,7.406791701214388e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001002820572466,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,0.0004756899143103,291.0445861816406,294.1499938964844,254.4562225341797,253.6877593994141,259.6053466796875,254.39431762695312,288.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582141137163491e-09,0.0010146846761927,-0.0189155600965023,0.0,0.0,0.0,-0.0085716051980853,60.0,-23.89793586730957,-0.0,-7.01986380136077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.541906911181286e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001004807345452,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,7.421491318382323e-05,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0001004810692393,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0004766340134665,291.0386962890625,294.1499938964844,254.47726440429688,253.7058563232422,259.5129089355469,254.41461181640625,288.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817569702694982e-09,0.001016697846353,-0.0195321552455425,0.0,0.0,0.0,-0.0086883176118135,60.0,-23.921043395996094,-0.0,-7.047749761568411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.541906911181286e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001004807345452,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,7.421491318382323e-05,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0001004810692393,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0004766340134665,291.0386962890625,294.1499938964844,254.47726440429688,253.7058563232422,259.5129089355469,254.41461181640625,288.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817569702694982e-09,0.001016697846353,-0.0195321552455425,0.0,0.0,0.0,-0.0086883176118135,60.0,-23.921043395996094,-0.0,-7.047749761568411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,9.550503455102444e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001005712547339,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,7.428177195833996e-05,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001005715967039,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.000477063411381,291.0357360839844,294.1499938964844,254.48785400390625,253.71495056152344,259.4674072265625,254.42507934570312,288.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176214855164,7.924652933866128e-09,0.0010176135692745,-0.0198126044124364,0.0,0.0,0.0,-0.0087414039298892,60.0,-23.93086624145508,-0.0,-7.060451423512859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,9.558364399708807e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001006540478556,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,7.434291183017194e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001006543752737,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0004774561384692,291.03271484375,294.1499938964844,254.4984893798828,253.7240753173828,259.42236328125,254.43569946289065,288.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184589773416,8.022583486422263e-09,0.0010184509446844,-0.0200690757483243,0.0,0.0,0.0,-0.0087899528443813,60.0,-23.93912506103516,-0.0,-7.072077323755367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,9.571381815476344e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.000100791126897,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,7.44441567803733e-05,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001007914543151,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.000478106434457,291.026611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3337097167969,254.4572906494141,288.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198458330705,8.184730226901138e-09,0.0010198375675827,-0.0204937197268009,0.0,0.0,0.0,-0.0088703362271189,60.0,-23.949705123901367,-0.0,-7.091348663834651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,9.571381815476344e-05,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.000100791126897,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,7.44441567803733e-05,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001007914543151,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.000478106434457,291.026611328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3337097167969,254.4572906494141,288.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198458330705,8.184730226901138e-09,0.0010198375675827,-0.0204937197268009,0.0,0.0,0.0,-0.0088703362271189,60.0,-23.949705123901367,-0.0,-7.091348663834651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
