time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.58000819082372e-05,291.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001008819599519,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,7.451124838553369e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.00010088228737,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0004785373748745,291.0204162597656,294.1499938964844,254.54139709472656,253.7607269287109,259.2469482421875,254.47918701171875,288.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166953083324e-09,0.0010207564337179,-0.0207750741392374,0.0,0.0,0.0,-0.0089235976338386,60.0,-23.95052528381348,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.58000819082372e-05,291.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001008819599519,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,7.451124838553369e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.00010088228737,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0004785373748745,291.0204162597656,294.1499938964844,254.54139709472656,253.7607269287109,259.2469482421875,254.47918701171875,288.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166953083324e-09,0.0010207564337179,-0.0207750741392374,0.0,0.0,0.0,-0.0089235976338386,60.0,-23.95052528381348,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.583314385963604e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000100916782685,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,7.453696161974221e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001009171028272,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0004787025682162,291.0140686035156,294.1499938964844,254.56298828125,253.7790985107422,259.1620483398437,254.50115966796875,288.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.333320700160131e-09,0.0010211084736511,-0.0208828467875719,0.0,0.0,0.0,-0.0089440001174807,60.0,-23.939191818237305,-0.0,-7.109031230356777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.583314385963604e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000100916782685,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,7.453696161974221e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001009171028272,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0004787025682162,291.0140686035156,294.1499938964844,254.56298828125,253.7790985107422,259.1620483398437,254.50115966796875,288.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.333320700160131e-09,0.0010211084736511,-0.0208828467875719,0.0,0.0,0.0,-0.0089440001174807,60.0,-23.939191818237305,-0.0,-7.109031230356777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.580559708410874e-05,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.000100887773442,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,7.451554120052606e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001008880935842,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004785650235135,291.0076599121094,294.1499938964844,254.5846099853516,253.7974548339844,259.0791015625,254.5230255126953,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298963294350871e-09,0.0010208148742094,-0.0207928717136383,0.0,0.0,0.0,-0.0089269690215587,60.0,-23.913658142089844,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.580559708410874e-05,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.000100887773442,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,7.451554120052606e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001008880935842,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004785650235135,291.0076599121094,294.1499938964844,254.5846099853516,253.7974548339844,259.0791015625,254.5230255126953,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208232561126,8.298963294350871e-09,0.0010208148742094,-0.0207928717136383,0.0,0.0,0.0,-0.0089269690215587,60.0,-23.913658142089844,-0.0,-7.104940635827006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,9.576753654982896e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001008476974675,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,7.448593532899395e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.0001008480176096,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004783749463967,291.00439453125,294.1499938964844,254.59542846679688,253.80661010742188,259.038330078125,254.53387451171875,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204176651313,8.251524796776266e-09,0.0010204093996435,-0.0206686425954103,0.0,0.0,0.0,-0.0089034521952271,60.0,-23.89507484436035,-0.0,-7.099294663248656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.57129741436802e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001007902392302,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,7.444349466823041e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0001007905520964,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004781023890245,291.0011291503906,294.1499938964844,254.60623168945312,253.81573486328125,258.9980773925781,254.5446319580078,288.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198361705988,8.183516975179828e-09,0.0010198280215263,-0.0204905401915311,0.0,0.0,0.0,-0.008869738318026,60.0,-23.87246894836425,-0.0,-7.091204423659292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.555609722156078e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001006250458885,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,7.432148413499817e-05,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001006253514788,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004773188265971,290.9945068359375,294.1499938964844,254.62779235839844,253.8339233398437,258.91900634765625,254.5658569335937,288.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988026240468571e-09,0.0010181565303355,-0.0199785735458135,0.0,0.0,0.0,-0.0087728258222341,60.0,-23.81524085998535,-0.0,-7.067973939456351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.555609722156078e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001006250458885,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,7.432148413499817e-05,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001006253514788,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004773188265971,290.9945068359375,294.1499938964844,254.62779235839844,253.8339233398437,258.91900634765625,254.5658569335937,288.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181645629927,7.988026240468571e-09,0.0010181565303355,-0.0199785735458135,0.0,0.0,0.0,-0.0087728258222341,60.0,-23.81524085998535,-0.0,-7.067973939456351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,9.534453420201316e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001004022633424,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,7.41569310775958e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001004025689326,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004762620956171,290.98779296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8419189453125,254.58657836914065,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159100638702,7.72439623375476e-09,0.001015902380459,-0.019288133829832,0.0,0.0,0.0,-0.0086421342566609,60.0,-23.74315071105957,-0.0,-7.036707216911965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,9.534453420201316e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001004022633424,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,7.41569310775958e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001004025689326,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004762620956171,290.98779296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8419189453125,254.58657836914065,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159100638702,7.72439623375476e-09,0.001015902380459,-0.019288133829832,0.0,0.0,0.0,-0.0086421342566609,60.0,-23.74315071105957,-0.0,-7.036707216911965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.51011825236492e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0001001459968392,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,7.396765431622043e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001001463024294,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004750465450342,290.9809875488281,294.1499938964844,254.67062377929688,253.869873046875,258.76678466796875,254.6067810058593,288.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133169125765,7.421157022236002e-09,0.0010133094619959,-0.0184939242899417,0.0,0.0,0.0,-0.0084918057546019,60.0,-23.660139083862305,-0.0,-7.000827650927023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.51011825236492e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0001001459968392,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,7.396765431622043e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001001463024294,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004750465450342,290.9809875488281,294.1499938964844,254.67062377929688,253.869873046875,258.76678466796875,254.6067810058593,288.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133169125765,7.421157022236002e-09,0.0010133094619959,-0.0184939242899417,0.0,0.0,0.0,-0.0084918057546019,60.0,-23.660139083862305,-0.0,-7.000827650927023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,9.486312774242832e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.989531827159226e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,7.378250302281231e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,9.989561658585444e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004738574498333,290.97412109375,294.1499938964844,254.69178771972656,253.88755798339844,258.69354248046875,254.62649536132807,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107799898833,7.124522305446135e-09,0.0010107728885486,-0.0177169796079397,0.0,0.0,0.0,-0.0083447508513927,60.0,-23.57364273071289,-0.0,-6.965819210336123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,9.486312774242832e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.989531827159226e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,7.378250302281231e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,9.989561658585444e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004738574498333,290.97412109375,294.1499938964844,254.69178771972656,253.88755798339844,258.69354248046875,254.62649536132807,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107799898833,7.124522305446135e-09,0.0010107728885486,-0.0177169796079397,0.0,0.0,0.0,-0.0083447508513927,60.0,-23.57364273071289,-0.0,-6.965819210336123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,9.475493425270544e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.978138405131176e-05,290.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.369834929704666e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,9.978167508961631e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004733170208055,290.9706420898437,294.1499938964844,254.70230102539065,253.89630126953125,258.6576538085937,254.63619995117188,288.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096270125359,6.989703038584594e-09,0.0010096200276166,-0.0173638500273227,0.0,0.0,0.0,-0.0082779144868254,60.0,-23.531774520874023,-0.0,-6.949936448563676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,9.465638140682132e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.967760706786066e-05,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,7.362169708358124e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.967789810616524e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004728247586172,290.9671325683594,294.1499938964844,254.71275329589844,253.9049835205078,258.6221923828125,254.6458282470703,288.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008576597087,6.866896384849497e-09,0.0010085698449984,-0.0170421805232763,0.0,0.0,0.0,-0.0082170339301228,60.0,-23.49180603027344,-0.0,-6.935484719861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.449342178413644e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.950600360753016e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.349494990194216e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,9.950629464583471e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004720108117908,290.9600830078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5526123046875,254.66490173339844,288.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006839913316,6.663833040931877e-09,0.0010068332776427,-0.0165102817118167,0.0,0.0,0.0,-0.00811636634171,60.0,-23.419294357299805,-0.0,-6.911621852623284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.449342178413644e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.950600360753016e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.349494990194216e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,9.950629464583471e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004720108117908,290.9600830078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5526123046875,254.66490173339844,288.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006839913316,6.663833040931877e-09,0.0010068332776427,-0.0165102817118167,0.0,0.0,0.0,-0.00811636634171,60.0,-23.419294357299805,-0.0,-6.911621852623284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.438188862986864e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.9388555099722e-05,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,7.340819865930825e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.938883886206896e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004714537062682,290.95294189453125,294.1499938964844,254.7538604736328,253.93898010253903,258.4847412109375,254.68386840820312,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833118248807e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-23.35871696472168,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.438188862986864e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.9388555099722e-05,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,7.340819865930825e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.938883886206896e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004714537062682,290.95294189453125,294.1499938964844,254.7538604736328,253.93898010253903,258.4847412109375,254.68386840820312,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524833118248807e-09,0.0010056444443762,-0.0161461811512708,0.0,0.0,0.0,-0.0080474568530917,60.0,-23.35871696472168,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,9.432427032152192e-05,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.932788816513494e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,7.33633860363625e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,9.932816465152428e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004711659566964,290.9457397460937,294.1499938964844,254.77394104003903,253.9554748535156,258.4184875488281,254.7028350830078,288.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453016343499485e-09,0.0010050302371382,-0.0159580595791339,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.311418533325195,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,9.432427032152192e-05,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.932788816513494e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,7.33633860363625e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,9.932816465152428e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004711659566964,290.9457397460937,294.1499938964844,254.77394104003903,253.9554748535156,258.4184875488281,254.7028350830078,288.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453016343499485e-09,0.0010050302371382,-0.0159580595791339,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.311418533325195,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,9.4317743787542e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.932101238518952e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,7.33583074179478e-05,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.932128887157889e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004711333895102,290.9384155273437,294.1499938964844,254.7936248779297,253.97157287597656,258.3537902832031,254.72189331054688,288.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049666743725,6.444851319287181e-09,0.0010049602715298,-0.0159366708248853,0.0,0.0,0.0,-0.0080078048631548,60.0,-23.27741813659668,-0.0,-6.885934311640085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,9.4317743787542e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.932101238518952e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,7.33583074179478e-05,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.932128887157889e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004711333895102,290.9384155273437,294.1499938964844,254.7936248779297,253.97157287597656,258.3537902832031,254.72189331054688,288.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049666743725,6.444851319287181e-09,0.0010049602715298,-0.0159366708248853,0.0,0.0,0.0,-0.0080078048631548,60.0,-23.27741813659668,-0.0,-6.885934311640085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,9.433156083105132e-05,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.93355643004179e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,7.336905400734395e-05,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.933583351084962e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.000471202423796,290.9347229003906,294.1499938964844,254.8033142089844,253.97946166992188,258.3219909667969,254.7314910888672,288.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113706924,6.462047785760205e-09,0.0010051071876659,-0.0159817170351743,0.0,0.0,0.0,-0.0080163292586803,60.0,-23.265113830566406,-0.0,-6.887950121381436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,9.435504034627228e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.93602880043909e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,7.338731666095555e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,9.936055721482262e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004713197122327,290.9309997558594,294.1499938964844,254.8128967285156,253.9872436523437,258.29058837890625,254.7411346435547,288.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053636506199,6.491282178444635e-09,0.0010053571313619,-0.0160582959651947,0.0,0.0,0.0,-0.0080308215692639,60.0,-23.25556945800781,-0.0,-6.891377068996007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,9.44253770285286e-05,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.943435725290328e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,7.344201731029898e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,9.9434626463335e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0004716711118817,290.9234619140625,294.1499938964844,254.83169555664065,254.00244140625,258.22882080078125,254.7605133056641,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061127832159,6.578884992336498e-09,0.0010061061475425,-0.0162877663969993,0.0,0.0,0.0,-0.0080742500722408,60.0,-23.24350547790528,-0.0,-6.901651516955098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,9.44253770285286e-05,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.943435725290328e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,7.344201731029898e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,9.9434626463335e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0004716711118817,290.9234619140625,294.1499938964844,254.83169555664065,254.00244140625,258.22882080078125,254.7605133056641,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061127832159,6.578884992336498e-09,0.0010061061475425,-0.0162877663969993,0.0,0.0,0.0,-0.0080742500722408,60.0,-23.24350547790528,-0.0,-6.901651516955098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.45167412282899e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.953056724043564e-05,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,7.351308158831671e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,9.953083645086735e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0004721275472547,290.9158630371094,294.1499938964844,254.8500061035156,254.01715087890625,258.1684265136719,254.7799835205078,288.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007085898891,6.6926881814310946e-09,0.0010070792632177,-0.0165858641266822,0.0,0.0,0.0,-0.0081306667998433,60.0,-23.238636016845703,-0.0,-6.915010430930124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.45167412282899e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.953056724043564e-05,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,7.351308158831671e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,9.953083645086735e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0004721275472547,290.9158630371094,294.1499938964844,254.8500061035156,254.01715087890625,258.1684265136719,254.7799835205078,288.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007085898891,6.6926881814310946e-09,0.0010070792632177,-0.0165858641266822,0.0,0.0,0.0,-0.0081306667998433,60.0,-23.238636016845703,-0.0,-6.915010430930124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.462849993724376e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,9.964825585484503e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,7.360000745393336e-05,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,9.964852506527676e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0004726858460344,290.9081420898437,294.1499938964844,254.8680877685547,254.03155517578125,258.1093444824219,254.79949951171875,288.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831899490578053e-09,0.0010082696098834,-0.016950512304902,0.0,0.0,0.0,-0.0081996796652674,60.0,-23.23886108398437,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,9.462849993724376e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,9.964825585484503e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,7.360000745393336e-05,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,9.964852506527676e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0004726858460344,290.9081420898437,294.1499938964844,254.8680877685547,254.03155517578125,258.1093444824219,254.79949951171875,288.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831899490578053e-09,0.0010082696098834,-0.016950512304902,0.0,0.0,0.0,-0.0081996796652674,60.0,-23.23886108398437,-0.0,-6.93136925633553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,9.47688822634518e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.979608876165004e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,7.37091904738918e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.979634342016652e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0004733871028292,290.9002990722656,294.1499938964844,254.8862762451172,254.0458526611328,258.0516052246094,254.8191070556641,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006769831008341e-09,0.0010097647318616,-0.0174085553735494,0.0,0.0,0.0,-0.0082863699644804,60.0,-23.245311737060547,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,9.47688822634518e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.979608876165004e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,7.37091904738918e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.979634342016652e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0004733871028292,290.9002990722656,294.1499938964844,254.8862762451172,254.0458526611328,258.0516052246094,254.8191070556641,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006769831008341e-09,0.0010097647318616,-0.0174085553735494,0.0,0.0,0.0,-0.0082863699644804,60.0,-23.245311737060547,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.484968177275732e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,9.988117380999027e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,7.37720329198055e-05,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,9.98814357444644e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.00047379071475,290.8963623046875,294.1499938964844,254.8953857421875,254.052963256836,258.023193359375,254.8289794921875,288.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106326080858,7.107426647223747e-09,0.0010106255067512,-0.0176722016185522,0.0,0.0,0.0,-0.0083362692967057,60.0,-23.251100540161133,-0.0,-6.963804111137506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,9.493745164945722e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,9.997360029956326e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,7.384030323009938e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,9.997386223403736e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0004742291930597,290.8923645019531,294.1499938964844,254.904525756836,254.06005859375,257.9951171875,254.83888244628903,288.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115676559507,7.21676673975935e-09,0.0010115604382008,-0.017958590760827,0.0,0.0,0.0,-0.0083904741331934,60.0,-23.25857162475586,-0.0,-6.976696198535137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,9.513348777545616e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001001800337689,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,7.39927709219046e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0001001802884275,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0004752084496431,290.88433837890625,294.1499938964844,254.9228363037109,254.0741577148437,257.9398498535156,254.85888671875,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460979389861677e-09,0.0010136485798284,-0.0185982249677181,0.0,0.0,0.0,-0.008511540479958,60.0,-23.278488159179688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
