time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,9.513348777545616e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.0001001800337689,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,7.39927709219046e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0001001802884275,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0004752084496431,290.88433837890625,294.1499938964844,254.9228363037109,254.0741577148437,257.9398498535156,254.85888671875,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460979389861677e-09,0.0010136485798284,-0.0185982249677181,0.0,0.0,0.0,-0.008511540479958,60.0,-23.278488159179688,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.53560447669588e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001004144069156,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,7.416587322950363e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,0.0001004146542982,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0004763202159665,290.8761901855469,294.1499938964844,254.941162109375,254.088134765625,257.88580322265625,254.87908935546875,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738242047139465e-09,0.0010160193778574,-0.0193243958055973,0.0,0.0,0.0,-0.0086489906534552,60.0,-23.30491828918457,-0.0,-7.038347149546098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,9.53560447669588e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001004144069156,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,7.416587322950363e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,0.0001004146542982,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0004763202159665,290.8761901855469,294.1499938964844,254.941162109375,254.088134765625,257.88580322265625,254.87908935546875,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738242047139465e-09,0.0010160193778574,-0.0193243958055973,0.0,0.0,0.0,-0.0086489906534552,60.0,-23.30491828918457,-0.0,-7.038347149546098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.560451871948315e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001006760576274,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,7.435912993969396e-05,290.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0001006763122859,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.000477561407024,290.867919921875,294.1499938964844,254.9595184326172,254.1020050048828,257.8329162597656,254.8995056152344,288.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047792654508612e-09,0.0010186661966145,-0.0201350972056388,0.0,0.0,0.0,-0.0088024474680423,60.0,-23.337665557861328,-0.0,-7.075072261386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.560451871948315e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001006760576274,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,7.435912993969396e-05,290.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0001006763122859,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.000477561407024,290.867919921875,294.1499938964844,254.9595184326172,254.1020050048828,257.8329162597656,254.8995056152344,288.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047792654508612e-09,0.0010186661966145,-0.0201350972056388,0.0,0.0,0.0,-0.0088024474680423,60.0,-23.337665557861328,-0.0,-7.075072261386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.587815293343738e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001009642146527,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,7.457195169990882e-05,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001009644547593,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004789282975252,290.8595275878906,294.1499938964844,254.9778594970703,254.11573791503903,257.7811584472656,254.9200897216797,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388691519201075e-09,0.0010215811198577,-0.0210278518497943,0.0,0.0,0.0,-0.0089714461937546,60.0,-23.376548767089844,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.587815293343738e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001009642146527,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,7.457195169990882e-05,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001009644547593,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004789282975252,290.8595275878906,294.1499938964844,254.9778594970703,254.11573791503903,257.7811584472656,254.9200897216797,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388691519201075e-09,0.0010215811198577,-0.0210278518497943,0.0,0.0,0.0,-0.0089714461937546,60.0,-23.376548767089844,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,9.602405043551698e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001011178464978,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,7.468542753485963e-05,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001011180938803,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0004796570865437,290.8553161621094,294.1499938964844,254.9870147705078,254.12255859375,257.7557067871094,254.9304351806641,288.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231438791379,8.570453680079027e-09,0.0010231352644041,-0.0215038359165191,0.0,0.0,0.0,-0.0090615525841712,60.0,-23.398231506347656,-0.0,-7.137296620385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,9.617573959985748e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001012775828712,290.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.480340718757361e-05,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001012778229778,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0004804148047696,290.8510437011719,294.1499938964844,254.9961700439453,254.1293487548828,257.7305603027344,254.9407958984375,288.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247599566355,8.759428737903363e-09,0.0010247512254863,-0.0219986923038959,0.0,0.0,0.0,-0.0091552352532744,60.0,-23.42134475708008,-0.0,-7.159861326044847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,9.649556886870414e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001016143796732,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,7.505216490244493e-05,290.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001016146197798,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004820124595426,290.8424377441406,294.1499938964844,255.01443481445312,254.1428375244141,257.6809997558594,254.96157836914065,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-23.47165298461914,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,9.649556886870414e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001016143796732,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,7.505216490244493e-05,290.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001016146197798,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004820124595426,290.8424377441406,294.1499938964844,255.01443481445312,254.1428375244141,257.6809997558594,254.96157836914065,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420641601085,0.0,0.0,0.0,-0.0093527697026729,60.0,-23.47165298461914,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,9.683561802376062e-05,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001019724659272,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.53166459617205e-05,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001019727060338,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0004837111046072,290.83367919921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6325378417969,254.9823608398437,288.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581539117675676e-09,0.0010317807318642,-0.0241513084620237,0.0,0.0,0.0,-0.0095627903938293,60.0,-23.527061462402344,-0.0,-7.258441314661469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,9.683561802376062e-05,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001019724659272,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.53166459617205e-05,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001019727060338,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0004837111046072,290.83367919921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6325378417969,254.9823608398437,288.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581539117675676e-09,0.0010317807318642,-0.0241513084620237,0.0,0.0,0.0,-0.0095627903938293,60.0,-23.527061462402344,-0.0,-7.258441314661469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.719344961922616e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.000102349287772,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.559495861642063e-05,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001023495206027,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0004854986036662,290.8248291015625,294.1499938964844,255.0507202148437,254.1693725585937,257.5851135253906,255.00308227539065,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.0027354058195216e-08,0.0010355927515774,-0.0253184959292411,0.0,0.0,0.0,-0.009783798828721,60.0,-23.58701515197754,-0.0,-7.312181082852477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.719344961922616e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.000102349287772,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,7.559495861642063e-05,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001023495206027,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0004854986036662,290.8248291015625,294.1499938964844,255.0507202148437,254.1693725585937,257.5851135253906,255.00308227539065,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.0027354058195216e-08,0.0010355927515774,-0.0253184959292411,0.0,0.0,0.0,-0.009783798828721,60.0,-23.58701515197754,-0.0,-7.312181082852477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,9.756638610269874e-05,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001027420075843,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.588502194266766e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001027422404149,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0004873615107499,290.8158264160156,294.1499938964844,255.06871032714844,254.1824188232422,257.5387268066406,255.023681640625,288.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491983282179262e-08,0.0010395656572654,-0.0265348311513662,0.0,0.0,0.0,-0.0100141344591975,60.0,-23.650897979736328,-0.0,-7.368399224105816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,9.756638610269874e-05,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001027420075843,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.588502194266766e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001027422404149,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0004873615107499,290.8158264160156,294.1499938964844,255.06871032714844,254.1824188232422,257.5387268066406,255.023681640625,288.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491983282179262e-08,0.0010395656572654,-0.0265348311513662,0.0,0.0,0.0,-0.0100141344591975,60.0,-23.650897979736328,-0.0,-7.368399224105816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,9.775763464858755e-05,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001029433988151,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,7.603377162013203e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.0001029436316457,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0004883168730884,290.811279296875,294.1499938964844,255.07765197753903,254.1888885498047,257.5158996582031,255.033920288086,288.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416137520223,1.0730256683189054e-08,0.0010416030418127,-0.0271585546433925,0.0,0.0,0.0,-0.0101322568953037,60.0,-23.684112548828125,-0.0,-7.397312629109366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,9.795154619496316e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0001031475985655,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,7.618459494551644e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001031478313961,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0004892855067737,290.80670166015625,294.1499938964844,255.0865631103516,254.19532775878903,257.49334716796875,255.04409790039065,288.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971850095131686e-08,0.0010436688316985,-0.0277909375727176,0.0,0.0,0.0,-0.0102520249783992,60.0,-23.71804618835449,-0.0,-7.426687176348423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,9.834588854573668e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001035628665704,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,7.649130566278473e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.0001035630921251,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0004912553704343,290.7974853515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4489440917969,255.06427001953125,288.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463156646129846e-08,0.001047869795002,-0.0290768519043922,0.0,0.0,0.0,-0.0104955863207578,60.0,-23.787715911865234,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32208251953125,0.0,0.0,9.834588854573668e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001035628665704,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,7.649130566278473e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.0001035630921251,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0004912553704343,290.7974853515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4489440917969,255.06427001953125,288.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463156646129846e-08,0.001047869795002,-0.0290768519043922,0.0,0.0,0.0,-0.0104955863207578,60.0,-23.787715911865234,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,9.87464445643127e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001039846683852,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.680284761590883e-05,290.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039848939399,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004932562005706,290.7880859375,294.1499938964844,255.12179565429688,254.2206420898437,257.405517578125,255.0841522216797,288.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962204560234112e-08,0.0010521369986236,-0.0303828828036785,0.0,0.0,0.0,-0.0107429847121238,60.0,-23.859220504760746,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,9.87464445643127e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001039846683852,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.680284761590883e-05,290.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039848939399,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004932562005706,290.7880859375,294.1499938964844,255.12179565429688,254.2206420898437,257.405517578125,255.0841522216797,288.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962204560234112e-08,0.0010521369986236,-0.0303828828036785,0.0,0.0,0.0,-0.0107429847121238,60.0,-23.859220504760746,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.915019472828136e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,0.0001044098389684,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,7.711687067057937e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001044100645231,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0004952730960212,290.7785949707031,294.1499938964844,255.13912963867188,254.23306274414065,257.3630676269531,255.1037139892578,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465239507264414e-08,0.0010564381955191,-0.0316991917788982,0.0,0.0,0.0,-0.0109923593699932,60.0,-23.93183135986328,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,9.915019472828136e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,0.0001044098389684,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,7.711687067057937e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001044100645231,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0004952730960212,290.7785949707031,294.1499938964844,255.13912963867188,254.23306274414065,257.3630676269531,255.1037139892578,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465239507264414e-08,0.0010564381955191,-0.0316991917788982,0.0,0.0,0.0,-0.0109923593699932,60.0,-23.93183135986328,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,9.947358194040136e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001047503756126,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,7.736839324934408e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001047506011673,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,0.0004968884750269,290.7709045410156,294.1499938964844,255.15284729003903,254.2428741455078,257.32977294921875,255.1191253662109,288.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598961962386,1.286814743650666e-08,0.0010598832741379,-0.0327533781528472,0.0,0.0,0.0,-0.0111920973286032,60.0,-23.9902400970459,-0.0,-7.65926699841657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,9.95543014141731e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001048353806254,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,7.743117748759687e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.0001048356061801,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.000497291679494,290.7689514160156,294.1499938964844,255.15625,254.2453155517578,257.321533203125,255.1229248046875,288.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968713214434048e-08,0.0010607432341203,-0.033016487956047,0.0,0.0,0.0,-0.011241951957345,60.0,-24.00484275817871,-0.0,-7.671701496292371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,9.975564171327278e-05,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0001050474020303,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,7.758777064736933e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.000105047627585,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,0.000498297449667,290.7640991210937,294.1499938964844,255.1647186279297,254.2513732910156,257.3011474609375,255.1324005126953,288.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3219565886402052e-08,0.0010628881864249,-0.0336727611720562,0.0,0.0,0.0,-0.0113663105294108,60.0,-24.041297912597656,-0.0,-7.702762161443388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,9.995608706958592e-05,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0001052584848366,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,7.774367259116843e-05,290.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001052587031153,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.00049929873785,290.7592163085937,294.1499938964844,255.1731414794922,254.25738525390625,257.2809753417969,255.1417694091797,288.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650369804352,1.3469306558988592e-08,0.0010650235926732,-0.0343260802328586,0.0,0.0,0.0,-0.0114901168271899,60.0,-24.077611923217773,-0.0,-7.733746798521679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001003531360765,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.000105676590465,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,7.805248606018722e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001056768160196,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005012820474803,290.7492980957031,294.1499938964844,255.1897735595703,254.269287109375,257.2413024902344,255.16021728515625,288.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.1495304107666,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001003531360765,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.000105676590465,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,7.805248606018722e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001056768160196,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005012820474803,290.7492980957031,294.1499938964844,255.1897735595703,254.269287109375,257.2413024902344,255.16021728515625,288.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.1495304107666,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001007432801998,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001060874346876,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.835592987248674e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0001060876529663,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.000503230956383,290.7392883300781,294.1499938964844,255.2061309814453,254.281005859375,257.2025451660156,255.1782684326172,288.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450079355299296e-08,0.0010734096867963,-0.0368913523852825,0.0,0.0,0.0,-0.0119763258844614,60.0,-24.220060348510746,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001007432801998,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001060874346876,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.835592987248674e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0001060876529663,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.000503230956383,290.7392883300781,294.1499938964844,255.2061309814453,254.281005859375,257.2025451660156,255.1782684326172,288.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450079355299296e-08,0.0010734096867963,-0.0368913523852825,0.0,0.0,0.0,-0.0119763258844614,60.0,-24.220060348510746,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.00010112466407,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.000106489052996,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,7.8652570664417e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001064892712747,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0005051360931247,290.7291564941406,294.1499938964844,255.22218322753903,254.29254150390625,257.1647033691406,255.1958923339844,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.49252610270878e-08,0.0010774726979434,-0.0381339639425277,0.0,0.0,0.0,-0.0122118927538394,60.0,-24.28873634338379,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.00010112466407,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.000106489052996,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,7.8652570664417e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001064892712747,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0005051360931247,290.7291564941406,294.1499938964844,255.22218322753903,254.29254150390625,257.1647033691406,255.1958923339844,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.49252610270878e-08,0.0010774726979434,-0.0381339639425277,0.0,0.0,0.0,-0.0122118927538394,60.0,-24.28873634338379,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001014957670122,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,0.0001068798374035,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.894120062701404e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001068800556822,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0005069898325018,290.7188720703125,294.1499938964844,255.2379302978516,254.3038787841797,257.12774658203125,255.2130889892578,288.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411052092909,60.0,-24.355167388916016,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001014957670122,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,0.0001068798374035,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.894120062701404e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001068800556822,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0005069898325018,290.7188720703125,294.1499938964844,255.2379302978516,254.3038787841797,257.12774658203125,255.2130889892578,288.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411052092909,60.0,-24.355167388916016,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,0.000101677069324,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001070707585313,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,7.908221596153453e-05,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,0.00010707097681,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.000507895485498,290.71368408203125,294.1499938964844,255.24566650390625,254.3094787597656,257.1095886230469,255.2215270996093,288.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833730921149,1.5613515813583945e-08,0.0010833574924618,-0.0399334579706192,0.0,0.0,0.0,-0.0125530883669853,60.0,-24.38743782043457,-0.0,-8.002331952638998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.0001018553739413,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0001072585218935,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,7.922089571366087e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001072587328962,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0005087861209176,290.7084655761719,294.1499938964844,255.2533264160156,254.3150329589844,257.0916442871094,255.2298583984375,288.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852728737518,1.5835668776276183e-08,0.001085257041268,-0.0405142158269882,0.0,0.0,0.0,-0.0126632191240787,60.0,-24.419038772583008,-0.0,-8.03042041752633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
