time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0001022026044665,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0001076241824193,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,7.949096470838413e-05,290.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001076243934221,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0005105207092128,290.69793701171875,294.1499938964844,255.2683868408203,254.32598876953125,257.0564270019531,255.2461700439453,288.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450910270214,0.0,0.0,0.0,-0.0128776924684643,60.0,-24.48013496398925,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0001022026044665,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0001076241824193,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,7.949096470838413e-05,290.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001076243934221,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,0.0005105207092128,290.69793701171875,294.1499938964844,255.2683868408203,254.32598876953125,257.0564270019531,255.2461700439453,288.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450910270214,0.0,0.0,0.0,-0.0128776924684643,60.0,-24.48013496398925,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001025369274429,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0001079762369045,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,7.975099288159981e-05,290.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001079764406313,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0005121906870044,290.6872863769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0220642089844,255.2620391845703,288.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684841952496754e-08,0.001092517748475,-0.0427337549626827,0.0,0.0,0.0,-0.0130841871723532,60.0,-24.53829002380371,-0.0,-8.138241724964247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001025369274429,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0001079762369045,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,7.975099288159981e-05,290.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001079764406313,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0005121906870044,290.6872863769531,294.1499938964844,255.2830505371093,254.3367614746093,257.0220642089844,255.2620391845703,288.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684841952496754e-08,0.001092517748475,-0.0427337549626827,0.0,0.0,0.0,-0.0130841871723532,60.0,-24.53829002380371,-0.0,-8.138241724964247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001028581100399,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001083144597942,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,8.000079833436757e-05,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.000108314663521,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0005137951229698,290.676513671875,294.1499938964844,255.2973175048828,254.34732055664065,256.988525390625,255.2774353027344,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-24.59344482421875,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001028581100399,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001083144597942,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,8.000079833436757e-05,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.000108314663521,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0005137951229698,290.676513671875,294.1499938964844,255.2973175048828,254.34732055664065,256.988525390625,255.2774353027344,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-24.59344482421875,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.000103166232293,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.000108638931124,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,8.024045382626355e-05,289.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001086391348508,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005153343081474,290.6656188964844,294.1499938964844,255.3111724853516,254.357666015625,256.955810546875,255.2923583984375,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468920532337506e-08,0.0010992217576131,-0.044782605022192,0.0,0.0,0.0,-0.0134728867560625,60.0,-24.64559555053711,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.000103166232293,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.000108638931124,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,8.024045382626355e-05,289.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001086391348508,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005153343081474,290.6656188964844,294.1499938964844,255.3111724853516,254.357666015625,256.955810546875,255.2923583984375,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468920532337506e-08,0.0010992217576131,-0.044782605022192,0.0,0.0,0.0,-0.0134728867560625,60.0,-24.64559555053711,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001033154985634,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001087961136363,290.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,8.035654900595546e-05,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001087963173631,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.000516079890076,290.6601257324219,294.1499938964844,255.31793212890625,254.36276245117188,256.93975830078125,255.2996368408203,288.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008295696228,1.7654897987995355e-08,0.0011008119909092,-0.0452684983611106,0.0,0.0,0.0,-0.0135650830343365,60.0,-24.670555114746094,-0.0,-8.262291117944187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001034616725519,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001089500365196,290.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,8.047023584367707e-05,289.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001089502402464,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0005168100469745,290.65460205078125,294.1499938964844,255.3245849609375,254.3678131103516,256.9239196777344,255.30679321289065,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023869737982,1.7837015420241187e-08,0.0011023690458387,-0.0457442700862884,0.0,0.0,0.0,-0.0136553654447197,60.0,-24.694805145263672,-0.0,-8.285684316433618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001037450783769,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.000109248481749,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,8.069066097959876e-05,289.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001092486781999,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005182257737033,290.6434631347656,294.1499938964844,255.3375244140625,254.37774658203125,256.892822265625,255.3207244873047,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-24.741268157958984,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001037450783769,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.000109248481749,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,8.069066097959876e-05,289.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001092486781999,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005182257737033,290.6434631347656,294.1499938964844,255.3375244140625,254.37774658203125,256.892822265625,255.3207244873047,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-24.741268157958984,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0001040173519868,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001095351981348,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,8.090242772595957e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0001095353945856,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0005195858539082,290.6322326660156,294.1499938964844,255.3500061035156,254.3874664306641,256.86248779296875,255.33413696289065,288.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985894784331,60.0,-24.7851619720459,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0001040173519868,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001095351981348,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,8.090242772595957e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0001095353945856,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0005195858539082,290.6322326660156,294.1499938964844,255.3500061035156,254.3874664306641,256.86248779296875,255.33413696289065,288.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985894784331,60.0,-24.7851619720459,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001042791773215,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001098109132726,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,8.110607450362295e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001098111097235,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0005208937800489,290.6208801269531,294.1499938964844,255.35812377929688,254.3935089111328,256.8328857421875,255.34608459472656,288.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855581984666973e-08,0.0011110779596492,-0.0484046749770641,0.0,0.0,0.0,-0.0141603099182248,60.0,-24.827810287475582,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001042791773215,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001098109132726,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,8.110607450362295e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001098111097235,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0005208937800489,290.6208801269531,294.1499938964844,255.35812377929688,254.3935089111328,256.8328857421875,255.34608459472656,288.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855581984666973e-08,0.0011110779596492,-0.0484046749770641,0.0,0.0,0.0,-0.0141603099182248,60.0,-24.827810287475582,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,0.0001045310200424,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0001100761146517,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,8.130195055855438e-05,289.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001100763111026,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0005221517640165,290.6094055175781,294.1499938964844,255.35836791992188,254.39273071289065,256.8038635253906,255.35337829589844,288.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-24.872722625732425,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,0.0001045310200424,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,0.0001100761146517,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,8.130195055855438e-05,289.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001100763111026,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0005221517640165,290.6094055175781,294.1499938964844,255.35836791992188,254.39273071289065,256.8038635253906,255.35337829589844,288.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-24.872722625732425,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001046534307533,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001102050227927,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,8.139715646393597e-05,289.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,0.0001102052119676,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0005227632937021,290.6036376953125,294.1499938964844,255.355697631836,254.38992309570312,256.7895202636719,255.3546142578125,288.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222525835037,0.0,0.0,0.0,-0.0143914688378572,60.0,-24.89641571044922,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0001047736150212,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001103315880754,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,8.1490637967363e-05,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0001103317772503,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0005233636475168,290.59783935546875,294.1499938964844,255.35125732421875,254.3855743408203,256.7752685546875,255.3541412353516,288.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163647286593,1.9471622536570976e-08,0.0011163451708853,-0.0500132292509079,0.0,0.0,0.0,-0.0144657045602798,60.0,-24.9209213256836,-0.0,-8.497131176454786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0001050076389219,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0001105780174839,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,8.16726460470818e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0001105782066588,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0005245326319709,290.5861511230469,294.1499938964844,255.3373107910156,254.3724670410156,256.7470092773437,255.34803771972656,288.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-24.972291946411133,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0001050076389219,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0001105780174839,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,8.16726460470818e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0001105782066588,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0005245326319709,290.5861511230469,294.1499938964844,255.3373107910156,254.3724670410156,256.7470092773437,255.34803771972656,288.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-24.972291946411133,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001052336228895,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001108159922296,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,8.184841135516763e-05,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001108161814045,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0005256615113466,290.5743408203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7188720703125,255.3350524902344,288.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-25.026704788208008,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001052336228895,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001108159922296,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,8.184841135516763e-05,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001108161814045,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0005256615113466,290.5743408203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7188720703125,255.3350524902344,288.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-25.026704788208008,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001054520180332,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0001110459706978,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,8.201827586162835e-05,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001110461598727,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0005267524975351,290.5624389648437,294.1499938964844,255.29090881347656,254.3302154541016,256.6907653808594,255.3155975341797,288.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.08389472961425,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001054520180332,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0001110459706978,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,8.201827586162835e-05,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001110461598727,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0005267524975351,290.5624389648437,294.1499938964844,255.29090881347656,254.3302154541016,256.6907653808594,255.3155975341797,288.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.08389472961425,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0001056631153915,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001112682730308,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,8.218246512115002e-05,289.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001112684549298,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0005278069875203,290.5504455566406,294.1499938964844,255.259506225586,254.3019561767578,256.66259765625,255.2901153564453,287.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.14360237121582,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0001056631153915,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001112682730308,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,8.218246512115002e-05,289.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001112684549298,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0005278069875203,290.5504455566406,294.1499938964844,255.259506225586,254.3019561767578,256.66259765625,255.2901153564453,287.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.14360237121582,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001057659828802,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001113765974878,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,8.226247155107558e-05,289.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001113767793867,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0005283208447508,290.5444030761719,294.1499938964844,255.2419586181641,254.2862243652344,256.6484680175781,255.2752685546875,287.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.070805216192184e-08,0.0011269166134297,-0.0532405264675617,0.0,0.0,0.0,-0.0150786498561501,60.0,-25.17430305480957,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001058670532074,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001114830301958,290.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,8.234108827309683e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,0.0001114832120947,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.0005288257380016,290.538330078125,294.1499938964844,255.22329711914065,254.2695159912109,256.63427734375,255.2591094970703,287.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833983427337444e-08,0.0011279933387413,-0.0535691417753696,0.0,0.0,0.0,-0.0151410792022943,60.0,-25.205507278442383,-0.0,-8.675393559087753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,0.0001060637587215,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001116901694331,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,8.249407255789265e-05,289.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.000111690351332,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23858642578125,0.0,0.0,0.0005298083415254,290.526123046875,294.1499938964844,255.18280029296875,254.2333374023437,256.6056823730469,255.22314453125,287.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.0542086139321327,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.26923561096192,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,0.0001060637587215,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001116901694331,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,8.249407255789265e-05,289.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.000111690351332,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23858642578125,0.0,0.0,0.0005298083415254,290.526123046875,294.1499938964844,255.18280029296875,254.2333374023437,256.6056823730469,255.22314453125,287.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.0542086139321327,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.26923561096192,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001062529336195,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,0.0001118893851526,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,8.264121424872428e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001118895597755,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0005307533429004,290.5138244628906,294.1499938964844,255.13853454589844,254.19387817382807,256.5767517089844,255.1827392578125,287.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-25.334375381469727,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001062529336195,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,0.0001118893851526,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,8.264121424872428e-05,289.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001118895597755,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0005307533429004,290.5138244628906,294.1499938964844,255.13853454589844,254.19387817382807,256.5767517089844,255.1827392578125,287.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-25.334375381469727,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0001064340613083,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001120801171055,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,8.278208406409249e-05,289.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001120802917284,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0005316581227816,290.5014038085937,294.1499938964844,255.0910186767578,254.15155029296875,256.5474548339844,255.1384429931641,287.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912918806076,60.0,-25.40044403076172,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0001064340613083,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001120801171055,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,8.278208406409249e-05,289.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001120802917284,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0005316581227816,290.5014038085937,294.1499938964844,255.0910186767578,254.15155029296875,256.5474548339844,255.1384429931641,287.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912918806076,60.0,-25.40044403076172,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001066063705366,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001122615722124,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,8.291610720334575e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001122617468354,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005325188976712,290.4889221191406,294.1499938964844,255.04074096679688,254.10682678222656,256.5177001953125,255.0908203125,287.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.0559723004698753,0.0,0.0,0.0,-0.0155977234244346,60.0,-25.46689987182617,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001066063705366,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001122615722124,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,8.291610720334575e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,0.0001122617468354,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005325188976712,290.4889221191406,294.1499938964844,255.04074096679688,254.10682678222656,256.5177001953125,255.0908203125,287.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.0559723004698753,0.0,0.0,0.0,-0.0155977234244346,60.0,-25.46689987182617,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0001066889162757,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000112348498078,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,8.29803102533333e-05,289.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035888671875,0.0,0.0,0.000112348665425,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0005329312407411,290.4826354980469,294.1499938964844,255.0147399902344,254.0836944580078,256.50262451171875,255.0659027099609,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367701226845,2.18579678801234e-08,0.0011367483530193,-0.0562405474483966,0.0,0.0,0.0,-0.0156487077474594,60.0,-25.50009155273437,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
