time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0001067688062903,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,0.0001124326299759,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,8.304244693135843e-05,289.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,0.0001124327973229,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0005333303124643,290.476318359375,294.1499938964844,254.9882354736328,254.06011962890625,256.4874267578125,255.0403289794922,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376213515177,2.1957507811976032e-08,0.0011375993490219,-0.056500170379877,0.0,0.0,0.0,-0.0156980529427528,60.0,-25.533138275146484,-0.0,-8.823794672707663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000106920255348,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0001125921116909,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,8.316023740917444e-05,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001125922790379,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0005340868374332,290.463623046875,294.1499938964844,254.9340057373047,254.0118865966797,256.4566650390625,254.9876708984375,287.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-25.598508834838867,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000106920255348,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0001125921116909,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,8.316023740917444e-05,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001125922790379,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0005340868374332,290.463623046875,294.1499938964844,254.9340057373047,254.0118865966797,256.4566650390625,254.9876708984375,287.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-25.598508834838867,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001070595171768,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0001127387586166,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,8.326855459017679e-05,289.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0001127389259636,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005347825353965,290.4508361816406,294.1499938964844,254.87857055664065,253.96258544921875,256.4253845214844,254.9332733154297,287.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447698891162,0.0,0.0,0.0,-0.0158776082098484,60.0,-25.66231346130371,-0.0,-8.871904100260508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001070595171768,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0001127387586166,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,8.326855459017679e-05,289.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0001127389259636,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005347825353965,290.4508361816406,294.1499938964844,254.87857055664065,253.96258544921875,256.4253845214844,254.9332733154297,287.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.231970697152974e-08,0.0011406961129978,-0.0574447698891162,0.0,0.0,0.0,-0.0158776082098484,60.0,-25.66231346130371,-0.0,-8.871904100260508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001071855440386,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001128714720834,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,8.336656901519746e-05,289.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,0.0001128716321545,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0005354120512492,290.4379577636719,294.1499938964844,254.8224334716797,253.91262817382807,256.3935546875,254.877670288086,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476719152564332e-08,0.0011420386144891,-0.057854201644659,0.0,0.0,0.0,-0.0159554462879896,60.0,-25.723876953125,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001071855440386,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001128714720834,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,8.336656901519746e-05,289.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,0.0001128716321545,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0005354120512492,290.4379577636719,294.1499938964844,254.8224334716797,253.91262817382807,256.3935546875,254.877670288086,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476719152564332e-08,0.0011420386144891,-0.057854201644659,0.0,0.0,0.0,-0.0159554462879896,60.0,-25.723876953125,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001072972954716,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001129891534219,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,8.34534948808141e-05,289.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.000112989313493,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0005359703209251,290.42498779296875,294.1499938964844,254.76611328125,253.86248779296875,256.3611755371094,254.8214111328125,287.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.2615951777993363e-08,0.0011432289611548,-0.0582172460854053,0.0,0.0,0.0,-0.0160244684666395,60.0,-25.78253746032715,-0.0,-8.911349169693494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001072972954716,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001129891534219,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,8.34534948808141e-05,289.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.000112989313493,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0005359703209251,290.42498779296875,294.1499938964844,254.76611328125,253.86248779296875,256.3611755371094,254.8214111328125,287.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.2615951777993363e-08,0.0011432289611548,-0.0582172460854053,0.0,0.0,0.0,-0.0160244684666395,60.0,-25.78253746032715,-0.0,-8.911349169693494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0001073472740245,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0001130417876993,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,8.349236304638907e-05,289.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,0.0001130419477703,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0005362199735827,290.4184875488281,294.1499938964844,254.738037109375,253.8374786376953,256.3447570800781,254.793212890625,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437840294092,2.2678216637928017e-08,0.0011437613284215,-0.0583795942366123,0.0,0.0,0.0,-0.0160553362220525,60.0,-25.81049537658692,-0.0,-8.919651151018115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,0.0001073935709428,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001130905366153,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,8.352837176062167e-05,289.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,0.0001130906966864,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0005364512326195,290.4119567871094,294.1499938964844,254.71011352539065,253.8125915527344,256.3282470703125,254.76502990722656,287.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442772811278,2.2735893168146504e-08,0.0011442545801401,-0.0585299730300903,0.0,0.0,0.0,-0.0160839278250932,60.0,-25.837575912475582,-0.0,-8.927344907760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,0.0001074736283044,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001131748431362,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,8.359063212992623e-05,289.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001131749959313,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0005368511774577,290.3988342285156,294.1499938964844,254.6549530029297,253.763412475586,256.2948913574219,254.7090301513672,287.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451300233602,2.2835623170180952e-08,0.0011451072059571,-0.0587899908423423,0.0,0.0,0.0,-0.0161333680152893,60.0,-25.88865852355957,-0.0,-8.94065550482992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,0.0001074736283044,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001131748431362,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,8.359063212992623e-05,289.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001131749959313,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0005368511774577,290.3988342285156,294.1499938964844,254.6549530029297,253.763412475586,256.2948913574219,254.7090301513672,287.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451300233602,2.2835623170180952e-08,0.0011451072059571,-0.0587899908423423,0.0,0.0,0.0,-0.0161333680152893,60.0,-25.88865852355957,-0.0,-8.94065550482992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.000107537030999,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001132416073232,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,8.363994857063517e-05,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001132417601183,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0005371678853407,290.3856201171875,294.1499938964844,254.6011505126953,253.71539306640625,256.26104736328125,254.6540069580078,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458054650574,2.2914603547974373e-08,0.001145782531239,-0.0589959025382995,0.0,0.0,0.0,-0.0161725226789712,60.0,-25.9345645904541,-0.0,-8.951204222285014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.000107537030999,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001132416073232,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,8.363994857063517e-05,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001132417601183,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0005371678853407,290.3856201171875,294.1499938964844,254.6011505126953,253.71539306640625,256.26104736328125,254.6540069580078,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458054650574,2.2914603547974373e-08,0.001145782531239,-0.0589959025382995,0.0,0.0,0.0,-0.0161725226789712,60.0,-25.9345645904541,-0.0,-8.951204222285014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0001075816035154,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001132885445258,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,8.367461850866675e-05,289.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001132886973209,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0005373905878514,290.372314453125,294.1499938964844,254.5491943359375,253.66897583007807,256.2267761230469,254.60044860839844,287.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.297012180463298e-08,0.0011462572729215,-0.0591406412422657,0.0,0.0,0.0,-0.0162000451236963,60.0,-25.975004196166992,-0.0,-8.958622998989085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,0.0001075816035154,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001132885445258,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,8.367461850866675e-05,289.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001132886973209,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0005373905878514,290.372314453125,294.1499938964844,254.5491943359375,253.66897583007807,256.2267761230469,254.60044860839844,287.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.297012180463298e-08,0.0011462572729215,-0.0591406412422657,0.0,0.0,0.0,-0.0162000451236963,60.0,-25.975004196166992,-0.0,-8.958622998989085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0001076074331649,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001133157420554,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,8.36947001516819e-05,289.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,0.0001133158948505,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0005375196342356,290.3589782714844,294.1499938964844,254.4996337890625,253.62461853027344,256.1921691894531,254.548828125,287.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002280968853484e-08,0.0011465322459116,-0.0592244751751422,0.0,0.0,0.0,-0.0162159875035285,60.0,-26.00937461853028,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0001076074331649,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001133157420554,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,8.36947001516819e-05,289.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,0.0001133158948505,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,0.0005375196342356,290.3589782714844,294.1499938964844,254.4996337890625,253.62461853027344,256.1921691894531,254.548828125,287.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002280968853484e-08,0.0011465322459116,-0.0592244751751422,0.0,0.0,0.0,-0.0162159875035285,60.0,-26.00937461853028,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,0.0001076129992725,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001133216064772,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,8.369903662241995e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,0.0001133217592723,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,0.0005375474574975,290.3522644042969,294.1499938964844,254.47589111328125,253.6033630371093,256.1747741699219,254.52389526367188,287.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.3009208760527144e-08,0.0011465915013104,-0.0592425353825092,0.0,0.0,0.0,-0.0162194222211837,60.0,-26.02408790588379,-0.0,-8.963847619725129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,0.0001076133630704,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.000113321992103,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,8.369931310880929e-05,289.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001133221376221,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.000537549261935,290.3455505371094,294.1499938964844,254.45294189453125,253.5827789306641,256.1573181152344,254.4996490478516,287.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.3009647520666483e-08,0.0011465952266007,-0.0592436790466308,0.0,0.0,0.0,-0.016219638288021,60.0,-26.037033081054688,-0.0,-8.963906594772197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,0.0001075980908353,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0001133059122366,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,8.368743874598294e-05,289.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001133060577558,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0005374730098992,290.3320617675781,294.1499938964844,254.4096527099609,253.5438995361328,256.12225341796875,254.4534149169922,287.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464554117992,2.299059431720708e-08,0.0011464324779808,-0.0591940060257911,0.0,0.0,0.0,-0.0162101946771144,60.0,-26.05733871459961,-0.0,-8.961359299064497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,0.0001075980908353,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0001133059122366,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,8.368743874598294e-05,289.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0001133060577558,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0005374730098992,290.3320617675781,294.1499938964844,254.4096527099609,253.5438995361328,256.12225341796875,254.4534149169922,287.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464554117992,2.299059431720708e-08,0.0011464324779808,-0.0591940060257911,0.0,0.0,0.0,-0.0162101946771144,60.0,-26.05733871459961,-0.0,-8.961359299064497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001075612235581,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001132670877268,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,8.365876419702545e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.000113267233246,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0005372888990677,290.3185119628906,294.1499938964844,254.3702850341797,253.50845336914065,256.08709716796875,254.4105834960937,287.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944632860344427e-08,0.0011460395762696,-0.0590741857886314,0.0,0.0,0.0,-0.016187410801649,60.0,-26.069684982299805,-0.0,-8.955216657113851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001075612235581,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001132670877268,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,8.365876419702545e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.000113267233246,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0005372888990677,290.3185119628906,294.1499938964844,254.3702850341797,253.50845336914065,256.08709716796875,254.4105834960937,287.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944632860344427e-08,0.0011460395762696,-0.0590741857886314,0.0,0.0,0.0,-0.016187410801649,60.0,-26.069684982299805,-0.0,-8.955216657113851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001074998217518,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001132024335674,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,8.361100481124595e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0001132025718106,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0005369822029024,290.3049011230469,294.1499938964844,254.3353271484375,253.4768829345703,256.05194091796875,254.3715057373047,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145408139564,2.2868098525918867e-08,0.001145385322161,-0.0588746592402458,0.0,0.0,0.0,-0.0161494705826044,60.0,-26.07365798950196,-0.0,-8.944992657688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001074998217518,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001132024335674,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64337158203125,0.0,0.0,8.361100481124595e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0001132025718106,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0005369822029024,290.3049011230469,294.1499938964844,254.3353271484375,253.4768829345703,256.05194091796875,254.3715057373047,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145408139564,2.2868098525918867e-08,0.001145385322161,-0.0588746592402458,0.0,0.0,0.0,-0.0161494705826044,60.0,-26.07365798950196,-0.0,-8.944992657688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001074139800039,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,0.00011311203707,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,8.35442406241782e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001131121753132,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0005365533870644,290.2912292480469,294.1499938964844,254.3053131103516,253.4496459960937,256.0168762207031,254.3372497558593,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444933479651,2.2761101448054443e-08,0.0011444706469774,-0.058595698326826,0.0,0.0,0.0,-0.0160964280366897,60.0,-26.06720542907715,-0.0,-8.930708617072015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001074139800039,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175964355469,0.0,0.0,0.00011311203707,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,8.35442406241782e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001131121753132,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0005365533870644,290.2912292480469,294.1499938964844,254.3053131103516,253.4496459960937,256.0168762207031,254.3372497558593,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444933479651,2.2761101448054443e-08,0.0011444706469774,-0.058595698326826,0.0,0.0,0.0,-0.0160964280366897,60.0,-26.06720542907715,-0.0,-8.930708617072015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,0.0001073612365871,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001130564996856,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,8.350321877514943e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0001130566379288,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0005362899973988,290.2843933105469,294.1499938964844,254.2923126220703,253.4377899169922,255.9994201660156,254.3218688964844,287.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439314112067,2.2695370915926105e-08,0.0011439087102189,-0.0584243237972259,0.0,0.0,0.0,-0.0160638429224491,60.0,-26.06035423278809,-0.0,-8.921939098627264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001073005041689,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0001129925367422,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,8.345597598236054e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001129926749854,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0005359866190701,290.27752685546875,294.1499938964844,254.2807464599609,253.4272003173828,255.9820251464844,254.307846069336,287.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432842584326,2.2619675021928746e-08,0.0011432615574449,-0.0582269579172134,0.0,0.0,0.0,-0.0160263180732727,60.0,-26.05063438415528,-0.0,-8.91184583906579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0001071562801371,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001128406656789,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,8.334380254382268e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0001128407966461,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.000535266182851,290.2637939453125,294.1499938964844,254.2621307373047,253.4099884033203,255.94747924804688,254.2835693359375,287.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417473433539,2.2439936131490867e-08,0.0011417249916121,-0.0577582865953445,0.0,0.0,0.0,-0.0159372147172689,60.0,-26.02313041687012,-0.0,-8.887901969956148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0001071562801371,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001128406656789,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,8.334380254382268e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0001128407966461,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.000535266182851,290.2637939453125,294.1499938964844,254.2621307373047,253.4099884033203,255.94747924804688,254.2835693359375,287.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417473433539,2.2439936131490867e-08,0.0011417249916121,-0.0577582865953445,0.0,0.0,0.0,-0.0159372147172689,60.0,-26.02313041687012,-0.0,-8.887901969956148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001069788631866,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001126538409152,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,8.320581400766969e-05,289.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001126539718825,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0005343800294212,290.25,294.1499938964844,254.25,253.3984832763672,255.91336059570312,254.265380859375,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398569913581,2.2218841877474915e-08,0.0011398347560316,-0.0571817308664321,0.0,0.0,0.0,-0.0158276110887527,60.0,-25.98268699645996,-0.0,-8.858492606123036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001069788631866,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001126538409152,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,8.320581400766969e-05,289.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001126539718825,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0005343800294212,290.25,294.1499938964844,254.25,253.3984832763672,255.91336059570312,254.265380859375,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398569913581,2.2218841877474915e-08,0.0011398347560316,-0.0571817308664321,0.0,0.0,0.0,-0.0158276110887527,60.0,-25.98268699645996,-0.0,-8.858492606123036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001067725606844,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0001124365953728,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,8.30453573144041e-05,289.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.00011243672634,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0005333495209924,290.2361755371094,294.1499938964844,254.24234008789065,253.39083862304688,255.8798217773437,254.2529754638672,287.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-25.929941177368164,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001067725606844,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0001124365953728,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,8.30453573144041e-05,289.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.00011243672634,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0005333495209924,290.2361755371094,294.1499938964844,254.24234008789065,253.39083862304688,255.8798217773437,254.2529754638672,287.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-25.929941177368164,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001065412070602,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.0001121929672081,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,8.286541560664773e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0001121930981753,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0005321938660927,290.2223205566406,294.1499938964844,254.2366943359375,253.38487243652344,255.8469390869141,254.2444610595703,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193509981,2.16734399316465e-08,0.0011351718567311,-0.0557592287659645,0.0,0.0,0.0,-0.0155572360381484,60.0,-25.868064880371094,-0.0,-8.78615438182351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001065412070602,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.0001121929672081,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,8.286541560664773e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0001121930981753,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0005321938660927,290.2223205566406,294.1499938964844,254.2366943359375,253.38487243652344,255.8469390869141,254.2444610595703,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193509981,2.16734399316465e-08,0.0011351718567311,-0.0557592287659645,0.0,0.0,0.0,-0.0155572360381484,60.0,-25.868064880371094,-0.0,-8.78615438182351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
