time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001064168172888,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239685058594,0.0,0.0,0.0001120619781431,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,8.276865992229432e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0001120621018344,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0005315724993124,290.21539306640625,294.1499938964844,254.2345733642578,253.38247680664065,255.83071899414065,254.24110412597656,287.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338682379573,2.151842615205624e-08,0.0011338467011228,-0.0553548671305179,0.0,0.0,0.0,-0.0154803898185491,60.0,-25.83460998535156,-0.0,-8.765648118469471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0001062839946825,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0001119221124099,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,8.266536315204576e-05,289.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001119222433771,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0005309090483933,290.2084350585937,294.1499938964844,254.23291015625,253.3804473876953,255.814697265625,254.2384185791016,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324528604745,2.135291232718828e-08,0.0011324315564706,-0.0549230873584747,0.0,0.0,0.0,-0.0153983393684029,60.0,-25.79876518249512,-0.0,-8.743779744690985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,0.0001059989444911,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001116219427785,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,8.244365017162636e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,0.0001116220664698,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,0.0005294852307997,290.1945495605469,294.1499938964844,254.2308349609375,253.3774261474609,255.7831268310547,254.2344207763672,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997697802727092e-08,0.0011293946299701,-0.0539963208138942,0.0,0.0,0.0,-0.0152222467586398,60.0,-25.721546173095703,-0.0,-8.696939346464205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,0.0001059989444911,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001116219427785,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,8.244365017162636e-05,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,0.0001116220664698,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,0.0005294852307997,290.1945495605469,294.1499938964844,254.2308349609375,253.3774261474609,255.7831268310547,254.2344207763672,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997697802727092e-08,0.0011293946299701,-0.0539963208138942,0.0,0.0,0.0,-0.0152222467586398,60.0,-25.721546173095703,-0.0,-8.696939346464205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001056848414009,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0001112911777454,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,8.219935261877254e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001112913014367,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0005279162432998,290.1806335449219,294.1499938964844,254.2303009033203,253.37567138671875,255.7522430419922,254.232162475586,287.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-25.63625717163086,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001056848414009,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0001112911777454,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,8.219935261877254e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001112913014367,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0005279162432998,290.1806335449219,294.1499938964844,254.2303009033203,253.37567138671875,255.7522430419922,254.232162475586,287.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-25.63625717163086,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,0.0001053419691743,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001109301156247,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,8.193266694433987e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.0001109302320401,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.0005262034828774,290.16668701171875,294.1499938964844,254.23114013671875,253.37506103515625,255.72206115722656,254.2313842773437,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-25.543058395385746,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,0.0001053419691743,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001109301156247,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,8.193266694433987e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.0001109302320401,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.0005262034828774,290.16668701171875,294.1499938964844,254.23114013671875,253.37506103515625,255.72206115722656,254.2313842773437,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-25.543058395385746,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001049699494615,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0001105383635149,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,8.164331666193902e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001105384799302,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0005243452033028,290.1527709960937,294.1499938964844,254.23321533203125,253.37545776367188,255.69256591796875,254.23193359375,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497584283351,0.0,0.0,0.0,-0.0145865846425294,60.0,-25.44209098815918,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001049699494615,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.0001105383635149,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,8.164331666193902e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001105384799302,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0005243452033028,290.1527709960937,294.1499938964844,254.23321533203125,253.37545776367188,255.69256591796875,254.23193359375,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497584283351,0.0,0.0,0.0,-0.0145865846425294,60.0,-25.44209098815918,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0001047735931933,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0001103315880754,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,8.149060158757493e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0001103317044908,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0005233644042164,290.1457824707031,294.1499938964844,254.23464965820312,253.37599182128903,255.67811584472656,254.2327117919922,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470762779860703e-08,0.0011163398157805,-0.0500109791755676,0.0,0.0,0.0,-0.0144652882590889,60.0,-25.388357162475582,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0001045707613229,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001101179950637,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,8.133283699862659e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.000110118111479,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0005223512416705,290.1388244628906,294.1499938964844,254.23634338378903,253.37673950195312,255.6638641357422,254.2337646484375,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218013846966642e-08,0.0011141789145767,-0.0493510663509368,0.0,0.0,0.0,-0.0143399909138679,60.0,-25.33291244506836,-0.0,-8.464150624831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001041475261445,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.000109672313556,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,8.10036581242457e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0001096724299713,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0005202371394261,290.1249084472656,294.1499938964844,254.2403717041016,253.3787536621093,255.6358795166016,254.236557006836,287.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.217323303222656,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001041475261445,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.000109672313556,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,8.10036581242457e-05,289.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0001096724299713,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0005202371394261,290.1249084472656,294.1499938964844,254.2403717041016,253.3787536621093,255.6358795166016,254.236557006836,287.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.217323303222656,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,0.0001037028996506,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001092040984076,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,8.065783913480118e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001092042148229,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,0.0005180161097086,290.1109619140625,294.1499938964844,254.24514770507807,253.3813934326172,255.60870361328125,254.2402801513672,287.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.09537506103516,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,0.0001037028996506,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001092040984076,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,8.065783913480118e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001092042148229,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,0.0005180161097086,290.1109619140625,294.1499938964844,254.24514770507807,253.3813934326172,255.60870361328125,254.2402801513672,287.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.09537506103516,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0001032424261211,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.0001087192067643,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,8.029969467315823e-05,289.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.0001087193159037,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0005157160339877,290.0970458984375,294.1499938964844,254.25050354003903,253.384521484375,255.58218383789065,254.2446136474609,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-24.96904945373535,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0001032424261211,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.0001087192067643,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,8.029969467315823e-05,289.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.0001087193159037,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0005157160339877,290.0970458984375,294.1499938964844,254.25050354003903,253.384521484375,255.58218383789065,254.2446136474609,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-24.96904945373535,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001027698963298,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,0.0001082216040231,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.993216422619298e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001082217131624,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0005133555969223,290.0831604003906,294.1499938964844,254.2562866210937,253.38800048828125,255.55645751953125,254.24954223632807,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974006200598524e-08,0.0010949926218017,-0.0434894226491451,0.0,0.0,0.0,-0.0132275503128767,60.0,-24.838638305664062,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001027698963298,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,0.0001082216040231,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.993216422619298e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001082217131624,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0005133555969223,290.0831604003906,294.1499938964844,254.2562866210937,253.38800048828125,255.55645751953125,254.24954223632807,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974006200598524e-08,0.0010949926218017,-0.0434894226491451,0.0,0.0,0.0,-0.0132275503128767,60.0,-24.838638305664062,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,0.0001025306701194,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001079696885426,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,7.974610343808308e-05,289.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.000107969797682,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0005121606518514,290.0762023925781,294.1499938964844,254.25927734375,253.38983154296875,255.5438842773437,254.25216674804688,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.001092443941161,-0.0427104532718658,0.0,0.0,0.0,-0.0130797801539301,60.0,-24.772476196289062,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001022904325509,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001077167107723,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,7.955924957059324e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0001077168126357,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.000510960642714,290.0692749023437,294.1499938964844,254.2623291015625,253.39170837402344,255.5315093994141,254.2548828125,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-24.705894470214844,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001018092152662,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001072099621524,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,7.918496703496203e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0001072100640158,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0005085568409413,290.0553894042969,294.1499938964844,254.2684631347656,253.3954925537109,255.5072784423828,254.2604522705078,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341264694929,60.0,-24.57219123840332,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0001018092152662,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001072099621524,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,7.918496703496203e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0001072100640158,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0005085568409413,290.0553894042969,294.1499938964844,254.2684631347656,253.3954925537109,255.5072784423828,254.2604522705078,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341264694929,60.0,-24.57219123840332,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001013306973618,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.0001067060584318,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,7.881278725108132e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,0.0001067061602952,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0005061666015535,290.0415344238281,294.1499938964844,254.2745513916016,253.3992462158203,255.48367309570312,254.26611328125,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-24.43861961364746,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001013306973618,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.0001067060584318,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,7.881278725108132e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,0.0001067061602952,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0005061666015535,290.0415344238281,294.1499938964844,254.2745513916016,253.3992462158203,255.48367309570312,254.26611328125,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-24.43861961364746,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001008602339425,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001062106457538,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,7.844687206670642e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0001062107403413,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0005038165836594,290.0277099609375,294.1499938964844,254.28042602539065,253.40283203125,255.4607849121093,254.2717437744141,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-24.306703567504883,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001008602339425,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001062106457538,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,7.844687206670642e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0001062107403413,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0005038165836594,290.0277099609375,294.1499938964844,254.28042602539065,253.40283203125,255.4607849121093,254.2717437744141,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-24.306703567504883,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001004010337055,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001057270783348,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.8089717135299e-05,289.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,0.0001057271801983,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0005015227943658,290.0138854980469,294.1499938964844,254.2859039306641,253.40611267089844,255.4384765625,254.27723693847656,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.1771240234375,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001004010337055,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001057270783348,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.8089717135299e-05,289.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,0.0001057271801983,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0005015227943658,290.0138854980469,294.1499938964844,254.2859039306641,253.40611267089844,255.4384765625,254.27723693847656,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.1771240234375,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,0.0001001771670416,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001054913373081,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,7.791559619363397e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0001054914318956,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005004045087844,290.0069885253906,294.1499938964844,254.2884521484375,253.4075927734375,255.4275817871093,254.2798614501953,287.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393978415952e-08,0.001067369710654,-0.0350430384278297,0.0,0.0,0.0,-0.011626006104052,60.0,-24.11388397216797,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,9.995752770919351e-05,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0001052600491675,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,7.774476398481056e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0001052601510309,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004993074107915,290.0000915527344,294.1499938964844,254.2908630371093,253.4089508056641,255.4168243408203,254.2823944091797,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650296462699,-0.0343271754682064,0.0,0.0,0.0,-0.0114903375506401,60.0,-24.0516414642334,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.953248809324576e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001048124613589,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,7.741418085061014e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001048125559464,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0004971842863596,289.9862976074219,294.1499938964844,254.29510498046875,253.41123962402344,255.395751953125,254.28713989257807,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277939915657,60.0,-23.93057632446289,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.953248809324576e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001048124613589,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,7.741418085061014e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001048125559464,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0004971842863596,289.9862976074219,294.1499938964844,254.29510498046875,253.41123962402344,255.395751953125,254.28713989257807,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277939915657,60.0,-23.93057632446289,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,9.912879613693804e-05,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001043873635353,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,7.710020145168528e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001043874508468,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0004951677983626,289.9725341796875,294.1499938964844,254.2985076904297,253.412826538086,255.37521362304688,254.29132080078125,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.8149471282959,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,9.912879613693804e-05,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001043873635353,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,7.710020145168528e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001043874508468,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0004951677983626,289.9725341796875,294.1499938964844,254.2985076904297,253.412826538086,255.37521362304688,254.29132080078125,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.8149471282959,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.874830720946191e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0001039866911014,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.68042664276436e-05,289.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001039867784129,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0004932671436108,289.9587707519531,294.1499938964844,254.3008728027344,253.41360473632807,255.35516357421875,254.2948455810547,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.705411911010746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.874830720946191e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0001039866911014,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.68042664276436e-05,289.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001039867784129,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0004932671436108,289.9587707519531,294.1499938964844,254.3008728027344,253.41360473632807,255.35516357421875,254.2948455810547,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.705411911010746,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,9.839250560617074e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001036120083881,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,7.652752537978813e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,0.0001036120956996,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0004914898308925,289.94500732421875,294.1499938964844,254.30206298828125,253.4134216308593,255.33560180664065,254.29751586914065,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.602766036987305,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
