time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,9.839250560617074e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001036120083881,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,7.652752537978813e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,0.0001036120956996,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0004914898308925,289.94500732421875,294.1499938964844,254.30206298828125,253.4134216308593,255.33560180664065,254.29751586914065,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.602766036987305,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,9.822476567933336e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0001034353699651,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,7.639706018380821e-05,289.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.0001034354572766,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,0.0004906519898213,289.9381408691406,294.1499938964844,254.3021697998047,253.4129333496093,255.3260040283203,254.2984619140625,287.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-23.55425262451172,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.806240996113048e-05,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3903503417969,0.0,0.0,0.0001032643995131,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,7.627077866345644e-05,289.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001032644868246,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004898409824818,289.9312744140625,294.1499938964844,254.3019256591797,253.4121551513672,255.3164978027344,254.29920959472656,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-23.50714111328125,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,9.775818034540862e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0001029440318234,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,7.603415724588558e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,0.0001029441191349,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004883212968707,289.9175109863281,294.1499938964844,254.30029296875,253.40968322753903,255.2977752685547,254.2998809814453,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.418682098388672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,9.775818034540862e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0001029440318234,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,7.603415724588558e-05,289.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,0.0001029441191349,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004883212968707,289.9175109863281,294.1499938964844,254.30029296875,253.40968322753903,255.2977752685547,254.2998809814453,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.418682098388672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,9.748029697220773e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.000102651414636,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,7.581803220091388e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001026515019475,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0004869332478847,289.9037780761719,294.1499938964844,254.29698181152344,253.40586853027344,255.2794189453125,254.2993011474609,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.337875366210938,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,9.748029697220773e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.000102651414636,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,7.581803220091388e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001026515019475,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0004869332478847,289.9037780761719,294.1499938964844,254.29698181152344,253.40586853027344,255.2794189453125,254.2993011474609,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.337875366210938,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613220214844,0.0,0.0,9.7228454251308e-05,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.0001023862132569,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,7.562215614598244e-05,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0001023862932925,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.000485675263917,289.8900146484375,294.1499938964844,254.2918701171875,253.40057373046875,255.2613525390625,254.2974090576172,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284236580133,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.26455307006836,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613220214844,0.0,0.0,9.7228454251308e-05,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.0001023862132569,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,7.562215614598244e-05,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0001023862932925,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.000485675263917,289.8900146484375,294.1499938964844,254.2918701171875,253.40057373046875,255.2613525390625,254.2974090576172,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284236580133,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.26455307006836,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.70021283137612e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001021478747134,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,7.544612162746489e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,0.0001021479620249,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0004845447256229,289.8762512207031,294.1499938964844,254.28477478027344,253.39366149902344,255.2435607910156,254.29405212402344,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787344268374907e-09,0.0010335423285141,-0.0246901381760835,0.0,0.0,0.0,-0.0096648251637816,60.0,-23.19877815246582,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.70021283137612e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001021478747134,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,7.544612162746489e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,0.0001021479620249,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0004845447256229,289.8762512207031,294.1499938964844,254.28477478027344,253.39366149902344,255.2435607910156,254.29405212402344,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787344268374907e-09,0.0010335423285141,-0.0246901381760835,0.0,0.0,0.0,-0.0096648251637816,60.0,-23.19877815246582,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.68987587839365e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001020390191115,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,7.536572229582816e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.000102039106423,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,0.000484028365463,289.8693542480469,294.1499938964844,254.28042602539065,253.3895721435547,255.2347412109375,254.291732788086,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658546851198936e-09,0.0010324409231543,-0.0243529267609119,0.0,0.0,0.0,-0.0096009746193885,60.0,-23.16891098022461,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,9.680075891083106e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127136230469,0.0,0.0,0.0001019358314806,290.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,7.528949936386198e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001019359115161,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,0.0004835388681385,289.86248779296875,294.1499938964844,254.2755279541016,253.38504028320312,255.22596740722656,254.2890625,287.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.5364462993075e-09,0.0010313967941328,-0.0240332446992397,0.0,0.0,0.0,-0.0095404433086514,60.0,-23.140661239624023,-0.0,-7.25301632087394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,9.662406228017062e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0001017497561406,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.515206380048767e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0001017498361761,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004826562362723,289.84869384765625,294.1499938964844,254.2639923095703,253.37452697753903,255.20855712890625,254.2823028564453,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295236716046,9.316284632632232e-09,0.0010295143583789,-0.0234567988663911,0.0,0.0,0.0,-0.0094313006848096,60.0,-23.090147018432617,-0.0,-7.226560683193385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,9.662406228017062e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0001017497561406,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.515206380048767e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0001017498361761,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004826562362723,289.84869384765625,294.1499938964844,254.2639923095703,253.37452697753903,255.20855712890625,254.2823028564453,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295236716046,9.316284632632232e-09,0.0010295143583789,-0.0234567988663911,0.0,0.0,0.0,-0.0094313006848096,60.0,-23.090147018432617,-0.0,-7.226560683193385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.647033584769817e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001015878733596,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,7.50325052649714e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001015879533952,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0004818883608095,289.8348999023437,294.1499938964844,254.25,253.36203002929688,255.1912384033203,254.2736968994141,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.124744515531802e-09,0.0010278763948008,-0.0229552742093801,0.0,0.0,0.0,-0.009336344897747,60.0,-23.04682731628418,-0.0,-7.203583152204376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.647033584769817e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001015878733596,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,7.50325052649714e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001015879533952,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0004818883608095,289.8348999023437,294.1499938964844,254.25,253.36203002929688,255.1912384033203,254.2736968994141,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.124744515531802e-09,0.0010278763948008,-0.0229552742093801,0.0,0.0,0.0,-0.009336344897747,60.0,-23.04682731628418,-0.0,-7.203583152204376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,9.633957961341366e-05,290.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,0.0001014501831377,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,7.493080192944035e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.0001014502631733,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213195800781,0.0,0.0,0.0004812352126464,289.8210754394531,294.1499938964844,254.2347412109375,253.3485107421875,255.17398071289065,254.2632598876953,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264921002089,8.961826836184628e-09,0.0010264831362292,-0.0225286781787872,0.0,0.0,0.0,-0.0092555796727538,60.0,-23.010486602783203,-0.0,-7.184068095966722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,9.633957961341366e-05,290.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,0.0001014501831377,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,7.493080192944035e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.0001014502631733,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213195800781,0.0,0.0,0.0004812352126464,289.8210754394531,294.1499938964844,254.2347412109375,253.3485107421875,255.17398071289065,254.2632598876953,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264921002089,8.961826836184628e-09,0.0010264831362292,-0.0225286781787872,0.0,0.0,0.0,-0.0092555796727538,60.0,-23.010486602783203,-0.0,-7.184068095966722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,9.622974903322756e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001013345245155,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,7.484537491109222e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.000101334604551,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0004806866054423,289.8072204589844,294.1499938964844,254.2194976806641,253.3350524902344,255.1567840576172,254.2515869140625,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.824977193455652e-09,0.0010253129294142,-0.0221703331917524,0.0,0.0,0.0,-0.0091877374798059,60.0,-22.97960090637207,-0.0,-7.167696480792074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,9.622974903322756e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001013345245155,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,7.484537491109222e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.000101334604551,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0004806866054423,289.8072204589844,294.1499938964844,254.2194976806641,253.3350524902344,255.1567840576172,254.2515869140625,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.824977193455652e-09,0.0010253129294142,-0.0221703331917524,0.0,0.0,0.0,-0.0091877374798059,60.0,-22.97960090637207,-0.0,-7.167696480792074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,9.618206968298182e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.000101284320408,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,7.480829663109034e-05,289.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,0.0001012843931675,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,0.0004804484487976,289.80029296875,294.1499938964844,254.21188354492188,253.32833862304688,255.1482086181641,254.245346069336,286.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248136240988,8.76556871531875e-09,0.0010248048929497,-0.0220147687941789,0.0,0.0,0.0,-0.0091582853347063,60.0,-22.966293334960938,-0.0,-7.160594606148153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,9.613852307666092e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0001012384600471,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,7.477442704839632e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,0.0001012385400827,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0004802309267688,289.7933654785156,294.1499938964844,254.2042694091797,253.32164001464844,255.1396331787109,254.23892211914065,286.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349592626,8.711309007480851e-09,0.0010243408614769,-0.0218726843595504,0.0,0.0,0.0,-0.0091313868761062,60.0,-22.9539794921875,-0.0,-7.154111614227078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.60634497459978e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0001011594067676,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,7.471603021258488e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001011594795272,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0004798559239134,289.77947998046875,294.1499938964844,254.1890411376953,253.3082427978516,255.1225433349609,254.2256622314453,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235495865345,8.617765168139613e-09,0.0010235409718006,-0.0216277278959751,0.0,0.0,0.0,-0.0090850135311484,60.0,-22.93222427368164,-0.0,-7.142941882420929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.60634497459978e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0001011594067676,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,7.471603021258488e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001011594795272,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0004798559239134,289.77947998046875,294.1499938964844,254.1890411376953,253.3082427978516,255.1225433349609,254.2256622314453,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235495865345,8.617765168139613e-09,0.0010235409718006,-0.0216277278959751,0.0,0.0,0.0,-0.0090850135311484,60.0,-22.93222427368164,-0.0,-7.142941882420929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.600188786862418e-05,290.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001010945779853,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,7.466814713552594e-05,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0001010946507449,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,0.0004795484128408,289.7655639648437,294.1499938964844,254.17379760742188,253.2948608398437,255.10549926757807,254.2118988037109,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541053198030113e-09,0.0010228849714621,-0.0214268434792757,0.0,0.0,0.0,-0.009046982973814,60.0,-22.91443634033203,-0.0,-7.133788670898866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.600188786862418e-05,290.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001010945779853,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,7.466814713552594e-05,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,0.0001010946507449,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,0.0004795484128408,289.7655639648437,294.1499938964844,254.17379760742188,253.2948608398437,255.10549926757807,254.2118988037109,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022893586196,8.541053198030113e-09,0.0010228849714621,-0.0214268434792757,0.0,0.0,0.0,-0.009046982973814,60.0,-22.91443634033203,-0.0,-7.133788670898866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,9.595212031854317e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001010421692626,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.462943904101849e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0001010422420222,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.000479299807921,289.7516174316406,294.1499938964844,254.1585388183593,253.281494140625,255.08848571777344,254.19781494140625,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.47903969258823e-09,0.0010223546996712,-0.02126444876194,0.0,0.0,0.0,-0.0090162400156259,60.0,-22.899463653564453,-0.0,-7.126393342105075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,9.595212031854317e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001010421692626,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.462943904101849e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0001010422420222,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.000479299807921,289.7516174316406,294.1499938964844,254.1585388183593,253.281494140625,255.08848571777344,254.19781494140625,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.47903969258823e-09,0.0010223546996712,-0.02126444876194,0.0,0.0,0.0,-0.0090162400156259,60.0,-22.899463653564453,-0.0,-7.126393342105075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.591339039616288e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001010013875202,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639953613281,0.0,0.0,7.459932385245338e-05,289.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001010014602798,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0004791063838638,289.7376403808594,294.1499938964844,254.14321899414065,253.26809692382807,255.071517944336,254.1834259033203,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430783182689083e-09,0.0010219420073553,-0.0211380776017904,0.0,0.0,0.0,-0.0089923171326518,60.0,-22.887601852416992,-0.0,-7.120641498659097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.591339039616288e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001010013875202,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639953613281,0.0,0.0,7.459932385245338e-05,289.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,0.0001010014602798,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0004791063838638,289.7376403808594,294.1499938964844,254.14321899414065,253.26809692382807,255.071517944336,254.1834259033203,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430783182689083e-09,0.0010219420073553,-0.0211380776017904,0.0,0.0,0.0,-0.0089923171326518,60.0,-22.887601852416992,-0.0,-7.120641498659097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,9.58970485953614e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0001009841798804,290.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,7.45866127545014e-05,289.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.00010098425264,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0004790247767232,289.7306213378906,294.1499938964844,254.1355438232422,253.2613983154297,255.06304931640625,254.17616271972656,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410420804239038e-09,0.0010217678500339,-0.0210847537964582,0.0,0.0,0.0,-0.0089822225272655,60.0,-22.88246726989746,-0.0,-7.118214995216476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.588322427589446e-05,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0001009696206892,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,7.457585161319003e-05,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001009696934488,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,0.0004789556842297,289.7236022949219,294.1499938964844,254.1278533935547,253.25469970703125,255.05458068847656,254.16883850097656,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393187478361597e-09,0.0010216205846518,-0.0210396237671375,0.0,0.0,0.0,-0.0089736795052886,60.0,-22.87796974182129,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,9.586076339473948e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434326171875,0.0,0.0,0.000100945973827,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,7.455838931491598e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001009460393106,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0004788435180671,289.7095642089844,294.1499938964844,254.1124267578125,253.2412567138672,255.0376892089844,254.1540679931641,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.0209663361310958,0.0,0.0,0.0,-0.0089598055928945,60.0,-22.87027740478516,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,9.586076339473948e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434326171875,0.0,0.0,0.000100945973827,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,7.455838931491598e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001009460393106,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0004788435180671,289.7095642089844,294.1499938964844,254.1124267578125,253.2412567138672,255.0376892089844,254.1540679931641,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.0209663361310958,0.0,0.0,0.0,-0.0089598055928945,60.0,-22.87027740478516,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.584453073330224e-05,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,0.0001009288753266,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,7.454575825249776e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001009289408102,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0004787624347954,289.69549560546875,294.1499938964844,254.096908569336,253.227783203125,255.02081298828125,254.13912963867188,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344964719242398e-09,0.0010212081251665,-0.0209133420139551,0.0,0.0,0.0,-0.0089497733861207,60.0,-22.86445617675781,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.584453073330224e-05,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,0.0001009288753266,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,7.454575825249776e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001009289408102,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0004787624347954,289.69549560546875,294.1499938964844,254.096908569336,253.227783203125,255.02081298828125,254.13912963867188,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344964719242398e-09,0.0010212081251665,-0.0209133420139551,0.0,0.0,0.0,-0.0089497733861207,60.0,-22.86445617675781,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.583331120666116e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0001009170591714,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,7.453703437931836e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.000100917131931,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,0.0004787064099218,289.681396484375,294.1499938964844,254.0813140869141,253.2142333984375,255.00396728515625,254.1240234375,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767224103212,0.0,0.0,0.0,-0.0089428415521979,60.0,-22.86013603210449,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,9.583331120666116e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0001009170591714,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,7.453703437931836e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.000100917131931,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,0.0004787064099218,289.681396484375,294.1499938964844,254.0813140869141,253.2142333984375,255.00396728515625,254.1240234375,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767224103212,0.0,0.0,0.0,-0.0089428415521979,60.0,-22.86013603210449,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
