time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,9.582631173543632e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001009096959023,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,7.453159196302295e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,0.0001009097613859,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0004786714853253,289.667236328125,294.1499938964844,254.0655975341797,253.2006225585937,254.9871368408203,254.10874938964844,286.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322259326121184e-09,0.0010210139444097,-0.0208538807928562,0.0,0.0,0.0,-0.0089385174214839,60.0,-22.857074737548828,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,9.582631173543632e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001009096959023,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,7.453159196302295e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,0.0001009097613859,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0004786714853253,289.667236328125,294.1499938964844,254.0655975341797,253.2006225585937,254.9871368408203,254.10874938964844,286.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322259326121184e-09,0.0010210139444097,-0.0208538807928562,0.0,0.0,0.0,-0.0089385174214839,60.0,-22.857074737548828,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228881835937,0.0,0.0,9.58236851147376e-05,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08953857421875,0.0,0.0,0.0001009069310384,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,7.452954741893336e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,0.000100906996522,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,0.0004786583594977,289.66015625,294.1499938964844,254.0577087402344,253.1937866210937,254.97872924804688,254.10107421875,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898372410933e-09,0.0010209858883172,-0.0208453014492988,0.0,0.0,0.0,-0.0089368931949138,60.0,-22.855831146240234,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.582180064171553e-05,290.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.000100904937426,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,7.452808495145291e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,0.0001009050101856,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0004786489298567,289.653076171875,294.1499938964844,254.04977416992188,253.1869354248047,254.9703369140625,254.0933532714844,286.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-22.854812622070312,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,9.58190139499493e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,0.0001009020124911,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,7.452591671608388e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001009020779747,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0004786350473295,289.63885498046875,294.1499938964844,254.0338134765625,253.1731414794922,254.9535522460937,254.07781982421875,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-22.85321044921875,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,9.58190139499493e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,0.0001009020124911,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,7.452591671608388e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001009020779747,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0004786350473295,289.63885498046875,294.1499938964844,254.0338134765625,253.1731414794922,254.9535522460937,254.07781982421875,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-22.85321044921875,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,9.581672929925844e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0001008996041491,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,7.452413410646841e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,0.0001008996696327,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,0.0004786236095242,289.6246032714844,294.1499938964844,254.0177154541016,253.15924072265625,254.9367828369141,254.06211853027344,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-22.85199928283692,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,9.581672929925844e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0001008996041491,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,7.452413410646841e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,0.0001008996696327,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,0.0004786236095242,289.6246032714844,294.1499938964844,254.0177154541016,253.15924072265625,254.9367828369141,254.06211853027344,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-22.85199928283692,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,9.58139353315346e-05,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001008966646622,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,7.452196587109938e-05,289.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001008967301459,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,0.0004786096978932,289.6103210449219,294.1499938964844,254.0014495849609,253.14523315429688,254.9200134277344,254.0463104248047,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-22.85092735290528,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718322753906,0.0,0.0,9.58139353315346e-05,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001008966646622,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,7.452196587109938e-05,289.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001008967301459,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,0.0004786096978932,289.6103210449219,294.1499938964844,254.0014495849609,253.14523315429688,254.9200134277344,254.0463104248047,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-22.85092735290528,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,9.580926416674627e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0001008917461149,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,7.45183351682499e-05,289.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0001008918043226,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004785863566212,289.59600830078125,294.1499938964844,253.98501586914065,253.131088256836,254.9032592773437,254.0303192138672,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-22.849708557128903,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,9.580926416674627e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0001008917461149,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,7.45183351682499e-05,289.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,0.0001008918043226,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.0004785863566212,289.59600830078125,294.1499938964844,253.98501586914065,253.131088256836,254.9032592773437,254.0303192138672,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-22.849708557128903,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,9.580612822901458e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,0.0001008884428301,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,7.451589044649154e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,0.0001008885010378,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0004785706987604,289.5888366699219,294.1499938964844,253.9767303466797,253.1239471435547,254.89488220214844,254.02227783203125,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-22.84899139404297,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,9.580187906976788e-05,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,0.0001008839681162,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,7.45125871617347e-05,289.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962097167969,0.0,0.0,0.0001008840335998,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.000478549482068,289.5816650390625,294.1499938964844,253.9683990478516,253.1167907714844,254.88650512695312,254.0142059326172,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291779707292335e-09,0.0010207532905042,-0.0207740608602762,0.0,0.0,0.0,-0.0089234067127108,60.0,-22.84813499450684,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.579071047483012e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001008722028927,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,7.450389966834337e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001008722611004,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328369140625,0.0,0.0,0.000478493690025,289.5672912597656,294.1499938964844,253.9515838623047,253.1023406982422,254.8697509765625,253.9979248046875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277853069671437e-09,0.0010206343140453,-0.0207375902682542,0.0,0.0,0.0,-0.0089165028184652,60.0,-22.845932006835938,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.579071047483012e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001008722028927,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,7.450389966834337e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001008722611004,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328369140625,0.0,0.0,0.000478493690025,289.5672912597656,294.1499938964844,253.9515838623047,253.1023406982422,254.8697509765625,253.9979248046875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277853069671437e-09,0.0010206343140453,-0.0207375902682542,0.0,0.0,0.0,-0.0089165028184652,60.0,-22.845932006835938,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,9.577426681062208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001008548933896,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,7.449111581081524e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,0.0001008549515972,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0004784115881193,289.55291748046875,294.1499938964844,253.9345703125,253.0877227783203,254.8530120849609,253.98147583007807,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257366346242634e-09,0.0010204591089859,-0.0206839405000209,0.0,0.0,0.0,-0.0089063476771116,60.0,-22.8427677154541,-0.0,-7.09998957404423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,9.577426681062208e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001008548933896,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,7.449111581081524e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,0.0001008549515972,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0004784115881193,289.55291748046875,294.1499938964844,253.9345703125,253.0877227783203,254.8530120849609,253.98147583007807,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257366346242634e-09,0.0010204591089859,-0.0206839405000209,0.0,0.0,0.0,-0.0089063476771116,60.0,-22.8427677154541,-0.0,-7.09998957404423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,9.575219155522063e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,0.000100831639429,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,7.447393727488816e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,0.0001008317049127,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0004783012846019,289.5384826660156,294.1499938964844,253.9173278808593,253.0729217529297,254.8362579345703,253.96487426757807,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118803471326,0.0,0.0,0.0,-0.0088927065953612,60.0,-22.838552474975582,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,9.575219155522063e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,0.000100831639429,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,7.447393727488816e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,0.0001008317049127,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0004783012846019,289.5384826660156,294.1499938964844,253.9173278808593,253.0729217529297,254.8362579345703,253.96487426757807,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118803471326,0.0,0.0,0.0,-0.0088927065953612,60.0,-22.838552474975582,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,9.572322596795856e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0001008011458907,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,7.445141818607226e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397521972656,0.0,0.0,0.0001008012040983,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.0004781566385645,289.5240173339844,294.1499938964844,253.8998413085937,253.0579376220703,254.81948852539065,253.9480895996093,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193763889607908e-09,0.0010199153330177,-0.0205173753201961,0.0,0.0,0.0,-0.0088748168200254,60.0,-22.832990646362305,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,9.572322596795856e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0001008011458907,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,7.445141818607226e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397521972656,0.0,0.0,0.0001008012040983,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.0004781566385645,289.5240173339844,294.1499938964844,253.8998413085937,253.0579376220703,254.81948852539065,253.9480895996093,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193763889607908e-09,0.0010199153330177,-0.0205173753201961,0.0,0.0,0.0,-0.0088748168200254,60.0,-22.832990646362305,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,9.570577094564214e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93511962890625,0.0,0.0,0.0001007827595458,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,7.443783397320658e-05,289.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,0.0001007828177534,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0004780694143846,289.51678466796875,294.1499938964844,253.8910217285156,253.0503692626953,254.81109619140625,253.93963623046875,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172006182860514e-09,0.0010197293013334,-0.020460395142436,0.0,0.0,0.0,-0.0088640302419662,60.0,-22.829605102539062,-0.0,-7.089835207807482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.568645327817649e-05,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,0.0001007624232443,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,7.442280912073329e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.0001007624814519,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,0.0004779729642905,289.509521484375,294.1499938964844,253.8821258544922,253.0427398681641,254.8027191162109,253.93115234375,286.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147940988578739e-09,0.0010195234790444,-0.0203973725438117,0.0,0.0,0.0,-0.0088520999997854,60.0,-22.825857162475582,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,9.564078209223226e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001007143218885,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,7.438728789566085e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.0001007143800961,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0004777448193635,289.4950256347656,294.1499938964844,253.8641357421875,253.0273284912109,254.7859344482422,253.91403198242188,286.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091028291801194e-09,0.0010190368629992,-0.0202483255416154,0.0,0.0,0.0,-0.00882388651371,60.0,-22.816940307617188,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,9.564078209223226e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001007143218885,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,7.438728789566085e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.0001007143800961,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0004777448193635,289.4950256347656,294.1499938964844,253.8641357421875,253.0273284912109,254.7859344482422,253.91403198242188,286.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190448956564,8.091028291801194e-09,0.0010190368629992,-0.0202483255416154,0.0,0.0,0.0,-0.00882388651371,60.0,-22.816940307617188,-0.0,-7.080208774823404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395690917969,0.0,0.0,9.558656165609136e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001006572274491,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,7.434511644532904e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,0.0001006572856567,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0004774739791173,289.4804992675781,294.1499938964844,253.8458709716797,253.0116729736328,254.7691345214844,253.89675903320312,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023467223949865e-09,0.0010184592101722,-0.0200713910162448,0.0,0.0,0.0,-0.0087903942912817,60.0,-22.80628204345703,-0.0,-7.072182484080258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395690917969,0.0,0.0,9.558656165609136e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001006572274491,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,7.434511644532904e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,0.0001006572856567,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0004774739791173,289.4804992675781,294.1499938964844,253.8458709716797,253.0116729736328,254.7691345214844,253.89675903320312,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023467223949865e-09,0.0010184592101722,-0.0200713910162448,0.0,0.0,0.0,-0.0087903942912817,60.0,-22.80628204345703,-0.0,-7.072182484080258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,9.552231495035812e-05,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001005895755952,290.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,7.429514516843483e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,0.0001005896265269,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0004771530511789,289.4659729003906,294.1499938964844,253.8273162841797,252.99578857421875,254.75230407714844,253.8793029785156,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943417479339132e-09,0.0010177746880799,-0.0198617465794086,0.0,0.0,0.0,-0.0087507106363773,60.0,-22.793546676635746,-0.0,-7.062678264446731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,9.552231495035812e-05,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001005895755952,290.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,7.429514516843483e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,0.0001005896265269,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0004771530511789,289.4659729003906,294.1499938964844,253.8273162841797,252.99578857421875,254.75230407714844,253.8793029785156,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943417479339132e-09,0.0010177746880799,-0.0198617465794086,0.0,0.0,0.0,-0.0087507106363773,60.0,-22.793546676635746,-0.0,-7.062678264446731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,9.544814383843914e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001005114681902,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7800598144531,0.0,0.0,7.423746137646958e-05,289.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,0.0001005115263978,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.000476782588521,289.4513854980469,294.1499938964844,253.8084716796875,252.97964477539065,254.7354736328125,253.8616638183593,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851005179304593e-09,0.0010169845772907,-0.0196197219192981,0.0,0.0,0.0,-0.0087048970162868,60.0,-22.778589248657227,-0.0,-7.051714590033954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,9.544814383843914e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001005114681902,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7800598144531,0.0,0.0,7.423746137646958e-05,289.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,0.0001005115263978,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.000476782588521,289.4513854980469,294.1499938964844,253.8084716796875,252.97964477539065,254.7354736328125,253.8616638183593,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851005179304593e-09,0.0010169845772907,-0.0196197219192981,0.0,0.0,0.0,-0.0087048970162868,60.0,-22.778589248657227,-0.0,-7.051714590033954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,9.540741302771494e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.00010046857642,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,7.420577458105981e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,0.0001004686346277,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0004765791236422,289.4441223144531,294.1499938964844,253.79893493652344,252.9714813232422,254.7270355224609,253.852783203125,286.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800253776224508e-09,0.0010165505809709,-0.0194868054240942,0.0,0.0,0.0,-0.0086797382682561,60.0,-22.77034378051757,-0.0,-7.0456970036048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952880859375,0.0,0.0,9.536389552522452e-05,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.000100422752439,290.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76568603515625,0.0,0.0,7.417193410219625e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545166015625,0.0,0.0,0.0001004228033707,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,0.0004763617471326,289.43682861328125,294.1499938964844,253.789306640625,252.9632263183593,254.7185974121093,253.84385681152344,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746032260058655e-09,0.0010160868987441,-0.0193447992205619,0.0,0.0,0.0,-0.0086528584361076,60.0,-22.76150894165039,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,9.526915528113022e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0001003229845082,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,7.40982432034798e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,0.0001003230427158,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0004758885188493,289.4222106933594,294.1499938964844,253.7698211669922,252.946533203125,254.7017059326172,253.82586669921875,286.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627993348080508e-09,0.0010150776943191,-0.0190356504172086,0.0,0.0,0.0,-0.0085943415760993,60.0,-22.742319107055664,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,9.526915528113022e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345947265625,0.0,0.0,0.0001003229845082,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,7.40982432034798e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,0.0001003230427158,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0004758885188493,289.4222106933594,294.1499938964844,253.7698211669922,252.946533203125,254.7017059326172,253.82586669921875,286.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150852613151,7.627993348080508e-09,0.0010150776943191,-0.0190356504172086,0.0,0.0,0.0,-0.0085943415760993,60.0,-22.742319107055664,-0.0,-7.025290926776506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,9.516517457086592e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,0.0001002134886221,290.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,7.401737093459815e-05,289.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,0.0001002135395538,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.0004753691027872,289.4076232910156,294.1499938964844,253.75,252.92955017089844,254.6847686767578,253.8076934814453,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.49843653835569e-09,0.0010139698861166,-0.0186963286250829,0.0,0.0,0.0,-0.0085301138460636,60.0,-22.72086524963379,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,9.516517457086592e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,0.0001002134886221,290.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,7.401737093459815e-05,289.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,0.0001002135395538,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.0004753691027872,289.4076232910156,294.1499938964844,253.75,252.92955017089844,254.6847686767578,253.8076934814453,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.49843653835569e-09,0.0010139698861166,-0.0186963286250829,0.0,0.0,0.0,-0.0085301138460636,60.0,-22.72086524963379,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,9.5051116659306e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,0.0001000933771138,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,7.392865518340841e-05,289.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0001000934280455,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0004747993662022,289.3930053710937,294.1499938964844,253.72999572753903,252.9124298095703,254.6678161621093,253.78936767578125,286.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356322662133152e-09,0.0010127546265721,-0.018324114382267,0.0,0.0,0.0,-0.0084596630185842,60.0,-22.69740867614746,-0.0,-6.993168710778265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
