time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,9.5051116659306e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,0.0001000933771138,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,7.392865518340841e-05,289.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0001000934280455,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84112548828125,0.0,0.0,0.0004747993662022,289.3930053710937,294.1499938964844,253.72999572753903,252.9124298095703,254.6678161621093,253.78936767578125,286.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127619607374,7.356322662133152e-09,0.0010127546265721,-0.018324114382267,0.0,0.0,0.0,-0.0084596630185842,60.0,-22.69740867614746,-0.0,-6.993168710778265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362365722656,0.0,0.0,9.492984099779278e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,9.99656767817214e-05,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,7.383433694485575e-05,289.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.996572771342473e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,0.000474193599075,289.3783874511719,294.1499938964844,253.7100067138672,252.8953399658203,254.6508178710937,253.77096557617188,286.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205228413909026e-09,0.0010114626493304,-0.0179283674806356,0.0,0.0,0.0,-0.008384758606553,60.0,-22.671781539916992,-0.0,-6.975335509196158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362365722656,0.0,0.0,9.492984099779278e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,9.99656767817214e-05,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,7.383433694485575e-05,289.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.996572771342473e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,0.000474193599075,289.3783874511719,294.1499938964844,253.7100067138672,252.8953399658203,254.6508178710937,253.77096557617188,286.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114698670804,7.205228413909026e-09,0.0010114626493304,-0.0179283674806356,0.0,0.0,0.0,-0.008384758606553,60.0,-22.671781539916992,-0.0,-6.975335509196158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,9.486713679507376e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,9.98996474663727e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,7.378556620096788e-05,289.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,9.9899698398076e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0004738803836517,289.3710632324219,294.1499938964844,253.6999969482422,252.8867950439453,254.64230346679688,253.76173400878903,286.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127101575576944e-09,0.0010107946582138,-0.0177237354218959,0.0,0.0,0.0,-0.0083460276946425,60.0,-22.658397674560547,-0.0,-6.966122612084291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214660644531,0.0,0.0,9.480354492552578e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,9.983267227653414e-05,290.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,7.373610424110666e-05,289.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.983272320823744e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,0.0004735627153422,289.36376953125,294.1499938964844,253.69000244140625,252.8782653808593,254.6337890625,253.7525177001953,286.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478649583094474e-09,0.0010101171210408,-0.0175161939114332,0.0,0.0,0.0,-0.0083067473024129,60.0,-22.644725799560547,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,9.467538620810956e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574462890625,0.0,0.0,9.969771781470628e-05,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,7.363642362179235e-05,289.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,9.969776874640957e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,0.0004729225474875,289.34912109375,294.1499938964844,253.6699981689453,252.8612060546875,254.61672973632807,253.7340850830078,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-22.61688804626465,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,9.467538620810956e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574462890625,0.0,0.0,9.969771781470628e-05,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,7.363642362179235e-05,289.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,9.969776874640957e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,0.0004729225474875,289.34912109375,294.1499938964844,253.6699981689453,252.8612060546875,254.61672973632807,253.7340850830078,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888190018372597e-09,0.0010087516857311,-0.0170979555696249,0.0,0.0,0.0,-0.0082275895401835,60.0,-22.61688804626465,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,9.454796236241236e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,9.95635346043855e-05,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,7.353731780312955e-05,289.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65460205078125,0.0,0.0,9.95635855360888e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004722860758192,289.3345031738281,294.1499938964844,253.6499938964844,252.8441772460937,254.59963989257807,253.71568298339844,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729431234475669e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-22.58886337280273,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,9.454796236241236e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,9.95635346043855e-05,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,7.353731780312955e-05,289.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65460205078125,0.0,0.0,9.95635855360888e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004722860758192,289.3345031738281,294.1499938964844,253.6499938964844,252.8441772460937,254.59963989257807,253.71568298339844,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729431234475669e-09,0.0010073941666632,-0.0166821088641881,0.0,0.0,0.0,-0.0081488853320479,60.0,-22.58886337280273,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.442449663765728e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,9.943352051777764e-05,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.344128243857995e-05,289.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,9.943357144948096e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0004716693074442,289.3198547363281,294.1499938964844,253.6300048828125,252.8271484375,254.58251953125,253.69729614257807,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575596955826768e-09,0.0010060786735266,-0.0162791535258293,0.0,0.0,0.0,-0.0080726230517029,60.0,-22.56141662597656,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.442449663765728e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,9.943352051777764e-05,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.344128243857995e-05,289.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,9.943357144948096e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,0.0004716693074442,289.3198547363281,294.1499938964844,253.6300048828125,252.8271484375,254.58251953125,253.69729614257807,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575596955826768e-09,0.0010060786735266,-0.0162791535258293,0.0,0.0,0.0,-0.0080726230517029,60.0,-22.56141662597656,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,9.430649515707046e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113037109375,0.0,0.0,9.930926171364264e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,7.334950350923464e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,9.930930536938833e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0004710798966698,289.3052062988281,294.1499938964844,253.6100006103516,252.8101348876953,254.5653686523437,253.678939819336,286.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428576782013806e-09,0.0010048215044662,-0.0158940404653549,0.0,0.0,0.0,-0.0079997386783361,60.0,-22.53495979309082,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,9.430649515707046e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113037109375,0.0,0.0,9.930926171364264e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,7.334950350923464e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,9.930930536938833e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0004710798966698,289.3052062988281,294.1499938964844,253.6100006103516,252.8101348876953,254.5653686523437,253.678939819336,286.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048279073089,6.428576782013806e-09,0.0010048215044662,-0.0158940404653549,0.0,0.0,0.0,-0.0079997386783361,60.0,-22.53495979309082,-0.0,-6.884027214937305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,9.425055759493262e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,9.92503555607982e-05,290.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,7.330600055865943e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.92504064925015e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,0.0004708004707936,289.2978515625,294.1499938964844,253.6000061035156,252.8016357421875,254.5567779541016,253.6697692871093,286.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358885862312036e-09,0.0010042255744338,-0.0157114844769239,0.0,0.0,0.0,-0.0079651903361082,60.0,-22.52235221862793,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,9.419695561518893e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.919391595758498e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216125488281,0.0,0.0,7.326430932153016e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117553710937,0.0,0.0,9.919395961333066e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0004705327446572,289.29052734375,294.1499938964844,253.58999633789065,252.7931365966797,254.5481872558593,253.6605987548828,286.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.2921037269347835e-09,0.0010036544408649,-0.0155365476384758,0.0,0.0,0.0,-0.0079320827499032,60.0,-22.510229110717773,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,9.409754420630634e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806030273437,0.0,0.0,9.90892294794321e-05,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,7.318699499592185e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,9.90892731351778e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144775390625,0.0,0.0,0.0004700361751019,289.27587890625,294.1499938964844,253.57000732421875,252.7761383056641,254.53097534179688,253.6422576904297,286.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.168243693593922e-09,0.0010025952942669,-0.015212089754641,0.0,0.0,0.0,-0.0078706797212362,60.0,-22.487611770629883,-0.0,-6.853555589714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,9.409754420630634e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806030273437,0.0,0.0,9.90892294794321e-05,290.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,7.318699499592185e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,9.90892731351778e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144775390625,0.0,0.0,0.0004700361751019,289.27587890625,294.1499938964844,253.57000732421875,252.7761383056641,254.53097534179688,253.6422576904297,286.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.168243693593922e-09,0.0010025952942669,-0.015212089754641,0.0,0.0,0.0,-0.0078706797212362,60.0,-22.487611770629883,-0.0,-6.853555589714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.401007264386864e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.899711585603654e-05,290.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,7.311895751627162e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,9.899715951178224e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,0.0004695992101915,289.2611999511719,294.1499938964844,253.5500030517578,252.7591552734375,254.51373291015625,253.62388610839844,286.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592557638017305e-09,0.0010016632732003,-0.0149265872314572,0.0,0.0,0.0,-0.0078166499733924,60.0,-22.467679977416992,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.401007264386864e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.899711585603654e-05,290.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,7.311895751627162e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,9.899715951178224e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,0.0004695992101915,289.2611999511719,294.1499938964844,253.5500030517578,252.7591552734375,254.51373291015625,253.62388610839844,286.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.0592557638017305e-09,0.0010016632732003,-0.0149265872314572,0.0,0.0,0.0,-0.0078166499733924,60.0,-22.467679977416992,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034545898437,0.0,0.0,9.393532673129812e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,9.891840454656632e-05,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,7.30608226149343e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,9.8918448202312e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0004692258662544,289.2465209960937,294.1499938964844,253.52999877929688,252.74215698242188,254.4964599609375,253.6054534912109,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966128036050122e-09,0.0010008668759837,-0.0146826272830367,0.0,0.0,0.0,-0.0077704819850623,60.0,-22.45052528381348,-0.0,-6.829944254604925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034545898437,0.0,0.0,9.393532673129812e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,9.891840454656632e-05,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,7.30608226149343e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,9.8918448202312e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0004692258662544,289.2465209960937,294.1499938964844,253.52999877929688,252.74215698242188,254.4964599609375,253.6054534912109,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966128036050122e-09,0.0010008668759837,-0.0146826272830367,0.0,0.0,0.0,-0.0077704819850623,60.0,-22.45052528381348,-0.0,-6.829944254604925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.38747325562872e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346130371094,0.0,0.0,9.885459439828992e-05,290.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,7.301368896150962e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,9.88546380540356e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0004689231864176,289.2318115234375,294.1499938964844,253.509994506836,252.7251739501953,254.47915649414065,253.58694458007807,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890629761751143e-09,0.0010002212366089,-0.0144848497584462,0.0,0.0,0.0,-0.007733054459095,60.0,-22.43679428100586,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.38747325562872e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346130371094,0.0,0.0,9.885459439828992e-05,290.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,7.301368896150962e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,9.88546380540356e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0004689231864176,289.2318115234375,294.1499938964844,253.509994506836,252.7251739501953,254.47915649414065,253.58694458007807,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890629761751143e-09,0.0010002212366089,-0.0144848497584462,0.0,0.0,0.0,-0.007733054459095,60.0,-22.43679428100586,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813293457031,0.0,0.0,9.38496013986878e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,9.882812446448952e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.556640625,0.0,0.0,7.299414573935792e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,9.882817539619282e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.000468797632493,289.2244567871094,294.1499938964844,253.5,252.7166748046875,254.4704742431641,253.57765197753903,286.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999593021348,5.859314811118565e-09,0.0009999534813687,-0.0144028151407837,0.0,0.0,0.0,-0.0077175297774374,60.0,-22.43115425109864,-0.0,-6.817482756105164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5739440917969,0.0,0.0,9.382831922266632e-05,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,9.880572179099544e-05,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,7.297759293578565e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,9.880576544674112e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514892578125,0.0,0.0,0.0004686913453042,289.21710205078125,294.1499938964844,253.4900054931641,252.7081756591797,254.4617919921875,253.5683135986328,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997326415032,5.832804461647356e-09,0.0009997268207371,-0.0143333654850721,0.0,0.0,0.0,-0.0077043874189257,60.0,-22.426401138305664,-0.0,-6.814391895204609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.379682887811214e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,9.877255797619e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.295310206245631e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,9.877260163193569e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004685340682044,289.202392578125,294.1499938964844,253.47000122070312,252.691162109375,254.4444122314453,253.549560546875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993970161303,5.793564739065005e-09,0.0009993911953642,-0.0142305707558989,0.0,0.0,0.0,-0.0076849344186484,60.0,-22.419321060180664,-0.0,-6.80981813161452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.379682887811214e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,9.877255797619e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.295310206245631e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,9.877260163193569e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004685340682044,289.202392578125,294.1499938964844,253.47000122070312,252.691162109375,254.4444122314453,253.549560546875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993970161303,5.793564739065005e-09,0.0009993911953642,-0.0142305707558989,0.0,0.0,0.0,-0.0076849344186484,60.0,-22.419321060180664,-0.0,-6.80981813161452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.377897367812692e-05,290.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,9.875375690171496e-05,290.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,7.293921225937083e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.875380055746064e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,0.0004684448649641,289.1876525878906,294.1499938964844,253.4499969482422,252.6741485595703,254.42697143554688,253.53062438964844,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992066770792,5.7713127610270484e-09,0.0009992008563131,-0.0141722783446311,0.0,0.0,0.0,-0.0076739029027521,60.0,-22.41576385498047,-0.0,-6.807224650628997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.377897367812692e-05,290.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,9.875375690171496e-05,290.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,7.293921225937083e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.875380055746064e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,0.0004684448649641,289.1876525878906,294.1499938964844,253.4499969482422,252.6741485595703,254.42697143554688,253.53062438964844,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992066770792,5.7713127610270484e-09,0.0009992008563131,-0.0141722783446311,0.0,0.0,0.0,-0.0076739029027521,60.0,-22.41576385498047,-0.0,-6.807224650628997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,9.377573587698862e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.875035175355153e-05,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,7.293669477803633e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,9.87503954092972e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042785644531,0.0,0.0,0.0004684287123382,289.1728820800781,294.1499938964844,253.42999267578125,252.6571350097656,254.4095001220703,253.5115203857422,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991721017286,5.7672817632692386e-09,0.0009991662809625,-0.0141617180779576,0.0,0.0,0.0,-0.007671904284507,60.0,-22.415616989135746,-0.0,-6.806754981880658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52960205078125,0.0,0.0,9.377573587698862e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.875035175355153e-05,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,7.293669477803633e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,9.87503954092972e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042785644531,0.0,0.0,0.0004684287123382,289.1728820800781,294.1499938964844,253.42999267578125,252.6571350097656,254.4095001220703,253.5115203857422,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991721017286,5.7672817632692386e-09,0.0009991662809625,-0.0141617180779576,0.0,0.0,0.0,-0.007671904284507,60.0,-22.415616989135746,-0.0,-6.806754981880658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.378440154250713e-05,290.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,9.87594758043997e-05,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,7.294343231478706e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,9.875951946014538e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,0.0004684720188379,289.1580810546875,294.1499938964844,253.4100036621093,252.6400909423828,254.3919677734375,253.4921875,286.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992644190788,5.778073575157805e-09,0.0009992585983127,-0.01418998837471,0.0,0.0,0.0,-0.0076772542670369,60.0,-22.418689727783203,-0.0,-6.808012642522955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.378440154250713e-05,290.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,9.87594758043997e-05,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,7.294343231478706e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,9.875951946014538e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,0.0004684720188379,289.1580810546875,294.1499938964844,253.4100036621093,252.6400909423828,254.3919677734375,253.4921875,286.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992644190788,5.778073575157805e-09,0.0009992585983127,-0.01418998837471,0.0,0.0,0.0,-0.0076772542670369,60.0,-22.418689727783203,-0.0,-6.808012642522955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50738525390625,0.0,0.0,9.37931181397289e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,9.876865078695118e-05,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.0,0.0,7.295021350728348e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,9.876869444269688e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0004685155290644,289.15069580078125,294.1499938964844,253.3999938964844,252.63156127929688,254.38319396972656,253.48245239257807,286.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788926227268121e-09,0.0009993513813242,-0.0142184197902679,0.0,0.0,0.0,-0.0076826340518891,60.0,-22.42123985290528,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,9.380467963637784e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54254150390625,0.0,0.0,9.878083073999731e-05,290.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,7.295920659089461e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,9.87808671197854e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0004685733001679,289.1432800292969,294.1499938964844,253.38999938964844,252.6230316162109,254.3743896484375,253.47265625,286.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033333694140765e-09,0.0009994745487347,-0.0142561616376042,0.0,0.0,0.0,-0.0076897763647139,60.0,-22.424522399902344,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,9.38352386583574e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.881300502456725e-05,290.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,7.298297714442015e-05,289.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537658691406,0.0,0.0,9.881304868031292e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570678710937,0.0,0.0,0.0004687259497586,289.1284484863281,294.1499938964844,253.3699951171875,252.6059417724609,254.3567810058593,253.4529266357422,286.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402916928473e-09,0.0009998000459745,-0.0143558923155069,0.0,0.0,0.0,-0.0077086486853659,60.0,-22.432918548583984,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,9.38352386583574e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.881300502456725e-05,290.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,7.298297714442015e-05,289.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537658691406,0.0,0.0,9.881304868031292e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570678710937,0.0,0.0,0.0004687259497586,289.1284484863281,294.1499938964844,253.3699951171875,252.6059417724609,254.3567810058593,253.4529266357422,286.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402916928473e-09,0.0009998000459745,-0.0143558923155069,0.0,0.0,0.0,-0.0077086486853659,60.0,-22.432918548583984,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,9.38744196901098e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,9.885426698019728e-05,290.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,7.301344157895073e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393005371094,0.0,0.0,9.885430335998537e-05,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,0.0004689216730184,289.11358642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.339111328125,253.4329833984375,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002232156693,5.890209209269415e-09,0.0010002173949033,-0.0144837480038404,0.0,0.0,0.0,-0.0077328444458544,60.0,-22.44367790222168,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,9.38744196901098e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,9.885426698019728e-05,290.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,7.301344157895073e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393005371094,0.0,0.0,9.885430335998537e-05,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,0.0004689216730184,289.11358642578125,294.1499938964844,253.3500061035156,252.58883666992188,254.339111328125,253.4329833984375,286.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002232156693,5.890209209269415e-09,0.0010002173949033,-0.0144837480038404,0.0,0.0,0.0,-0.0077328444458544,60.0,-22.44367790222168,-0.0,-6.821085918318205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
