time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.391926869284362e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,9.890149522107096e-05,290.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,7.304832979571074e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.890153887681664e-05,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,0.0004691457143053,289.09869384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.32139587402344,253.4128570556641,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460907309016875e-09,0.001000695163384,-0.0146301370114088,0.0,0.0,0.0,-0.0077605471014976,60.0,-22.456178665161133,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.391926869284362e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,9.890149522107096e-05,290.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,7.304832979571074e-05,289.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.890153887681664e-05,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,0.0004691457143053,289.09869384765625,294.1499938964844,253.3300018310547,252.5717163085937,254.32139587402344,253.4128570556641,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460907309016875e-09,0.001000695163384,-0.0146301370114088,0.0,0.0,0.0,-0.0077605471014976,60.0,-22.456178665161133,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,9.39673263928853e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,9.89521067822352e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,7.30857063899748e-05,289.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.895214316202328e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,0.0004693857918027,289.0837707519531,294.1499938964844,253.3099975585937,252.5545654296875,254.3036193847656,253.3925628662109,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-22.46974372863769,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,9.39673263928853e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809875488281,0.0,0.0,9.89521067822352e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,7.30857063899748e-05,289.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.895214316202328e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,0.0004693857918027,289.0837707519531,294.1499938964844,253.3099975585937,252.5545654296875,254.3036193847656,253.3925628662109,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-22.46974372863769,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,9.399177361046895e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,9.89778491202742e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,7.310471846722066e-05,289.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,9.897788550006226e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,0.0004695078823715,289.0762939453125,294.1499938964844,253.3000030517578,252.5459747314453,254.2947235107422,253.38235473632807,286.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414479382301e-09,0.0010014675790444,-0.0148667516186833,0.0,0.0,0.0,-0.0078053246252238,60.0,-22.476768493652344,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,9.401607530890033e-05,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,9.900343138724566e-05,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40386962890625,0.0,0.0,7.312362140510231e-05,289.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,9.900347504299134e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.0004696292744483,289.0688171386719,294.1499938964844,253.2899932861328,252.5373687744141,254.2858123779297,253.3721160888672,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460537359118,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.483837127685547,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.40629979595542e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,9.90528496913612e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,7.316011760849506e-05,289.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.905288607114926e-05,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,0.0004698636766988,289.0538635253906,294.1499938964844,253.2700042724609,252.5201568603516,254.2679443359375,253.35159301757807,286.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-22.49779891967773,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.40629979595542e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,9.90528496913612e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,7.316011760849506e-05,289.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.905288607114926e-05,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,0.0004698636766988,289.0538635253906,294.1499938964844,253.2700042724609,252.5201568603516,254.2679443359375,253.35159301757807,286.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-22.49779891967773,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,9.410687925992534e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,9.909905202221124e-05,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,7.319424912566319e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,9.909909567795694e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.000470082857646,289.0388488769531,294.1499938964844,253.25,252.50289916992188,254.25003051757807,253.3309936523437,286.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.51128578186035,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955993652344,0.0,0.0,9.410687925992534e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,9.909905202221124e-05,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744812011719,0.0,0.0,7.319424912566319e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,9.909909567795694e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.000470082857646,289.0388488769531,294.1499938964844,253.25,252.50289916992188,254.25003051757807,253.3309936523437,286.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.51128578186035,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.41453909035772e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.913961548591033e-05,289.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,7.322420424316078e-05,289.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,9.91396518656984e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0004702752630691,289.0238342285156,294.1499938964844,253.22999572753903,252.485595703125,254.23208618164065,253.31036376953125,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-22.52379608154297,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.41453909035772e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.913961548591033e-05,289.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,7.322420424316078e-05,289.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,9.91396518656984e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0004702752630691,289.0238342285156,294.1499938964844,253.22999572753903,252.485595703125,254.23208618164065,253.31036376953125,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-22.52379608154297,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,9.417761611985044e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,9.917355055222288e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,7.324926991714165e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,9.917358693201096e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,0.0004704362654592,289.0087890625,294.1499938964844,253.2100067138672,252.46826171875,254.21408081054688,253.28973388671875,286.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.534889221191406,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,9.417761611985044e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,9.917355055222288e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,7.324926991714165e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372497558594,0.0,0.0,9.917358693201096e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,0.0004704362654592,289.0087890625,294.1499938964844,253.2100067138672,252.46826171875,254.21408081054688,253.28973388671875,286.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.534889221191406,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,9.41909893299453e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,9.918763680616394e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,7.325966726057231e-05,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.9187673185952e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0004705030587501,289.00128173828125,294.1499938964844,253.1999969482422,252.45957946777344,254.205078125,253.2794342041016,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-22.53985595703125,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.420215792488308e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.919939475366846e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,7.326835475396365e-05,289.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,9.919943113345651e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41485595703125,0.0,0.0,0.0004705588507931,288.9937438964844,294.1499938964844,253.19000244140625,252.4508819580078,254.196044921875,253.2691345214844,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-22.544347763061523,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,9.421770664630458e-05,290.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,9.921576565830036e-05,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.328044739551842e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,9.921580203808844e-05,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0004706364998128,288.9786376953125,294.1499938964844,253.1699981689453,252.4334716796875,254.177978515625,253.24859619140625,286.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040675938129,0.0,0.0,0.0,-0.0079448595643043,60.0,-22.55195045471192,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,9.421770664630458e-05,290.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,9.921576565830036e-05,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.328044739551842e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,9.921580203808844e-05,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0004706364998128,288.9786376953125,294.1499938964844,253.1699981689453,252.4334716796875,254.177978515625,253.24859619140625,286.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040675938129,0.0,0.0,0.0,-0.0079448595643043,60.0,-22.55195045471192,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,9.422467701369897e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,9.922310709953308e-05,289.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,7.328586798394099e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,9.922314347932117e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831787109375,0.0,0.0,0.0004706713370978,288.9635314941406,294.1499938964844,253.1499938964844,252.4160003662109,254.1598663330078,253.2281494140625,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-22.55734634399414,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,9.422467701369897e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,9.922310709953308e-05,289.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,7.328586798394099e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,9.922314347932117e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831787109375,0.0,0.0,0.0004706713370978,288.9635314941406,294.1499938964844,253.1499938964844,252.4160003662109,254.1598663330078,253.2281494140625,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-22.55734634399414,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.305419921875,0.0,0.0,9.423001756658778e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,9.922873141476884e-05,289.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,7.329002255573869e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,9.922876779455692e-05,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0004706979962065,288.94842529296875,294.1499938964844,253.1300048828125,252.39846801757807,254.1417236328125,253.2077789306641,286.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333210844644554e-09,0.0010040056658908,-0.0156442280858755,0.0,0.0,0.0,-0.0079524600878357,60.0,-22.561420440673828,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.305419921875,0.0,0.0,9.423001756658778e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,9.922873141476884e-05,289.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,7.329002255573869e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,9.922876779455692e-05,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0004706979962065,288.94842529296875,294.1499938964844,253.1300048828125,252.39846801757807,254.1417236328125,253.2077789306641,286.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333210844644554e-09,0.0010040056658908,-0.0156442280858755,0.0,0.0,0.0,-0.0079524600878357,60.0,-22.561420440673828,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.42429614951834e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260803222656,0.0,0.0,9.924236655933782e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,7.330009248107672e-05,289.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,9.924239566316828e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,0.0004707626940216,288.93328857421875,294.1499938964844,253.1100006103516,252.3809051513672,254.12355041503903,253.1874389648437,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349339276567889e-09,0.0010041435016319,-0.0156864766031503,0.0,0.0,0.0,-0.0079604554921388,60.0,-22.56633949279785,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,9.42429614951834e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260803222656,0.0,0.0,9.924236655933782e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,7.330009248107672e-05,289.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,9.924239566316828e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,0.0004707626940216,288.93328857421875,294.1499938964844,253.1100006103516,252.3809051513672,254.12355041503903,253.1874389648437,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349339276567889e-09,0.0010041435016319,-0.0156864766031503,0.0,0.0,0.0,-0.0079604554921388,60.0,-22.56633949279785,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.425261669093744e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,9.925253107212484e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635498046875,0.0,0.0,7.330760126933455e-05,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562866210937,0.0,0.0,9.925256745191292e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004708109190687,288.9256896972656,294.1499938964844,253.1000061035156,252.37210083007807,254.11444091796875,253.17727661132807,286.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.3613661005490485e-09,0.001004246296361,-0.0157179813832044,0.0,0.0,0.0,-0.0079664178192615,60.0,-22.56949615478516,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.426408360013738e-05,290.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,9.926460916176438e-05,289.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.331652159336954e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.926463826559484e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,0.000470868195407,288.9181213378906,294.1499938964844,253.08999633789065,252.36328125,254.10533142089844,253.1671142578125,285.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652450429925e-09,0.001004368532449,-0.0157554037868976,0.0,0.0,0.0,-0.0079734995961189,60.0,-22.57306861877441,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,9.429260535398498e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.929463703883812e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,7.333869871217757e-05,289.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,9.92946734186262e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.000471010687761,288.9029235839844,294.1499938964844,253.07000732421875,252.3456268310547,254.0870819091797,253.14675903320312,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-22.581514358520508,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,9.429260535398498e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.929463703883812e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,7.333869871217757e-05,289.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,9.92946734186262e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.000471010687761,288.9029235839844,294.1499938964844,253.07000732421875,252.3456268310547,254.0870819091797,253.14675903320312,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-22.581514358520508,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.432747901882976e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.933136607287452e-05,289.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,7.336582348216325e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.933139517670496e-05,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,0.0004711848741862,288.8877258300781,294.1499938964844,253.0500030517578,252.3279266357422,254.0688018798828,253.1263732910156,285.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462883142045e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-22.59161758422852,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.432747901882976e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.933136607287452e-05,289.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,7.336582348216325e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.933139517670496e-05,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,0.0004711848741862,288.8877258300781,294.1499938964844,253.0500030517578,252.3279266357422,254.0688018798828,253.1263732910156,285.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462883142045e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-22.59161758422852,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.436734399059787e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.937334107235074e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,7.33968336135149e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.93733774521388e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,0.0004713840316981,288.8724975585937,294.1499938964844,253.02999877929688,252.3101959228516,254.05047607421875,253.1059112548828,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292215936402e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-22.603105545043945,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.436734399059787e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.937334107235074e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,7.33968336135149e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.93733774521388e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,0.0004713840316981,288.8724975585937,294.1499938964844,253.02999877929688,252.3101959228516,254.05047607421875,253.1059112548828,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292215936402e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-22.603105545043945,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.441048314329235e-05,290.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.941876487573607e-05,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,7.34303830540739e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,9.941880125552416e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0004715994873549,288.8572692871094,294.1499938964844,253.009994506836,252.2924194335937,254.0321044921875,253.0854034423828,285.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032783487988e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-22.61559295654297,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,9.441048314329235e-05,290.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.941876487573607e-05,289.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,7.34303830540739e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,9.941880125552416e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.0004715994873549,288.8572692871094,294.1499938964844,253.009994506836,252.2924194335937,254.0321044921875,253.0854034423828,285.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032783487988e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-22.61559295654297,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,9.443271846976133e-05,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,9.944218618329614e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,7.344767800532281e-05,289.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,9.94422152871266e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004717105766758,288.8496398925781,294.1499938964844,253.0,252.2835235595703,254.02291870117188,253.0751342773437,285.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735512487645e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-22.62209129333496,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,9.445509203942493e-05,290.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.946574573405088e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,7.346507481997833e-05,289.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,9.946577483788133e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,0.0004718223353847,288.84197998046875,294.1499938964844,252.9900054931641,252.2746124267578,254.01370239257807,253.0648498535156,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-22.628677368164062,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.449939534533768e-05,290.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,9.9512399174273e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,7.34995337552391e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.951243555406108e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0004720436409115,288.8266906738281,294.1499938964844,252.97000122070312,252.2567901611328,253.99526977539065,253.0442657470703,285.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-22.641918182373047,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.449939534533768e-05,290.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,9.9512399174273e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,7.34995337552391e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.951243555406108e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0004720436409115,288.8266906738281,294.1499938964844,252.97000122070312,252.2567901611328,253.99526977539065,253.0442657470703,285.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-22.641918182373047,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,9.454147220822053e-05,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.95567097561434e-05,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,7.353226828854531e-05,289.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.955674613593146e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,0.0004722538578789,288.8113708496094,294.1499938964844,252.9499969482422,252.23892211914065,253.976791381836,253.023666381836,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-22.654869079589844,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
