time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,9.454147220822053e-05,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.95567097561434e-05,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,7.353226828854531e-05,289.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.955674613593146e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,0.0004722538578789,288.8113708496094,294.1499938964844,252.9499969482422,252.23892211914065,253.976791381836,253.023666381836,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230683126578e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-22.654869079589844,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.458018757868558e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,9.959747694665566e-05,289.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,7.35623762011528e-05,289.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.959751332644372e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004724472528323,288.7960510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.95828247070312,253.0030517578125,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.6672306060791,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.458018757868558e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,9.959747694665566e-05,289.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,7.35623762011528e-05,289.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.959751332644372e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004724472528323,288.7960510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.95828247070312,253.0030517578125,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.6672306060791,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.461402078159152e-05,290.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.963310731109232e-05,289.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.358868606388569e-05,289.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.963313641492276e-05,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0004726162296719,288.7807006835937,294.1499938964844,252.9100036621093,252.20315551757807,253.9397430419922,252.9824676513672,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.67853164672852,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.461402078159152e-05,290.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.963310731109232e-05,289.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.358868606388569e-05,289.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.963313641492276e-05,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0004726162296719,288.7807006835937,294.1499938964844,252.9100036621093,252.20315551757807,253.9397430419922,252.9824676513672,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.67853164672852,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.462928574066608e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.964917990146203e-05,289.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.360056042671204e-05,289.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.964921628125012e-05,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,0.0004726925108116,288.77301025390625,294.1499938964844,252.8999938964844,252.19419860839844,253.9304656982422,252.97218322753903,285.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-22.683813095092773,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.464305185247213e-05,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543884277344,0.0,0.0,9.96636736090295e-05,289.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.361127063632011e-05,289.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,9.966370998881756e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764831542969,0.0,0.0,0.0004727612540591,288.76531982421875,294.1499938964844,252.88999938964844,252.1852264404297,253.92117309570312,252.9619140625,285.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-22.688777923583984,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.466721530770884e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.968912490876392e-05,289.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,7.363006443483755e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.968915401259436e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0004728819767478,288.7499389648437,294.1499938964844,252.8699951171875,252.16729736328125,253.902572631836,252.9413909912109,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.69783401489257,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.466721530770884e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.968912490876392e-05,289.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,7.363006443483755e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.968915401259436e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0004728819767478,288.7499389648437,294.1499938964844,252.8699951171875,252.16729736328125,253.902572631836,252.9413909912109,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.69783401489257,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.468758798902854e-05,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.971058170776814e-05,289.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.364591147052124e-05,289.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.97106108115986e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004729837528429,288.7345275878906,294.1499938964844,252.8500061035156,252.1493530273437,253.88394165039065,252.92092895507807,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.705854415893555,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.468758798902854e-05,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.971058170776814e-05,289.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.364591147052124e-05,289.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.97106108115986e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004729837528429,288.7345275878906,294.1499938964844,252.8500061035156,252.1493530273437,253.88394165039065,252.92092895507807,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.705854415893555,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.470545774092898e-05,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,9.97293900582008e-05,289.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.365980854956433e-05,289.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.972942643798888e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.000473073014291,288.7190856933594,294.1499938964844,252.8300018310547,252.13140869140625,253.86526489257807,252.9005126953125,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.713075637817383,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.470545774092898e-05,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,9.97293900582008e-05,289.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.365980854956433e-05,289.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.972942643798888e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.000473073014291,288.7190856933594,294.1499938964844,252.8300018310547,252.13140869140625,253.86526489257807,252.9005126953125,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.713075637817383,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.472155943512917e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.974635031539948e-05,289.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.367233047261834e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.974637941922992e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0004731534572783,288.7036437988281,294.1499938964844,252.8099975585937,252.1134490966797,253.8465881347656,252.8801422119141,285.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.71982383728028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.472155943512917e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915832519531,0.0,0.0,9.974635031539948e-05,289.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.367233047261834e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.974637941922992e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0004731534572783,288.7036437988281,294.1499938964844,252.8099975585937,252.1134490966797,253.8465881347656,252.8801422119141,285.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.71982383728028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.472889360040426e-05,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.975407010642812e-05,289.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,7.367803482338786e-05,289.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,9.975409921025856e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004731900698971,288.6959228515625,294.1499938964844,252.8000030517578,252.10446166992188,253.8372344970703,252.8699645996093,285.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-22.722999572753903,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.47359440033324e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,9.97614988591522e-05,289.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,7.368352089542896e-05,289.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.976152796298264e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,0.0004732253146357,288.6882019042969,294.1499938964844,252.7899932861328,252.09548950195312,253.827865600586,252.8598175048828,285.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-22.726089477539062,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.474919352214783e-05,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.97754541458562e-05,289.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.369382365141064e-05,289.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.977548324968666e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,0.0004732914967462,288.6726989746094,294.1499938964844,252.7700042724609,252.07752990722656,253.8091278076172,252.83950805664065,285.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.73203468322754,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.474919352214783e-05,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.97754541458562e-05,289.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.369382365141064e-05,289.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.977548324968666e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,0.0004732914967462,288.6726989746094,294.1499938964844,252.7700042724609,252.07752990722656,253.8091278076172,252.83950805664065,285.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.73203468322754,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.476181003265084e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.978873276850209e-05,289.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,7.370363164227456e-05,289.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.978876187233254e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,0.0004733545065391,288.6572265625,294.1499938964844,252.75,252.0595703125,253.7903594970703,252.8192443847656,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.73775863647461,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.476181003265084e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.978873276850209e-05,289.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,7.370363164227456e-05,289.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.978876187233254e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,0.0004733545065391,288.6572265625,294.1499938964844,252.75,252.0595703125,253.7903594970703,252.8192443847656,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.73775863647461,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.477424464421348e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.980183676816524e-05,289.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,7.371330866590142e-05,289.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.980186587199567e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,0.0004734166432172,288.6417236328125,294.1499938964844,252.72999572753903,252.04161071777344,253.7715606689453,252.7989959716797,285.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.74337577819824,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.477424464421348e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.980183676816524e-05,289.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,7.371330866590142e-05,289.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.980186587199567e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,0.0004734166432172,288.6417236328125,294.1499938964844,252.72999572753903,252.04161071777344,253.7715606689453,252.7989959716797,285.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.74337577819824,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,9.478696301812306e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.981523180613294e-05,289.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,7.372320396825671e-05,289.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.981525363400578e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,0.0004734802059829,288.6261901855469,294.1499938964844,252.7100067138672,252.023666381836,253.75274658203125,252.77877807617188,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.74899673461914,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,9.478696301812306e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.981523180613294e-05,289.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,7.372320396825671e-05,289.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.981525363400578e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,0.0004734802059829,288.6261901855469,294.1499938964844,252.7100067138672,252.023666381836,253.75274658203125,252.77877807617188,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.74899673461914,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.479353320784868e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.982214396586642e-05,289.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,7.372831169050187e-05,289.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,9.982217306969687e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0004735130059998,288.6184387207031,294.1499938964844,252.6999969482422,252.0146942138672,253.7433319091797,252.76866149902344,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-22.75183868408203,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.48003216763027e-05,290.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.982928895624354e-05,289.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.373358675977215e-05,289.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.9829318060074e-05,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004735468828584,288.61065673828125,294.1499938964844,252.69000244140625,252.00572204589844,253.73391723632807,252.7585601806641,285.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-22.754716873168945,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.48146334849298e-05,290.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.984436474042012e-05,289.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,7.374472625087947e-05,289.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,9.98443938442506e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004736184200737,288.5951232910156,294.1499938964844,252.6699981689453,251.98780822753903,253.7150421142578,252.7383575439453,285.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.7606258392334,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.48146334849298e-05,290.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.984436474042012e-05,289.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,7.374472625087947e-05,289.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,9.98443938442506e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004736184200737,288.5951232910156,294.1499938964844,252.6699981689453,251.98780822753903,253.7150421142578,252.7383575439453,285.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.7606258392334,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.48300221352838e-05,290.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.986056829802692e-05,289.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.375668792519718e-05,289.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.986059012589976e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,0.0004736952541861,288.5795593261719,294.1499938964844,252.6499938964844,251.9698944091797,253.6961669921875,252.7181396484375,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.76676368713379,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.48300221352838e-05,290.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.986056829802692e-05,289.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,7.375668792519718e-05,289.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.986059012589976e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,0.0004736952541861,288.5795593261719,294.1499938964844,252.6499938964844,251.9698944091797,253.6961669921875,252.7181396484375,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.76676368713379,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.484663314651698e-05,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,9.987805970013142e-05,289.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,7.376961002591997e-05,289.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.987808880396189e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004737782583106,288.5639953613281,294.1499938964844,252.6300048828125,251.9519958496093,253.67726135253903,252.69793701171875,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.773176193237305,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.484663314651698e-05,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,9.987805970013142e-05,289.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,7.376961002591997e-05,289.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.987808880396189e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004737782583106,288.5639953613281,294.1499938964844,252.6300048828125,251.9519958496093,253.67726135253903,252.69793701171875,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.773176193237305,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.486452472629026e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.989690443035216e-05,289.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,7.37835289328359e-05,289.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.98969335341826e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004738676361739,288.54840087890625,294.1499938964844,252.6100006103516,251.9341278076172,253.6583251953125,252.6777191162109,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-22.77988243103028,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.486452472629026e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.989690443035216e-05,289.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,7.37835289328359e-05,289.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.98969335341826e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004738676361739,288.54840087890625,294.1499938964844,252.6100006103516,251.9341278076172,253.6583251953125,252.6777191162109,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-22.77988243103028,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.487399074714632e-05,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,9.990686521632595e-05,289.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,7.379088492598385e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.990689432015644e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0004739149007946,288.5406188964844,294.1499938964844,252.6000061035156,251.9252014160156,253.6488494873047,252.6676025390625,285.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-22.783355712890625,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.488382784184068e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.991723345592618e-05,289.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,7.379853923339397e-05,289.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,9.991725528379902e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0004739640571642,288.5328063964844,294.1499938964844,252.58999633789065,251.91629028320312,253.63937377929688,252.65750122070312,285.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-22.786911010742188,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.490475349593908e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.993926505558191e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.38148155505769e-05,289.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,9.993928688345476e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0004740685981232,288.5171813964844,294.1499938964844,252.57000732421875,251.89846801757807,253.62039184570312,252.63726806640625,285.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.79429244995117,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.490475349593908e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.993926505558191e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.38148155505769e-05,289.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,9.993928688345476e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0004740685981232,288.5171813964844,294.1499938964844,252.57000732421875,251.89846801757807,253.62039184570312,252.63726806640625,285.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.79429244995117,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
