time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.492770914221182e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.996343578677624e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,7.38326707505621e-05,289.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.99634648906067e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0004741832672152,288.5015563964844,294.1499938964844,252.5500030517578,251.8806610107422,253.6013946533203,252.6170196533203,285.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-22.802112579345703,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.492770914221182e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.996343578677624e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,7.38326707505621e-05,289.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.99634648906067e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0004741832672152,288.5015563964844,294.1499938964844,252.5500030517578,251.8806610107422,253.6013946533203,252.6170196533203,285.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-22.802112579345703,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.495402628090233e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.999114990932868e-05,289.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.38531380193308e-05,289.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.999117173720153e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.0004743147292174,288.48590087890625,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.810455322265625,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.495402628090233e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.999114990932868e-05,289.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.38531380193308e-05,289.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.999117173720153e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.0004743147292174,288.48590087890625,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.810455322265625,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.498517465544865e-05,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001000239499262,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.387735968222842e-05,289.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.00010002397903,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,0.000474470318295,288.4702453613281,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.5767364501953,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.81947135925293,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.498517465544865e-05,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001000239499262,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.387735968222842e-05,289.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.00010002397903,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,0.000474470318295,288.4702453613281,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.5767364501953,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.81947135925293,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.500241139903665e-05,290.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001000421107164,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.389076927211136e-05,289.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0001000421325443,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,0.0004745564365293,288.46240234375,294.1499938964844,252.50196838378903,251.8383026123047,253.5538330078125,252.56678771972656,285.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-22.82422637939453,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.502112516202033e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0001000618067337,289.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,7.390532118733972e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0001000618358375,290.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,0.0004746498889289,288.4545593261719,294.1499938964844,252.4927978515625,251.830307006836,253.5443115234375,252.55691528320312,285.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-22.82919692993164,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.506211063126102e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,0.0001001049749902,289.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.393720443360507e-05,289.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001001049968181,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.00047485466348,288.4388732910156,294.1499938964844,252.474853515625,251.8147125244141,253.5252990722656,252.53738403320312,285.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.83970069885254,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.506211063126102e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,0.0001001049749902,289.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.393720443360507e-05,289.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001001049968181,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.00047485466348,288.4388732910156,294.1499938964844,252.474853515625,251.8147125244141,253.5252990722656,252.53738403320312,285.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.83970069885254,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.51084730331786e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.0001001537966658,289.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,7.397326407954097e-05,289.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0001001538184937,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.000475086242659,288.4231872558594,294.1499938964844,252.45741271972656,251.79962158203125,253.5062866210937,252.51821899414065,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.85112762451172,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.51084730331786e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.0001001537966658,289.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,7.397326407954097e-05,289.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0001001538184937,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.000475086242659,288.4231872558594,294.1499938964844,252.45741271972656,251.79962158203125,253.5062866210937,252.51821899414065,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.85112762451172,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.516000136500224e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0001002080534817,289.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.401334005407989e-05,289.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001002080753096,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,0.0004753436078317,288.4074401855469,294.1499938964844,252.44039916992188,251.78501892089844,253.4873046875,252.4994354248047,285.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.86348342895508,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.516000136500224e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0001002080534817,289.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.401334005407989e-05,289.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001002080753096,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,0.0004753436078317,288.4074401855469,294.1499938964844,252.44039916992188,251.78501892089844,253.4873046875,252.4994354248047,285.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.86348342895508,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.521639003651217e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0001002674325718,289.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.405719952657819e-05,289.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001002674543997,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004756253038067,288.3916931152344,294.1499938964844,252.42379760742188,251.7708435058593,253.4683532714844,252.48101806640625,285.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.87674903869629,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.521639003651217e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0001002674325718,289.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.405719952657819e-05,289.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001002674543997,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004756253038067,288.3916931152344,294.1499938964844,252.42379760742188,251.7708435058593,253.4683532714844,252.48101806640625,285.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.87674903869629,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.52463160501793e-05,290.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0001002989447442,289.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.408047531498596e-05,289.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0001002989665721,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004757747810799,288.3838195800781,294.1499938964844,252.4156188964844,251.76388549804688,253.4588928222656,252.4719696044922,285.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-22.88372230529785,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.527718793833628e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.0001003314609988,289.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,7.410448597511277e-05,289.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,0.0001003314828267,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,0.0004759290313813,288.3759460449219,294.1499938964844,252.4075469970703,251.75701904296875,253.44943237304688,252.4630126953125,285.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-22.8908920288086,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.53414782998152e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0001003991565085,289.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.415448635583743e-05,289.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0001003991783363,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.0004762501630466,288.3601379394531,294.1499938964844,252.3916015625,251.74354553222656,253.43055725097656,252.44534301757807,285.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.905712127685547,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.53414782998152e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0001003991565085,289.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.415448635583743e-05,289.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0001003991783363,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.0004762501630466,288.3601379394531,294.1499938964844,252.3916015625,251.74354553222656,253.43055725097656,252.44534301757807,285.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.905712127685547,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.540848259348422e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0001004697187454,289.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.420660404022783e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0001004697405733,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0004765848570968,288.3443603515625,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42800903320312,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.921098709106445,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.540848259348422e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0001004697187454,289.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.420660404022783e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0001004697405733,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0004765848570968,288.3443603515625,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42800903320312,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.921098709106445,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.54770584939979e-05,290.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0001005419326247,289.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.42599368095398e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0001005419544526,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004769274091813,288.3285217285156,294.1499938964844,252.3604736328125,251.7173767089844,253.39292907714844,252.4110107421875,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.93683624267578,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.54770584939979e-05,290.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0001005419326247,289.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.42599368095398e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0001005419544526,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.0004769274091813,288.3285217285156,294.1499938964844,252.3604736328125,251.7173767089844,253.39292907714844,252.4110107421875,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.93683624267578,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.554598364047706e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001006145103019,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,7.43135460652411e-05,289.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001006145321298,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004772717074956,288.31268310546875,294.1499938964844,252.3451995849609,251.70458984375,253.3741912841797,252.394287109375,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.952674865722656,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.554598364047706e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0001006145103019,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,7.43135460652411e-05,289.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001006145321298,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0004772717074956,288.31268310546875,294.1499938964844,252.3451995849609,251.70458984375,253.3741912841797,252.394287109375,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.952674865722656,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.558012970956042e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0001006504680844,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,7.434010331053287e-05,289.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001006504899123,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,0.0004774422850459,288.30474853515625,294.1499938964844,252.33761596679688,251.69825744628903,253.3648376464844,252.38604736328125,285.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-22.960538864135746,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.561369370203464e-05,290.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0001006858146865,289.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.436620944645256e-05,289.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001006858365144,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0004776099522132,288.2968139648437,294.1499938964844,252.3300628662109,251.6919403076172,253.35549926757807,252.3778533935547,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592836529016,0.0,0.0,0.0,-0.0088070295751094,60.0,-22.968297958374023,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.567777306074277e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001007532991934,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.441604975610971e-05,289.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0001007533210213,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,0.0004779300361406,288.2809143066406,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616485595703,285.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.983312606811523,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.567777306074277e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001007532991934,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.441604975610971e-05,289.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0001007533210213,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,0.0004779300361406,288.2809143066406,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616485595703,285.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.983312606811523,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.57344745984301e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0001008130057016,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,7.44601566111669e-05,289.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001008130275295,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004782132746186,288.2650146484375,294.1499938964844,252.3000030517578,251.6668701171875,253.3182830810547,252.3456573486328,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207504897939089e-09,0.0010200325632467,-0.0205533597618341,0.0,0.0,0.0,-0.0088816275820136,60.0,-22.9968318939209,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.57344745984301e-05,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0001008130057016,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,7.44601566111669e-05,289.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001008130275295,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004782132746186,288.2650146484375,294.1499938964844,252.3000030517578,251.6668701171875,253.3182830810547,252.3456573486328,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207504897939089e-09,0.0010200325632467,-0.0205533597618341,0.0,0.0,0.0,-0.0088816275820136,60.0,-22.9968318939209,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.578314347891136e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.000100864257547,289.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,7.449800614267588e-05,289.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0001008642793749,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0004784564080182,288.24908447265625,294.1499938964844,252.2849884033203,251.65435791015625,253.2997589111328,252.329818725586,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.00870704650879,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.578314347891136e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.000100864257547,289.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,7.449800614267588e-05,289.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0001008642793749,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,0.0004784564080182,288.24908447265625,294.1499938964844,252.2849884033203,251.65435791015625,253.2997589111328,252.329818725586,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.00870704650879,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.58219461608678e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.000100905119325,289.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,7.452818681485951e-05,289.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,0.0001009051411529,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.000478650239529,288.233154296875,294.1499938964844,252.2699432373047,251.64178466796875,253.28128051757807,252.31411743164065,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.018529891967773,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.58219461608678e-05,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.000100905119325,289.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,7.452818681485951e-05,289.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,0.0001009051411529,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.000478650239529,288.233154296875,294.1499938964844,252.2699432373047,251.64178466796875,253.28128051757807,252.31411743164065,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.018529891967773,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.583659993950278e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001009205443551,289.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,7.453958096448332e-05,289.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.000100920566183,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004787234065588,288.2251892089844,294.1499938964844,252.26239013671875,251.63546752929688,253.2720642089844,252.3063201904297,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.02225875854492,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.584936924511568e-05,290.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001009339976008,289.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,7.454951264662668e-05,289.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001009340121527,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0004787872021552,288.2172241210937,294.1499938964844,252.2548065185547,251.62911987304688,253.2628631591797,252.2985382080078,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212566703557,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.025541305541992,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.586591477273032e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001009514162433,289.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.456238381564617e-05,289.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001009514380712,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004788698570337,288.2012634277344,294.1499938964844,252.23953247070312,251.6163024902344,253.24449157714844,252.2830047607422,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371254800465522e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.030174255371094,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
