time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.586591477273032e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001009514162433,289.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.456238381564617e-05,289.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001009514380712,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004788698570337,288.2012634277344,294.1499938964844,252.23953247070312,251.6163024902344,253.24449157714844,252.2830047607422,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371254800465522e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.030174255371094,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.58722157520242e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0001009580519166,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,7.456728053512052e-05,289.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.0001009580664685,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0004789013182744,288.1852722167969,294.1499938964844,252.2240753173828,251.6032867431641,253.22618103027344,252.2675018310547,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.03238105773925,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.58722157520242e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0001009580519166,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,7.456728053512052e-05,289.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.0001009580664685,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0004789013182744,288.1852722167969,294.1499938964844,252.2240753173828,251.6032867431641,253.22618103027344,252.2675018310547,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.03238105773925,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.586851228959858e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001009541447274,289.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.45643992559053e-05,289.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0001009541665553,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004788828082382,288.1693115234375,294.1499938964844,252.2084045410156,251.5900421142578,253.2079162597656,252.251953125,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.032133102416992,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.586851228959858e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001009541447274,289.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.45643992559053e-05,289.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0001009541665553,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004788828082382,288.1693115234375,294.1499938964844,252.2084045410156,251.5900421142578,253.2079162597656,252.251953125,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.032133102416992,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.585746010998264e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0001009425177471,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.455580634996295e-05,289.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.000100942532299,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0004788276273757,288.1533203125,294.1499938964844,252.1924591064453,251.5764923095703,253.189697265625,252.23635864257807,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.030149459838867,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.585746010998264e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0001009425177471,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.455580634996295e-05,289.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.000100942532299,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0004788276273757,288.1533203125,294.1499938964844,252.1924591064453,251.5764923095703,253.189697265625,252.23635864257807,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.030149459838867,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.584926010575144e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0001009338739095,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.454942533513531e-05,289.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.0001009338957373,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0004787866491824,288.14532470703125,294.1499938964844,252.1843719482422,251.5695953369141,253.1806030273437,252.2285003662109,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.028520584106445,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.583955397829412e-05,290.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.000100923658465,289.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,7.45418801670894e-05,289.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0001009236802929,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004787381913047,288.1373291015625,294.1499938964844,252.1762084960937,251.56260681152344,253.1715240478516,252.2206268310547,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.026525497436523,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.58166565396823e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0001008995386655,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.452406862284988e-05,289.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0001008995604934,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000478623813251,288.121337890625,294.1499938964844,252.1596069335937,251.54833984375,253.15338134765625,252.2047119140625,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.021726608276367,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.58166565396823e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0001008995386655,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.452406862284988e-05,289.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0001008995604934,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000478623813251,288.121337890625,294.1499938964844,252.1596069335937,251.54833984375,253.15338134765625,252.2047119140625,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.021726608276367,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.579063043929636e-05,290.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0001008721446851,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.450382690876722e-05,289.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.000100872159237,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004784938355442,288.1053466796875,294.1499938964844,252.14259338378903,251.5336456298828,253.13526916503903,252.18858337402344,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.01618766784668,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.579063043929636e-05,290.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0001008721446851,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.450382690876722e-05,289.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.000100872159237,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004784938355442,288.1053466796875,294.1499938964844,252.14259338378903,251.5336456298828,253.13526916503903,252.18858337402344,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.01618766784668,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.576328011462464e-05,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0001008433391689,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.448255200870335e-05,289.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001008433537208,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004783571930602,288.08935546875,294.1499938964844,252.1251373291016,251.5184631347656,253.1171722412109,252.1721649169922,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.010385513305664,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.576328011462464e-05,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0001008433391689,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.448255200870335e-05,289.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001008433537208,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004783571930602,288.08935546875,294.1499938964844,252.1251373291016,251.5184631347656,253.1171722412109,252.1721649169922,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.010385513305664,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.57362644840032e-05,290.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0001008148901746,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.44615463190712e-05,289.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001008149047265,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004782222677022,288.0733337402344,294.1499938964844,252.1071929931641,251.5027618408203,253.0990753173828,252.15542602539065,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.00474548339844,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.57362644840032e-05,290.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0001008148901746,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.44615463190712e-05,289.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001008149047265,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004782222677022,288.0733337402344,294.1499938964844,252.1071929931641,251.5027618408203,253.0990753173828,252.15542602539065,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.00474548339844,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.57233933149837e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001008013350656,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.445152732543647e-05,289.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0001008013496175,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004781579482369,288.0653381347656,294.1499938964844,252.09803771972656,251.49468994140625,253.0900421142578,252.1469116210937,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.00213050842285,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.571130794938654e-05,289.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0001007886094157,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.444213406415656e-05,289.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0001007886239676,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0004780975868925,288.0573425292969,294.1499938964844,252.08872985839844,251.4864654541016,253.0809936523437,252.13829040527344,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-22.999732971191406,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.569014946464448e-05,289.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001007663304335,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.442567584803328e-05,289.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001007663449854,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004779919108841,288.0413513183594,294.1499938964844,252.0696716308593,251.4695739746093,253.0628967285156,252.1207275390625,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.99578857421875,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.569014946464448e-05,289.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001007663304335,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.442567584803328e-05,289.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001007663449854,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.0004779919108841,288.0413513183594,294.1499938964844,252.0696716308593,251.4695739746093,253.0628967285156,252.1207275390625,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.99578857421875,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.56737931119278e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0001007491009659,289.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.441295747412369e-05,289.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0001007491227937,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004779101873282,288.0253295898437,294.1499938964844,252.0500030517578,251.4519958496093,253.04478454589844,252.1027069091797,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-22.9931755065918,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.56737931119278e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0001007491009659,289.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.441295747412369e-05,289.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0001007491227937,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004779101873282,288.0253295898437,294.1499938964844,252.0500030517578,251.4519958496093,253.04478454589844,252.1027069091797,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-22.9931755065918,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.565668005961923e-05,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0001007310856948,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.439964974764735e-05,289.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001007311075227,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.000477824738482,288.0093078613281,294.1499938964844,252.0287628173828,251.43280029296875,253.0266265869141,252.0839233398437,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,-0.0088335638865828,60.0,-22.99191665649414,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.565668005961923e-05,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0001007310856948,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.439964974764735e-05,289.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001007311075227,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.000477824738482,288.0093078613281,294.1499938964844,252.0287628173828,251.43280029296875,253.0266265869141,252.0839233398437,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,-0.0088335638865828,60.0,-22.99191665649414,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.563330240780488e-05,289.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0001007064638542,289.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.438145985361189e-05,289.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0001007064856821,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004777079448103,287.9933166503906,294.1499938964844,252.00515747070312,251.41114807128903,253.0083923339844,252.064208984375,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231593430042,0.0,0.0,0.0,-0.0088191227987408,60.0,-22.991098403930664,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.563330240780488e-05,289.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0001007064638542,289.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.438145985361189e-05,289.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0001007064856821,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004777079448103,287.9933166503906,294.1499938964844,252.00515747070312,251.41114807128903,253.0083923339844,252.064208984375,285.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231593430042,0.0,0.0,0.0,-0.0088191227987408,60.0,-22.991098403930664,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.561926708556712e-05,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0001006916863843,289.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.437054591719061e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0001006917082122,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0004776378627866,287.9852905273437,294.1499938964844,251.9925079345703,251.3994598388672,252.99923706054688,252.05377197265625,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063932632751403e-09,0.0010188050800934,-0.0201773662120103,0.0,0.0,0.0,-0.0088104540482163,60.0,-22.990758895874023,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.56038202275522e-05,289.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001006754246191,289.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.43585333111696e-05,289.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.000100675439171,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0004775606794282,287.977294921875,294.1499938964844,251.9793243408203,251.38720703125,252.9900360107422,252.0429534912109,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.0201269593089818,0.0,0.0,0.0,-0.0088009126484394,60.0,-22.99045181274414,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,9.556907752994448e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001006388338282,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.433151040459052e-05,289.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001006388483801,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004773871332872,287.9612731933594,294.1499938964844,251.951400756836,251.36111450195312,252.97154235839844,252.02020263671875,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794503197073,60.0,-22.989946365356445,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,9.556907752994448e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0001006388338282,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.433151040459052e-05,289.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001006388483801,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004773871332872,287.9612731933594,294.1499938964844,251.951400756836,251.36111450195312,252.97154235839844,252.02020263671875,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794503197073,60.0,-22.989946365356445,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.55293289734982e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001005969752441,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.430059486068785e-05,289.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001005969970719,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004771885869558,287.9452514648437,294.1499938964844,251.9215240478516,251.3330078125,252.9528350830078,251.9956817626953,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951872049716258e-09,0.0010178469819948,-0.0198838878422975,0.0,0.0,0.0,-0.0087549006566405,60.0,-22.989633560180664,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.55293289734982e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001005969752441,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.430059486068785e-05,289.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001005969970719,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004771885869558,287.9452514648437,294.1499938964844,251.9215240478516,251.3330078125,252.9528350830078,251.9956817626953,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951872049716258e-09,0.0010178469819948,-0.0198838878422975,0.0,0.0,0.0,-0.0087549006566405,60.0,-22.989633560180664,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.548558591632172e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001005509184324,289.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,7.426657248288393e-05,289.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0001005509329843,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0004769701045006,287.9292297363281,294.1499938964844,251.88983154296875,251.30303955078125,252.93394470214844,251.9696502685547,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.989500045776367,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.548558591632172e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001005509184324,289.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,7.426657248288393e-05,289.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0001005509329843,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0004769701045006,287.9292297363281,294.1499938964844,251.88983154296875,251.30303955078125,252.93394470214844,251.9696502685547,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.989500045776367,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.543760097585618e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0001005003869067,289.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,7.422924682032317e-05,289.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0001005004014587,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.000476730405353,287.9132080078125,294.1499938964844,251.85646057128903,251.27134704589844,252.91476440429688,251.94175720214844,284.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.98960876464844,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.543760097585618e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0001005003869067,289.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,7.422924682032317e-05,289.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0001005004014587,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.000476730405353,287.9132080078125,294.1499938964844,251.85646057128903,251.27134704589844,252.91476440429688,251.94175720214844,284.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.98960876464844,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.541255712974817e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0001004740115604,289.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,7.420976908179e-05,289.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001004740261123,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,0.0004766052879858,287.9052124023437,294.1499938964844,251.8392028808593,251.25489807128903,252.9051055908203,251.92730712890625,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-22.98972511291504,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.538645826978608e-05,289.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,0.0001004465229925,289.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,7.418946916004643e-05,289.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.0001004465375444,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.0004764749028254,287.897216796875,294.1499938964844,251.82156372070312,251.2380828857422,252.8953552246093,251.91241455078125,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-22.989904403686523,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
