time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.533217235002668e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,0.0001003893630695,289.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,7.414724677801132e-05,289.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001003893776214,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.000476203742437,287.8811950683594,294.1499938964844,251.7852783203125,251.2033843994141,252.87567138671875,251.8816070556641,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.990402221679688,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.533217235002668e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,0.0001003893630695,289.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,7.414724677801132e-05,289.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001003893776214,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.000476203742437,287.8811950683594,294.1499938964844,251.7852783203125,251.2033843994141,252.87567138671875,251.8816070556641,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.990402221679688,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.5275099738501e-05,289.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001003292563837,289.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.410285616060719e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001003292782115,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0004759186704177,287.8652038574219,294.1499938964844,251.74774169921875,251.1674041748047,252.855697631836,251.849365234375,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.991107940673828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.5275099738501e-05,289.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001003292563837,289.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.410285616060719e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001003292782115,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0004759186704177,287.8652038574219,294.1499938964844,251.74774169921875,251.1674041748047,252.855697631836,251.849365234375,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.991107940673828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.521570609649645e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,0.000100266712252,289.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,7.405666110571474e-05,289.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,0.0001002667340799,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.00047562198597,287.84918212890625,294.1499938964844,251.70909118652344,251.1302947998047,252.8353881835937,251.81581115722656,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.99200820922852,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.521570609649645e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,0.000100266712252,289.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,7.405666110571474e-05,289.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,0.0001002667340799,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.00047562198597,287.84918212890625,294.1499938964844,251.70909118652344,251.1302947998047,252.8353881835937,251.81581115722656,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.99200820922852,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.515439160168172e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001002021526801,289.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,7.400897447951138e-05,289.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,0.000100202167232,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0004753157263621,287.83319091796875,294.1499938964844,251.6694793701172,251.09217834472656,252.81475830078125,251.7810516357422,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.99309730529785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.515439160168172e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001002021526801,289.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915283203125,0.0,0.0,7.400897447951138e-05,289.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,0.000100202167232,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0004753157263621,287.83319091796875,294.1499938964844,251.6694793701172,251.09217834472656,252.81475830078125,251.7810516357422,284.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.99309730529785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,9.512310498394072e-05,289.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,0.000100169207144,289.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,7.398464367724955e-05,289.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,0.0001001692216959,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0004751594387926,287.8251953125,294.1499938964844,251.6493530273437,251.0727996826172,252.80430603027344,251.76319885253903,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-22.993724822998047,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,9.509157825959846e-05,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001001360069494,289.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,7.396012370008975e-05,289.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0001001360215013,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.000475001957966,287.81719970703125,294.1499938964844,251.6290283203125,251.05322265625,252.79376220703125,251.74513244628903,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-22.994388580322266,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,9.502770990366116e-05,289.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001000687479972,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,7.391044346150011e-05,289.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.0001000687625491,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0004746828926727,287.8012084960937,294.1499938964844,251.587890625,251.0135498046875,252.77243041992188,251.70828247070312,284.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.9958724975586,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,9.502770990366116e-05,289.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001000687479972,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,7.391044346150011e-05,289.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.0001000687625491,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,0.0004746828926727,287.8012084960937,294.1499938964844,251.587890625,251.0135498046875,252.77243041992188,251.70828247070312,284.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.9958724975586,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.496327402302995e-05,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,0.0001000008924165,289.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,7.386032666545361e-05,289.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.0001000009069684,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0004743610334116,287.7852478027344,294.1499938964844,251.5461883544922,250.97332763671875,252.7507476806641,251.670654296875,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.99755096435547,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,9.496327402302995e-05,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,0.0001000008924165,289.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,7.386032666545361e-05,289.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.0001000009069684,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0004743610334116,287.7852478027344,294.1499938964844,251.5461883544922,250.97332763671875,252.7507476806641,251.670654296875,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.99755096435547,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,9.489869989920408e-05,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,9.99328913167119e-05,289.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,7.38101007300429e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,9.993290586862712e-05,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,0.0004740384756587,287.7692565917969,294.1499938964844,251.50408935546875,250.93267822265625,252.72869873046875,251.63229370117188,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.99945640563965,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,9.489869989920408e-05,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,9.99328913167119e-05,289.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,7.38101007300429e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,9.993290586862712e-05,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,0.0004740384756587,287.7692565917969,294.1499938964844,251.50408935546875,250.93267822265625,252.72869873046875,251.63229370117188,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.99945640563965,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,9.483444591751322e-05,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,9.98652321868576e-05,289.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.376012945314869e-05,289.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,9.986524673877284e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004737175186164,287.7532958984375,294.1499938964844,251.4617156982422,250.8917694091797,252.70632934570312,251.59336853027344,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.001585006713867,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,9.483444591751322e-05,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,9.98652321868576e-05,289.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.376012945314869e-05,289.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,9.986524673877284e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004737175186164,287.7532958984375,294.1499938964844,251.4617156982422,250.8917694091797,252.70632934570312,251.59336853027344,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.001585006713867,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,9.480259905103594e-05,289.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.983169729821384e-05,289.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,7.37353548174724e-05,289.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,9.983171185012908e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0004735584370791,287.74530029296875,294.1499938964844,251.4404754638672,250.8712615966797,252.69500732421875,251.57373046875,284.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.00274658203125,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,9.47710359469056e-05,289.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,9.979845344787464e-05,289.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,7.371080573648214e-05,289.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,9.979846799978986e-05,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278991699219,0.0,0.0,0.0004734007816296,287.7373352050781,294.1499938964844,251.41921997070312,250.8507232666016,252.68360900878903,251.55398559570312,284.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.00397682189941,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.470899385632948e-05,289.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,9.973312262445688e-05,289.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,7.366255158558488e-05,289.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,9.973313717637212e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0004730908840429,287.72137451171875,294.1499938964844,251.3767242431641,250.8097076416016,252.66053771972656,251.51426696777344,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.006650924682617,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.470899385632948e-05,289.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,9.973312262445688e-05,289.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,7.366255158558488e-05,289.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,9.973313717637212e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0004730908840429,287.72137451171875,294.1499938964844,251.3767242431641,250.8097076416016,252.66053771972656,251.51426696777344,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.006650924682617,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,9.464866161579266e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,9.966958896256985e-05,289.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,7.361562893493101e-05,289.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.966960351448506e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0004727894847746,287.7054138183594,294.1499938964844,251.3343811035156,250.76885986328125,252.6371612548828,251.47430419921875,284.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.009611129760746,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,9.464866161579266e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,9.966958896256985e-05,289.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,7.361562893493101e-05,289.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.966960351448506e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.0004727894847746,287.7054138183594,294.1499938964844,251.3343811035156,250.76885986328125,252.6371612548828,251.47430419921875,284.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.009611129760746,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.459070861339568e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,9.960856550605968e-05,289.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,7.357055437751114e-05,289.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.96085800579749e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0004725000471808,287.6894836425781,294.1499938964844,251.2923278808593,250.72830200195312,252.6134490966797,251.4342193603516,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.012908935546875,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.459070861339568e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,9.960856550605968e-05,289.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,7.357055437751114e-05,289.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,9.96085800579749e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0004725000471808,287.6894836425781,294.1499938964844,251.2923278808593,250.72830200195312,252.6134490966797,251.4342193603516,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.012908935546875,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,9.45353094721213e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.955022687790915e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,7.352746615651995e-05,289.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.955024142982438e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0004722232988569,287.67352294921875,294.1499938964844,251.25070190429688,250.68820190429688,252.5894470214844,251.3941345214844,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.016515731811523,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,9.45353094721213e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.955022687790915e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,7.352746615651995e-05,289.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.955024142982438e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0004722232988569,287.67352294921875,294.1499938964844,251.25070190429688,250.68820190429688,252.5894470214844,251.3941345214844,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.016515731811523,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,9.45087376749143e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,9.952225082088262e-05,289.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,7.350680243689567e-05,289.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,9.952225809684025e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004720905562862,287.6655578613281,294.1499938964844,251.2301025390625,250.6683654785156,252.5773162841797,251.37413024902344,284.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.018457412719727,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,9.448304626857862e-05,289.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,9.949519153451548e-05,289.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,7.34868153813295e-05,289.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,9.94952060864307e-05,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0004719622374977,287.6575927734375,294.1499938964844,251.20965576171875,250.64871215820312,252.5651092529297,251.35415649414065,284.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.020484924316406,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,9.443429007660598e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.944384510163218e-05,289.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,7.344889309024438e-05,289.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.94438596535474e-05,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0004717186675406,287.64166259765625,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.024770736694336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,9.443429007660598e-05,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.944384510163218e-05,289.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,7.344889309024438e-05,289.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.94438596535474e-05,290.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0004717186675406,287.64166259765625,294.1499938964844,251.1693115234375,250.6099395751953,252.54052734375,251.3144073486328,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.024770736694336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,9.438904817216098e-05,289.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,9.93962021311745e-05,289.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,7.341370655922219e-05,289.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,9.939621668308972e-05,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,0.0004714926762972,287.6257019042969,294.1499938964844,251.1298065185547,250.5720672607422,252.5156707763672,251.2749786376953,284.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.02937126159668,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,9.438904817216098e-05,289.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,9.93962021311745e-05,289.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,7.341370655922219e-05,289.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,9.939621668308972e-05,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,0.0004714926762972,287.6257019042969,294.1499938964844,251.1298065185547,250.5720672607422,252.5156707763672,251.2749786376953,284.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.02937126159668,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.434812818653882e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,9.935311391018332e-05,289.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,7.338188152061775e-05,289.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,9.935312846209854e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,0.0004712882800959,287.6097717285156,294.1499938964844,251.09130859375,250.5352020263672,252.49058532714844,251.23602294921875,284.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.03426742553711,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.434812818653882e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,9.935311391018332e-05,289.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,7.338188152061775e-05,289.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,9.935312846209854e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,0.0004712882800959,287.6097717285156,294.1499938964844,251.09130859375,250.5352020263672,252.49058532714844,251.23602294921875,284.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.03426742553711,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.431085345568135e-05,289.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,9.93138601188548e-05,289.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,7.335288682952523e-05,289.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.931387467077002e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0004711020737886,287.5938415527344,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.03939437866211,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.431085345568135e-05,289.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,9.93138601188548e-05,289.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,7.335288682952523e-05,289.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.931387467077002e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0004711020737886,287.5938415527344,294.1499938964844,251.053939819336,250.49952697753903,252.46530151367188,251.1975860595703,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.03939437866211,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,9.429383499082178e-05,289.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.929594671120868e-05,289.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,7.333965186262503e-05,289.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454345703125,0.0,0.0,9.929595398716629e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0004710170906037,287.5858764648437,294.1499938964844,251.0357208251953,250.482162475586,252.4525756835937,251.1786193847656,284.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.04203224182129,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
