time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.42779370234348e-05,289.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,9.927919745678082e-05,289.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,7.332728273468092e-05,289.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,9.927921200869604e-05,290.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004709376662503,287.5779113769531,294.1499938964844,251.0178375244141,250.4651641845703,252.4398193359375,251.1598358154297,284.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.044708251953125,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.424938616575672e-05,289.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.924914047587664e-05,289.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,7.330508378800005e-05,289.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,9.924914775183424e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511413574219,0.0,0.0,0.0004707950574811,287.5619812011719,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,284.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.05012321472168,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.424938616575672e-05,289.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.924914047587664e-05,289.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,7.330508378800005e-05,289.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,9.924914775183424e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511413574219,0.0,0.0,0.0004707950574811,287.5619812011719,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,284.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.05012321472168,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.050000000745058,9.422490984434262e-05,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.0,0.050000000745058,9.922336175804958e-05,289.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.050000000745058,7.328604260692373e-05,289.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.0,0.050000000745058,9.92233763099648e-05,290.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.050000000745058,0.0004706727922894,287.5460510253906,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,284.573974609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.05555534362793,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.050000000745058,9.422490984434262e-05,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.0,0.050000000745058,9.922336175804958e-05,289.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.050000000745058,7.328604260692373e-05,289.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.0,0.050000000745058,9.92233763099648e-05,290.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.050000000745058,0.0004706727922894,287.5460510253906,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,284.573974609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.05555534362793,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.6346790194511414,0.050000000745058,0.0430053584277629,289.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.6346790194511414,0.050000000745058,0.0430053584277629,290.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.6346790194511414,0.050000000745058,0.2039988934993744,286.0340881347656,291.1499938964844,250.9339599609375,250.38584899902344,275.857177734375,282.10125732421875,284.3191223144531,1.0,0.1097106486558914,0.0,0.0,1.0,1.0,-0.4351105093955993,2.293909631134739e-07,0.4351102709770202,-0.1266686916351318,0.0,0.0,0.0,10.18959140777588,60.0,-805.1047973632812,-0.0,12.280282974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.63185054063797,0.050000000745058,0.0452341437339782,289.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0573425292969,0.63185054063797,0.050000000745058,0.0476337298750877,289.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0571594238281,0.63185054063797,0.050000000745058,0.0351821109652519,289.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05712890625,0.63185054063797,0.050000000745058,0.0476337298750877,290.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05743408203125,0.63185054063797,0.050000000745058,0.2259539067745208,284.95184326171875,291.1499938964844,250.9181671142578,250.3710327148437,279.1700134277344,290.1762084960937,283.5390319824219,1.0,0.1210902854800224,0.1835688203573227,0.1835688203573227,1.0,1.0,-0.481976568698883,0.0205989107489585,0.4613776504993438,-0.1176209524273872,0.0,0.0,0.0,12.50927448272705,60.0,-1324.882568359375,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7133345031543215e-21,7.198889055357211e-21,-2.4855543502544967e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0456787757575511,289.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0481019504368305,289.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0355279371142387,289.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0481019504368305,290.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.228174939751625,283.7763671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2006530761719,290.5785217285156,282.6299743652344,1.0,0.1405973881483078,0.192708358168602,0.192708358168602,1.0,1.0,-0.4867165386676788,0.0228822994977235,0.4638342559337616,-0.1167396754026413,0.0,0.0,1.0,20.02022171020508,60.0,-276.7693176269531,-6210.75439453125,23.188220977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,4537.00146484375,18000.0,0.0,0.0,0.0033584653865545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734521925449371,0.2734537422657013,-1.5414238987432327e-06,0.0,3.4084155231539626e-06,0.0,0.0,4.71558952331543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0456787757575511,289.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0481019504368305,289.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0355279371142387,289.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.0481019504368305,290.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.5713136792182922,0.050000000745058,0.228174939751625,283.7763671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2006530761719,290.5785217285156,282.6299743652344,1.0,0.1405973881483078,0.192708358168602,0.192708358168602,1.0,1.0,-0.4867165386676788,0.0228822994977235,0.4638342559337616,-0.1167396754026413,0.0,0.0,1.0,20.02022171020508,60.0,-276.7693176269531,-6210.75439453125,23.188220977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,4537.00146484375,18000.0,0.0,0.0,0.0033584653865545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734521925449371,0.2734537422657013,-1.5414238987432327e-06,0.0,3.4084155231539626e-06,0.0,0.0,4.71558952331543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.70245361328125,297.1499938964844,293.1499938964844,0.0010760549921542,-105.22486114501952,284.4061584472656,0.5495017170906067,0.050000000745058,0.0458160676062107,289.7633361816406,297.1499938964844,293.1499938964844,0.0010192232439294,-104.95458984375,284.3072204589844,0.5495017170906067,0.050000000745058,0.0482465289533138,289.65386962890625,297.1499938964844,293.1499938964844,0.0005421046516858,-41.09100341796875,283.43414306640625,0.5495017170906067,0.050000000745058,0.0356347188353538,289.4090576171875,297.1499938964844,293.1499938964844,0.0006157920579425,-63.41123580932617,283.5362548828125,0.5495017170906067,0.050000000745058,0.0482465289533138,290.5683288574219,297.1499938964844,293.1499938964844,0.0007966203265823,-389.1246948242188,284.0190734863281,0.5495017170906067,0.050000000745058,0.2288607507944107,284.1300354003906,291.1499938964844,250.8721923828125,250.3282165527344,279.18341064453125,290.56964111328125,283.8279724121094,1.0,0.149004265666008,0.1930610537528991,0.1930610537528991,1.0,1.0,-0.4881795048713684,0.0230366140604019,0.4651429057121277,-0.1170867383480072,0.0,0.0,1.0,23.6866455078125,60.0,2420.987060546875,-7515.4248046875,26.34187698364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7938537597656,308.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,5940.27099609375,19080.0,0.0,0.0,0.0227435864508152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722150087356567,0.7722200155258179,-4.9645132094156e-06,0.0,2.3081849576556124e-05,0.0,0.0,51.545658111572266,0.0,0.0,0.0,0.4623198211193084,4.0,0.0,1.0
540360,289.7128295898437,297.1499938964844,293.1499938964844,0.0018197619356215,-169.92337036132812,287.19207763671875,0.5326777100563049,0.050000000745058,0.045947290956974,289.7679443359375,297.1499938964844,293.1499938964844,0.0017698083538562,-174.02610778808594,287.102294921875,0.5326777100563049,0.050000000745058,0.0483847074210643,289.6658935546875,297.1499938964844,293.1499938964844,0.0013246259186416,-96.2037582397461,286.3243103027344,0.5326777100563049,0.050000000745058,0.0357367806136608,289.4223022460937,297.1499938964844,293.1499938964844,0.0014430917799472,-141.9009552001953,286.5013427734375,0.5326777100563049,0.050000000745058,0.0483847074210643,290.5747375488281,297.1499938964844,293.1499938964844,0.0013913136208429,-648.9656982421875,286.5430603027344,0.5326777100563049,0.050000000745058,0.2295162230730056,285.6347961425781,291.1499938964844,250.8573303222656,250.31446838378903,279.1740417480469,290.572021484375,285.356201171875,1.0,0.1565743237733841,0.1935279369354248,0.1935279369354248,0.9995728731155396,1.0,-0.4895777702331543,0.0232033561915159,0.466374397277832,-0.1174182295799255,0.0,0.0,1.0,27.193878173828125,60.0,3058.072021484375,-7559.37255859375,29.37591361999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4924621582031,307.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,11241.03515625,19080.0,0.0,0.0,0.0418091267347335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778759717941284,1.077885627746582,-9.5972754934337e-06,0.0,4.243094736011699e-05,0.0,0.0,139.26719665527344,0.0,0.0,0.0,0.6026734113693237,4.0,0.0,1.0
540420,289.7665405273437,297.1499938964844,293.1499938964844,0.0030909932684153,-271.029052734375,291.2724609375,0.5097684860229492,0.050000000745058,0.0461865700781345,289.80242919921875,297.1499938964844,293.1499938964844,0.0030670159030705,-283.2190246582031,291.2275085449219,0.5097684860229492,0.050000000745058,0.048636682331562,289.71392822265625,297.1499938964844,293.1499938964844,0.0026676873676478,-182.14295959472656,290.587158203125,0.5097684860229492,0.050000000745058,0.0359228886663913,289.4702453613281,297.1499938964844,293.1499938964844,0.0028772510122507,-265.8581237792969,290.8950500488281,0.5097684860229492,0.050000000745058,0.048636682331562,290.6118469238281,297.1499938964844,293.1499938964844,0.0023851473815739,-1046.2598876953125,290.2268981933594,0.5097684860229492,0.050000000745058,0.2307114899158477,287.7685241699219,291.1499938964844,250.82830810546875,250.28775024414065,279.17138671875,290.6048278808594,287.1463317871094,1.0,0.1694207638502121,0.1954189091920852,0.1954189091920852,0.9987186193466188,1.0,-0.4921275079250335,0.0237179975956678,0.4684095084667206,-0.1178732588887214,0.0,0.0,1.0,33.58892822265625,60.0,2561.25048828125,-7260.9091796875,34.95188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5445861816406,306.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16675.9296875,19080.0,0.0,0.0,0.080101154744625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134335279464722,1.3134477138519287,-1.4246952559915371e-05,0.0,8.129249181365594e-05,0.0,0.0,251.92990112304688,0.0,0.0,0.0,0.721045732498169,4.0,0.0,1.0
540480,289.7665405273437,297.1499938964844,293.1499938964844,0.0030909932684153,-271.029052734375,291.2724609375,0.5097684860229492,0.050000000745058,0.0461865700781345,289.80242919921875,297.1499938964844,293.1499938964844,0.0030670159030705,-283.2190246582031,291.2275085449219,0.5097684860229492,0.050000000745058,0.048636682331562,289.71392822265625,297.1499938964844,293.1499938964844,0.0026676873676478,-182.14295959472656,290.587158203125,0.5097684860229492,0.050000000745058,0.0359228886663913,289.4702453613281,297.1499938964844,293.1499938964844,0.0028772510122507,-265.8581237792969,290.8950500488281,0.5097684860229492,0.050000000745058,0.048636682331562,290.6118469238281,297.1499938964844,293.1499938964844,0.0023851473815739,-1046.2598876953125,290.2268981933594,0.5097684860229492,0.050000000745058,0.2307114899158477,287.7685241699219,291.1499938964844,250.82830810546875,250.28775024414065,279.17138671875,290.6048278808594,287.1463317871094,1.0,0.1694207638502121,0.1954189091920852,0.1954189091920852,0.9987186193466188,1.0,-0.4921275079250335,0.0237179975956678,0.4684095084667206,-0.1178732588887214,0.0,0.0,1.0,33.58892822265625,60.0,2561.25048828125,-7260.9091796875,34.95188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5445861816406,306.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16675.9296875,19080.0,0.0,0.0,0.080101154744625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134335279464722,1.3134477138519287,-1.4246952559915371e-05,0.0,8.129249181365594e-05,0.0,0.0,251.92990112304688,0.0,0.0,0.0,0.721045732498169,4.0,0.0,1.0
540540,289.8343811035156,297.1499938964844,293.1499938964844,0.0042090006172657,-350.52655029296875,294.0886535644531,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8506164550781,297.1499938964844,293.1499938964844,0.0042145010083913,-369.5757141113281,294.08941650390625,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7738952636719,297.1499938964844,293.1499938964844,0.0038342243060469,-249.464096069336,293.53826904296875,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5296630859375,297.1499938964844,293.1499938964844,0.0041386834345757,-363.2967224121094,293.95526123046875,0.4955894947052002,0.050000000745058,0.0488519184291362,290.6624755859375,297.1499938964844,293.1499938964844,0.0032318197190761,-1356.432373046875,292.72515869140625,0.4955894947052002,0.050000000745058,0.2317324727773666,289.0978088378906,291.1499938964844,250.8002014160156,250.2620391845703,279.1758117675781,290.6540832519531,288.3834228515625,1.0,0.1796007305383682,0.1982052028179168,0.1982052028179168,0.997864305973053,1.0,-0.4943054616451263,0.0244083609431982,0.4698970913887024,-0.1180983260273933,0.0,0.0,1.0,39.05070877075195,60.0,1914.0751953125,-7030.56494140625,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4132080078125,305.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18398.728515625,20160.0,0.0,0.0,0.1163535565137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796124458312988,1.3796281814575195,-1.5718820577603765e-05,0.0,0.0001180840627057,0.0,0.0,291.9625244140625,0.0,0.0,0.0,0.7692633867263794,4.0,0.0,1.0
540600,289.8343811035156,297.1499938964844,293.1499938964844,0.0042090006172657,-350.52655029296875,294.0886535644531,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8506164550781,297.1499938964844,293.1499938964844,0.0042145010083913,-369.5757141113281,294.08941650390625,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7738952636719,297.1499938964844,293.1499938964844,0.0038342243060469,-249.464096069336,293.53826904296875,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5296630859375,297.1499938964844,293.1499938964844,0.0041386834345757,-363.2967224121094,293.95526123046875,0.4955894947052002,0.050000000745058,0.0488519184291362,290.6624755859375,297.1499938964844,293.1499938964844,0.0032318197190761,-1356.432373046875,292.72515869140625,0.4955894947052002,0.050000000745058,0.2317324727773666,289.0978088378906,291.1499938964844,250.8002014160156,250.2620391845703,279.1758117675781,290.6540832519531,288.3834228515625,1.0,0.1796007305383682,0.1982052028179168,0.1982052028179168,0.997864305973053,1.0,-0.4943054616451263,0.0244083609431982,0.4698970913887024,-0.1180983260273933,0.0,0.0,1.0,39.05070877075195,60.0,1914.0751953125,-7030.56494140625,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4132080078125,305.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18398.728515625,20160.0,0.0,0.0,0.1163535565137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796124458312988,1.3796281814575195,-1.5718820577603765e-05,0.0,0.0001180840627057,0.0,0.0,291.9625244140625,0.0,0.0,0.0,0.7692633867263794,4.0,0.0,1.0
540660,289.9028625488281,297.1499938964844,293.1499938964844,0.0052202241495251,-412.0228576660156,296.2647705078125,0.4858717322349548,0.050000000745058,0.0465602129697799,289.90234375,297.1499938964844,293.1499938964844,0.0052575976587831,-436.5958862304688,296.30487060546875,0.4858717322349548,0.050000000745058,0.0490301437675952,289.83575439453125,297.1499938964844,293.1499938964844,0.0048751444555819,-301.5687255859375,295.8182983398437,0.4858717322349548,0.050000000745058,0.0362134985625743,289.5911865234375,297.1499938964844,293.1499938964844,0.0052898176945745,-438.92864990234375,296.3226928710937,0.4858717322349548,0.050000000745058,0.0490301437675952,290.716552734375,297.1499938964844,293.1499938964844,0.0039521292783319,-1593.1131591796875,294.64678955078125,0.4858717322349548,0.050000000745058,0.2325779050588607,290.14501953125,291.1499938964844,250.77297973632807,250.2372894287109,279.1800231933594,290.7079772949219,289.3762512207031,1.0,0.1875766515731811,0.2014354467391967,0.2014354467391967,0.9969421625137328,1.0,-0.4961089491844177,0.025192517787218,0.4709164202213287,-0.1181657537817955,0.0,0.0,1.0,43.57249069213867,48.0,1441.3206787109375,-6962.51611328125,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9757080078125,304.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19794.98046875,20160.0,0.0,0.0,0.1487591415643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310036897659302,1.4310204982757568,-1.6911697457544506e-05,0.0,0.0001509716094005,0.0,0.0,325.8204345703125,0.0,0.0,0.0,0.7817879319190979,4.0,0.0,1.0
540720,289.9028625488281,297.1499938964844,293.1499938964844,0.0052202241495251,-412.0228576660156,296.2647705078125,0.4858717322349548,0.050000000745058,0.0465602129697799,289.90234375,297.1499938964844,293.1499938964844,0.0052575976587831,-436.5958862304688,296.30487060546875,0.4858717322349548,0.050000000745058,0.0490301437675952,289.83575439453125,297.1499938964844,293.1499938964844,0.0048751444555819,-301.5687255859375,295.8182983398437,0.4858717322349548,0.050000000745058,0.0362134985625743,289.5911865234375,297.1499938964844,293.1499938964844,0.0052898176945745,-438.92864990234375,296.3226928710937,0.4858717322349548,0.050000000745058,0.0490301437675952,290.716552734375,297.1499938964844,293.1499938964844,0.0039521292783319,-1593.1131591796875,294.64678955078125,0.4858717322349548,0.050000000745058,0.2325779050588607,290.14501953125,291.1499938964844,250.77297973632807,250.2372894287109,279.1800231933594,290.7079772949219,289.3762512207031,1.0,0.1875766515731811,0.2014354467391967,0.2014354467391967,0.9969421625137328,1.0,-0.4961089491844177,0.025192517787218,0.4709164202213287,-0.1181657537817955,0.0,0.0,1.0,43.57249069213867,48.0,1441.3206787109375,-6962.51611328125,43.76976776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9757080078125,304.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19794.98046875,20160.0,0.0,0.0,0.1487591415643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310036897659302,1.4310204982757568,-1.6911697457544506e-05,0.0,0.0001509716094005,0.0,0.0,325.8204345703125,0.0,0.0,0.0,0.7817879319190979,4.0,0.0,1.0
540780,289.9672546386719,297.1499938964844,293.1499938964844,0.0061654457822442,-460.2701110839844,298.0114440917969,0.4835635721683502,0.050000000745058,0.0466027408838272,289.953125,297.1499938964844,293.1499938964844,0.0062384326010942,-489.2882385253906,298.08428955078125,0.4835635721683502,0.050000000745058,0.0490749329328537,289.8952941894531,297.1499938964844,293.1499938964844,0.005840194877237,-342.4628601074219,297.64556884765625,0.4835635721683502,0.050000000745058,0.0362465754151344,289.6505126953125,297.1499938964844,293.1499938964844,0.0063861845992505,-498.47467041015625,298.2220458984375,0.4835635721683502,0.050000000745058,0.0490749329328537,290.7693786621094,297.1499938964844,293.1499938964844,0.004577784333378,-1775.8817138671875,296.1822204589844,0.4835635721683502,0.050000000745058,0.2327903509140014,291.0023803710937,291.1499938964844,250.74664306640625,250.2135009765625,279.1786804199219,290.7611694335937,290.19390869140625,1.0,0.1890327483415603,0.2043066918849945,0.2043066918849945,0.996019959449768,1.0,-0.4965624213218689,0.0258515253663063,0.4707109034061432,-0.1180375963449478,0.0,0.0,1.0,44.705692291259766,36.0,1124.5506591796875,-7004.60986328125,44.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0938720703125,304.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20060.96484375,20160.0,0.0,0.0,0.1761997938156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440585732460022,1.4406028985977173,-1.7138940165750682e-05,0.0,0.0001788203953765,0.0,0.0,332.4095458984375,0.0,0.0,0.0,0.7865882515907288,4.0,0.0,1.0
540840,289.9672546386719,297.1499938964844,293.1499938964844,0.0061654457822442,-460.2701110839844,298.0114440917969,0.4835635721683502,0.050000000745058,0.0466027408838272,289.953125,297.1499938964844,293.1499938964844,0.0062384326010942,-489.2882385253906,298.08428955078125,0.4835635721683502,0.050000000745058,0.0490749329328537,289.8952941894531,297.1499938964844,293.1499938964844,0.005840194877237,-342.4628601074219,297.64556884765625,0.4835635721683502,0.050000000745058,0.0362465754151344,289.6505126953125,297.1499938964844,293.1499938964844,0.0063861845992505,-498.47467041015625,298.2220458984375,0.4835635721683502,0.050000000745058,0.0490749329328537,290.7693786621094,297.1499938964844,293.1499938964844,0.004577784333378,-1775.8817138671875,296.1822204589844,0.4835635721683502,0.050000000745058,0.2327903509140014,291.0023803710937,291.1499938964844,250.74664306640625,250.2135009765625,279.1786804199219,290.7611694335937,290.19390869140625,1.0,0.1890327483415603,0.2043066918849945,0.2043066918849945,0.996019959449768,1.0,-0.4965624213218689,0.0258515253663063,0.4707109034061432,-0.1180375963449478,0.0,0.0,1.0,44.705692291259766,36.0,1124.5506591796875,-7004.60986328125,44.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0938720703125,304.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20060.96484375,20160.0,0.0,0.0,0.1761997938156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440585732460022,1.4406028985977173,-1.7138940165750682e-05,0.0,0.0001788203953765,0.0,0.0,332.4095458984375,0.0,0.0,0.0,0.7865882515907288,4.0,0.0,1.0
540900,289.9973449707031,297.1499938964844,293.1499938964844,0.0066229826770722,-480.5887756347656,298.7659606933594,0.484767884016037,0.050000000745058,0.0465804897248744,289.9774475097656,297.1499938964844,293.1499938964844,0.0067156236618757,-511.5101013183594,298.85308837890625,0.484767884016037,0.050000000745058,0.0490515008568763,289.9234619140625,297.1499938964844,293.1499938964844,0.0063062203116714,-359.7154235839844,298.4339294433594,0.484767884016037,0.050000000745058,0.036229271441698,289.6787414550781,297.1499938964844,293.1499938964844,0.0069266990758478,-523.6298828125,299.0419006347656,0.484767884016037,0.050000000745058,0.0490515008568763,290.7945861816406,297.1499938964844,293.1499938964844,0.004863818641752,-1852.0218505859373,296.84332275390625,0.484767884016037,0.050000000745058,0.2326791882514953,291.3774719238281,291.1499938964844,250.7337951660156,250.2019500732422,279.17510986328125,290.78662109375,290.55487060546875,1.0,0.1878451853990554,0.2053036242723465,0.2053036242723465,0.9955588579177856,1.0,-0.4963254034519195,0.0260665174573659,0.470258891582489,-0.1179786920547485,0.0,0.0,0.9518945813179016,44.10859298706055,36.0,1015.2298583984376,-7057.45458984375,44.24728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3170471191406,305.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,20412.244140625,21240.0,0.0,0.0,0.1878726333379745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431572675704956,1.4315897226333618,-1.7061183825717308e-05,0.0,0.0001906668330775,0.0,0.0,327.9745483398437,0.0,0.0,0.0,0.7963067889213562,4.0,0.0,1.0
540960,290.0259704589844,297.1499938964844,293.1499938964844,0.0070724454708397,-498.7005615234375,299.4580383300781,0.4872618615627289,0.050000000745058,0.0465348921716213,290.0008850097656,297.1499938964844,293.1499938964844,0.0071862037293612,-531.343505859375,299.55841064453125,0.4872618615627289,0.050000000745058,0.0490034818649292,289.9501647949219,297.1499938964844,293.1499938964844,0.0067645101808011,-375.1511840820313,299.1572570800781,0.4872618615627289,0.050000000745058,0.0361938029527664,289.70556640625,297.1499938964844,293.1499938964844,0.0074659809470176,-546.1620483398438,299.79412841796875,0.4872618615627289,0.050000000745058,0.0490034818649292,290.8187561035156,297.1499938964844,293.1499938964844,0.0051342886872589,-1919.4373779296875,297.4491577148437,0.4872618615627289,0.050000000745058,0.2324514091014862,291.7260437011719,291.1499938964844,250.7211761474609,250.19064331054688,279.1697692871094,290.8111267089844,290.8922424316406,1.0,0.1855708807706833,0.2058986574411392,0.2058986574411392,0.995102882385254,1.0,-0.4958395957946777,0.0261824335902929,0.469657152891159,-0.1179597824811935,0.0,0.0,0.8784999251365662,42.88712692260742,25.0,930.9953002929688,-7122.5732421875,43.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6268920898437,305.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22025.623046875,21240.0,0.0,0.0,0.1981434375047683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406624674797058,1.4066416025161743,-1.699607128102798e-05,0.0,0.0002010903990594,0.0,0.0,317.8104248046875,0.0,0.0,0.0,0.770740270614624,4.0,0.0,1.0
541020,290.0790710449219,297.1499938964844,293.1499938964844,0.0079614836722612,-529.8905029296875,300.6867370605469,0.4953823387622833,0.050000000745058,0.0463943518698215,290.0448608398437,297.1499938964844,293.1499938964844,0.0081231640651822,-565.5759887695312,300.8114013671875,0.4953823387622833,0.050000000745058,0.0488554835319519,289.9991455078125,297.1499938964844,293.1499938964844,0.0076740840449929,-401.8771362304688,300.4428405761719,0.4953823387622833,0.050000000745058,0.0360844954848289,289.754638671875,297.1499938964844,293.1499938964844,0.0085610374808311,-585.2628784179688,301.1319580078125,0.4953823387622833,0.050000000745058,0.0488554835319519,290.8638000488281,297.1499938964844,293.1499938964844,0.0056395959109067,-2034.4798583984373,298.5232849121094,0.4953823387622833,0.050000000745058,0.2317493855953216,292.3523864746094,291.1499938964844,250.6965484619141,250.16867065429688,279.1542663574219,290.8568420410156,291.49200439453125,1.0,0.178616002202034,0.2055991888046264,0.2055991888046264,0.9941909909248352,1.0,-0.4943421185016632,0.0260641947388649,0.4682779312133789,-0.1181472986936569,0.0,0.0,0.675265371799469,39.12467575073242,25.0,767.6602172851562,-7136.91796875,39.82471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4630432128906,305.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25371.53125,21240.0,0.0,0.0,0.2142911404371261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097059726715088,1.097072720527649,-1.3046244930592366e-05,0.0,0.0002174782712245,0.0,0.0,177.7003936767578,0.0,0.0,0.0,0.6265958547592163,4.0,0.0,1.0
541080,290.0790710449219,297.1499938964844,293.1499938964844,0.0079614836722612,-529.8905029296875,300.6867370605469,0.4953823387622833,0.050000000745058,0.0463943518698215,290.0448608398437,297.1499938964844,293.1499938964844,0.0081231640651822,-565.5759887695312,300.8114013671875,0.4953823387622833,0.050000000745058,0.0488554835319519,289.9991455078125,297.1499938964844,293.1499938964844,0.0076740840449929,-401.8771362304688,300.4428405761719,0.4953823387622833,0.050000000745058,0.0360844954848289,289.754638671875,297.1499938964844,293.1499938964844,0.0085610374808311,-585.2628784179688,301.1319580078125,0.4953823387622833,0.050000000745058,0.0488554835319519,290.8638000488281,297.1499938964844,293.1499938964844,0.0056395959109067,-2034.4798583984373,298.5232849121094,0.4953823387622833,0.050000000745058,0.2317493855953216,292.3523864746094,291.1499938964844,250.6965484619141,250.16867065429688,279.1542663574219,290.8568420410156,291.49200439453125,1.0,0.178616002202034,0.2055991888046264,0.2055991888046264,0.9941909909248352,1.0,-0.4943421185016632,0.0260641947388649,0.4682779312133789,-0.1181472986936569,0.0,0.0,0.675265371799469,39.12467575073242,25.0,767.6602172851562,-7136.91796875,39.82471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4630432128906,305.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25371.53125,21240.0,0.0,0.0,0.2142911404371261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097059726715088,1.097072720527649,-1.3046244930592366e-05,0.0,0.0002174782712245,0.0,0.0,177.7003936767578,0.0,0.0,0.0,0.6265958547592163,4.0,0.0,1.0
541140,290.1260986328125,297.1499938964844,293.1499938964844,0.0089358733966946,-561.2952880859375,301.7375183105469,0.5026815533638,0.050000000745058,0.0462821535766124,290.0849304199219,297.1499938964844,293.1499938964844,0.0091551570221781,-599.858154296875,301.8833923339844,0.5026815533638,0.050000000745058,0.0487373359501361,290.0424194335937,297.1499938964844,293.1499938964844,0.0086677176877856,-428.35546875,301.5417785644531,0.5026815533638,0.050000000745058,0.0359972305595874,289.7978820800781,297.1499938964844,293.1499938964844,0.0097976354882121,-624.1396484375,302.28277587890625,0.5026815533638,0.050000000745058,0.0487373359501361,290.9042053222656,297.1499938964844,293.1499938964844,0.006149286404252,-2148.78125,299.4203796386719,0.5026815533638,0.050000000745058,0.2311889380216598,292.8204040527344,291.1499938964844,250.6727600097656,250.1475524902344,279.1354064941406,290.8979797363281,291.8941345214844,1.0,0.1732386350631714,0.2032054662704467,0.2032054662704467,0.9932790398597716,1.0,-0.4931464493274688,0.0255164857953786,0.4676299691200256,-0.1188448294997215,0.0,0.0,0.4186505973339081,36.12004089355469,25.0,425.195556640625,-6583.9677734375,37.1752815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.574951171875,305.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,26089.380859375,20160.0,0.0,0.0,0.2237967699766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173324346542358,0.5173399448394775,-7.526366516685812e-06,0.0,0.0002271252742502,0.0,0.0,40.32318115234375,0.0,0.0,0.0,0.390599638223648,4.0,0.0,1.0
541200,290.1260986328125,297.1499938964844,293.1499938964844,0.0089358733966946,-561.2952880859375,301.7375183105469,0.5026815533638,0.050000000745058,0.0462821535766124,290.0849304199219,297.1499938964844,293.1499938964844,0.0091551570221781,-599.858154296875,301.8833923339844,0.5026815533638,0.050000000745058,0.0487373359501361,290.0424194335937,297.1499938964844,293.1499938964844,0.0086677176877856,-428.35546875,301.5417785644531,0.5026815533638,0.050000000745058,0.0359972305595874,289.7978820800781,297.1499938964844,293.1499938964844,0.0097976354882121,-624.1396484375,302.28277587890625,0.5026815533638,0.050000000745058,0.0487373359501361,290.9042053222656,297.1499938964844,293.1499938964844,0.006149286404252,-2148.78125,299.4203796386719,0.5026815533638,0.050000000745058,0.2311889380216598,292.8204040527344,291.1499938964844,250.6727600097656,250.1475524902344,279.1354064941406,290.8979797363281,291.8941345214844,1.0,0.1732386350631714,0.2032054662704467,0.2032054662704467,0.9932790398597716,1.0,-0.4931464493274688,0.0255164857953786,0.4676299691200256,-0.1188448294997215,0.0,0.0,0.4186505973339081,36.12004089355469,25.0,425.195556640625,-6583.9677734375,37.1752815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.574951171875,305.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,26089.380859375,20160.0,0.0,0.0,0.2237967699766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173324346542358,0.5173399448394775,-7.526366516685812e-06,0.0,0.0002271252742502,0.0,0.0,40.32318115234375,0.0,0.0,0.0,0.390599638223648,4.0,0.0,1.0
541260,290.16705322265625,297.1499938964844,293.1499938964844,0.0103304553776979,-610.9888305664062,302.63140869140625,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1211242675781,297.1499938964844,293.1499938964844,0.0106378439813852,-653.5510864257812,302.7998962402344,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0802307128906,297.1499938964844,293.1499938964844,0.010067855939269,-468.5631408691406,302.4730529785156,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8358154296875,297.1499938964844,293.1499938964844,0.0116156982257962,-683.283203125,303.2888488769531,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9396667480469,297.1499938964844,293.1499938964844,0.0068060643970966,-2328.904296875,300.0868225097656,0.5089101791381836,0.050000000745058,0.230766087770462,292.85546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1146545410156,290.9342346191406,291.76666259765625,1.0,0.1689438670873642,0.1986533403396606,0.1986533403396606,0.9923449754714966,1.0,-0.4922443628311157,0.0245517455041408,0.4676926434040069,-0.1200263649225235,0.0,0.0,0.1817699670791626,33.85191345214844,25.0,-376.508544921875,-5111.95068359375,35.18378829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0344543457031,303.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21918.03125,20160.0,0.0,0.0,0.2247079312801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842560023069381,0.1842612624168396,-5.24804818269331e-06,0.0,0.0002280499902553,0.0,0.0,8.992467880249023,0.0,0.0,0.0,0.3064808845520019,4.0,0.0,1.0
541320,290.16705322265625,297.1499938964844,293.1499938964844,0.0103304553776979,-610.9888305664062,302.63140869140625,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1211242675781,297.1499938964844,293.1499938964844,0.0106378439813852,-653.5510864257812,302.7998962402344,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0802307128906,297.1499938964844,293.1499938964844,0.010067855939269,-468.5631408691406,302.4730529785156,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8358154296875,297.1499938964844,293.1499938964844,0.0116156982257962,-683.283203125,303.2888488769531,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9396667480469,297.1499938964844,293.1499938964844,0.0068060643970966,-2328.904296875,300.0868225097656,0.5089101791381836,0.050000000745058,0.230766087770462,292.85546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1146545410156,290.9342346191406,291.76666259765625,1.0,0.1689438670873642,0.1986533403396606,0.1986533403396606,0.9923449754714966,1.0,-0.4922443628311157,0.0245517455041408,0.4676926434040069,-0.1200263649225235,0.0,0.0,0.1817699670791626,33.85191345214844,25.0,-376.508544921875,-5111.95068359375,35.18378829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0344543457031,303.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21918.03125,20160.0,0.0,0.0,0.2247079312801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842560023069381,0.1842612624168396,-5.24804818269331e-06,0.0,0.0002280499902553,0.0,0.0,8.992467880249023,0.0,0.0,0.0,0.3064808845520019,4.0,0.0,1.0
541380,290.2025146484375,297.1499938964844,293.1499938964844,0.0127140367403626,-693.4552612304688,303.4637145996094,0.5151962637901306,0.050000000745058,0.0461213253438472,290.1537780761719,297.1499938964844,293.1499938964844,0.0131946206092834,-742.1981201171875,303.6621398925781,0.5151962637901306,0.050000000745058,0.0485679768025875,290.1130065917969,297.1499938964844,293.1499938964844,0.0124325128272175,-533.9443359375,303.3343200683594,0.5151962637901306,0.050000000745058,0.0358721427619457,289.8695678710937,297.1499938964844,293.1499938964844,0.0164215713739395,-833.154052734375,304.02215576171875,0.5358957648277283,0.069650299847126,0.0536069273948669,290.96990966796875,297.1499938964844,293.1499938964844,0.0077875019051134,-2630.61279296875,300.5404968261719,0.5151962637901306,0.050000000745058,0.2303855717182159,292.2479248046875,291.1499938964844,250.6276397705078,250.1078491210937,279.0966186523437,290.9653015136719,291.0492858886719,1.0,0.1655714511871338,0.1922038793563842,0.1922038793563842,0.9914109110832214,1.0,-0.4974710345268249,0.0235305484384298,0.4739404916763305,-0.1228775680065155,0.0,0.0,0.0703705176711082,31.853355407714844,28.0,-1031.8255615234375,-4280.66357421875,34.014305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8243713378906,302.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,20558.5,20160.0,0.0,0.0,0.215784266591072,0.0,0.0,0.0,0.0,1.0,0.0003831700014416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003418788313865,0.100723884999752,-0.0003819998528342,0.0,0.000218993605813,0.0,0.0,4.412947177886963,0.0,0.0,0.0,0.2864784300327301,4.0,0.0,1.0
541440,290.2025146484375,297.1499938964844,293.1499938964844,0.0127140367403626,-693.4552612304688,303.4637145996094,0.5151962637901306,0.050000000745058,0.0461213253438472,290.1537780761719,297.1499938964844,293.1499938964844,0.0131946206092834,-742.1981201171875,303.6621398925781,0.5151962637901306,0.050000000745058,0.0485679768025875,290.1130065917969,297.1499938964844,293.1499938964844,0.0124325128272175,-533.9443359375,303.3343200683594,0.5151962637901306,0.050000000745058,0.0358721427619457,289.8695678710937,297.1499938964844,293.1499938964844,0.0164215713739395,-833.154052734375,304.02215576171875,0.5358957648277283,0.069650299847126,0.0536069273948669,290.96990966796875,297.1499938964844,293.1499938964844,0.0077875019051134,-2630.61279296875,300.5404968261719,0.5151962637901306,0.050000000745058,0.2303855717182159,292.2479248046875,291.1499938964844,250.6276397705078,250.1078491210937,279.0966186523437,290.9653015136719,291.0492858886719,1.0,0.1655714511871338,0.1922038793563842,0.1922038793563842,0.9914109110832214,1.0,-0.4974710345268249,0.0235305484384298,0.4739404916763305,-0.1228775680065155,0.0,0.0,0.0703705176711082,31.853355407714844,28.0,-1031.8255615234375,-4280.66357421875,34.014305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8243713378906,302.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,20558.5,20160.0,0.0,0.0,0.215784266591072,0.0,0.0,0.0,0.0,1.0,0.0003831700014416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003418788313865,0.100723884999752,-0.0003819998528342,0.0,0.000218993605813,0.0,0.0,4.412947177886963,0.0,0.0,0.0,0.2864784300327301,4.0,0.0,1.0
541500,290.21893310546875,297.1499938964844,293.1499938964844,0.0143367433920502,-740.3286743164062,303.9031066894531,0.5224376916885376,0.050000000745058,0.0460432358086109,290.1691589355469,297.1499938964844,293.1499938964844,0.0419917106628418,-1048.3055419921875,304.00250244140625,0.5231665968894958,0.0548254624009132,0.048656553030014,290.1283264160156,297.1499938964844,293.1499938964844,0.0140419984236359,-571.03271484375,303.7879638671875,0.5224376916885376,0.050000000745058,0.0358114056289196,289.9047546386719,297.1499938964844,293.1499938964844,0.0416346713900566,-1338.71044921875,303.9990539550781,0.641456127166748,0.1043277829885482,0.0836188048124313,290.9840393066406,297.1499938964844,293.1499938964844,0.0083688981831073,-2801.982666015625,300.75439453125,0.5224376916885376,0.050000000745058,0.2299955040216446,291.8320617675781,291.1499938964844,250.61685180664065,250.09841918945312,279.19732666015625,290.979736328125,290.6341247558594,1.0,0.165113940834999,0.2016752511262893,0.2016752511262893,0.9909438490867616,1.0,-0.5329524278640747,0.0272859130054712,0.5056664943695068,-0.1280339658260345,0.0,0.0,0.0663274675607681,30.033466339111328,28.0,-1155.367431640625,-4360.05517578125,35.901790618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,301.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20316.3984375,19080.0,0.0,0.0,0.2074972242116928,0.0,0.0,0.0,0.0,1.0,0.0012352577177807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919694602489471,0.0952972397208213,-0.0033277762122452,0.0,0.0002105832973029,0.0,0.0,4.113451480865479,0.0,0.0,0.0,0.2693426012992859,4.0,0.0,1.0
541560,290.23681640625,297.1499938964844,293.1499938964844,0.0196537710726261,-880.67236328125,304.0628662109375,0.5694299340248108,0.0718364641070365,0.0529631115496158,290.1932373046875,297.1499938964844,293.1499938964844,0.0307909343391656,-1150.4705810546875,304.04412841796875,0.6174100041389465,0.0878853127360344,0.069118931889534,290.1437072753906,297.1499938964844,293.1499938964844,0.0167691279202699,-631.6113891601562,304.0642395019531,0.5504204630851746,0.0649289637804031,0.0379435010254383,289.9640197753906,297.1499938964844,293.1499938964844,0.0708161368966102,-1875.8358154296875,303.9736633300781,0.7289790511131287,0.1338114589452743,0.113527588546276,290.999267578125,297.1499938964844,293.1499938964844,0.0089965686202049,-2978.789794921875,300.9739685058594,0.5367596745491028,0.050000000745058,0.2293425649404525,291.3833923339844,291.1499938964844,250.6062774658203,250.0891876220703,279.4054870605469,290.9949951171875,290.1903686523437,1.0,0.1658244580030441,0.2292480170726776,0.2292480170726776,0.9904860258102416,1.0,-0.6034528613090515,0.038832888007164,0.5646199584007263,-0.1335364133119583,0.0,0.0,0.0953836739063263,27.09645652770996,48.0,-1233.167236328125,-4670.931640625,40.39135360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.817626953125,302.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19228.85546875,19080.0,0.0,0.0,0.1971742659807205,0.0,0.0,0.0,0.0,1.0,0.0014329330297186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936536714434623,0.0978531539440155,-0.0041994852945208,0.0,0.0002001068205572,0.0,0.0,4.009494781494141,0.0,0.0,0.0,0.2775644659996032,4.0,0.0,1.0
