time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3544006347656,297.1499938964844,293.1499938964844,0.0699238553643226,-1773.642578125,304.00885009765625,0.7582912445068359,0.1220234259963035,0.1002155169844627,290.3126525878906,297.1499938964844,293.1499938964844,0.0835682526230812,-2135.926513671875,303.99298095703125,0.793732225894928,0.1387373805046081,0.120811678469181,290.2354431152344,297.1499938964844,293.1499938964844,0.0687293410301208,-1362.9539794921875,304.005859375,0.755378007888794,0.1227044761180877,0.0770313516259193,290.111083984375,297.1499938964844,293.1499938964844,0.1214813962578773,-2884.54638671875,303.9484558105469,0.8760319352149963,0.184759110212326,0.1636443734169006,291.0425109863281,297.1499938964844,293.1499938964844,0.0104092936962842,-3342.680419921875,301.4151611328125,0.5807574391365051,0.050000000745058,0.2279136180877685,290.4049987792969,291.1499938964844,250.585678100586,250.0712890625,280.3170166015625,291.0375061035156,289.312255859375,1.0,0.1789737790822982,0.3908703029155731,0.3908703029155731,0.9895703196525574,1.0,-0.8275306224822998,0.161397635936737,0.6661329865455627,-0.056964173913002,0.0,0.0,0.2621344327926636,21.54732131958008,51.0,-988.2692260742188,-6629.24755859375,62.623313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4346923828125,304.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18814.04296875,19080.0,0.0,0.0,0.1748163998126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559702157974243,0.1559747159481048,-4.489899311010959e-06,0.0,0.0001774164265953,0.0,0.0,6.4861249923706055,0.0,0.0,0.0,0.2854112386703491,4.0,0.0,1.0
541680,290.3544006347656,297.1499938964844,293.1499938964844,0.0699238553643226,-1773.642578125,304.00885009765625,0.7582912445068359,0.1220234259963035,0.1002155169844627,290.3126525878906,297.1499938964844,293.1499938964844,0.0835682526230812,-2135.926513671875,303.99298095703125,0.793732225894928,0.1387373805046081,0.120811678469181,290.2354431152344,297.1499938964844,293.1499938964844,0.0687293410301208,-1362.9539794921875,304.005859375,0.755378007888794,0.1227044761180877,0.0770313516259193,290.111083984375,297.1499938964844,293.1499938964844,0.1214813962578773,-2884.54638671875,303.9484558105469,0.8760319352149963,0.184759110212326,0.1636443734169006,291.0425109863281,297.1499938964844,293.1499938964844,0.0104092936962842,-3342.680419921875,301.4151611328125,0.5807574391365051,0.050000000745058,0.2279136180877685,290.4049987792969,291.1499938964844,250.585678100586,250.0712890625,280.3170166015625,291.0375061035156,289.312255859375,1.0,0.1789737790822982,0.3908703029155731,0.3908703029155731,0.9895703196525574,1.0,-0.8275306224822998,0.161397635936737,0.6661329865455627,-0.056964173913002,0.0,0.0,0.2621344327926636,21.54732131958008,51.0,-988.2692260742188,-6629.24755859375,62.623313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4346923828125,304.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18814.04296875,19080.0,0.0,0.0,0.1748163998126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559702157974243,0.1559747159481048,-4.489899311010959e-06,0.0,0.0001774164265953,0.0,0.0,6.4861249923706055,0.0,0.0,0.0,0.2854112386703491,4.0,0.0,1.0
541740,290.5181579589844,297.1499938964844,293.1499938964844,0.1035207062959671,-2403.056884765625,304.0006408691406,0.881249189376831,0.1596758067607879,0.1357053220272064,290.470458984375,297.1499938964844,293.1499938964844,0.1193059757351875,-2836.9130859375,303.9863586425781,0.9177986979484558,0.1786675304174423,0.1603621542453766,290.3787536621094,297.1499938964844,293.1499938964844,0.1085198149085044,-1942.35205078125,303.98846435546875,0.8931923508644104,0.1675265878438949,0.1097826659679412,290.2644348144531,297.1499938964844,293.1499938964844,0.1527315825223922,-3430.451904296875,303.9670104980469,0.9799802899360656,0.2306383699178695,0.1924759298563003,291.10870361328125,297.1499938964844,293.1499938964844,0.0113787790760397,-3497.75927734375,301.9967041015625,0.6141137480735779,0.050000000745058,0.2271361351013183,290.339599609375,291.1499938964844,250.5658569335937,250.0541076660156,279.9126281738281,291.1031188964844,289.3503723144531,1.0,0.1946436911821365,0.4620424211025238,0.4620424211025238,0.988654613494873,1.0,-0.9956185817718506,0.2757071852684021,0.7199113965034485,0.025387093424797,0.0,0.0,0.384042888879776,19.28924560546875,54.0,-142.22152709960938,-9456.5556640625,88.35055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4583435058594,307.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18556.69140625,18000.0,0.0,0.0,0.1647626310586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728906869888305,0.2728953957557678,-4.710302619059803e-06,0.0,0.0001672131329542,0.0,0.0,12.389594078063965,0.0,0.0,0.0,0.2924571931362152,4.0,0.0,1.0
541800,290.5181579589844,297.1499938964844,293.1499938964844,0.1035207062959671,-2403.056884765625,304.0006408691406,0.881249189376831,0.1596758067607879,0.1357053220272064,290.470458984375,297.1499938964844,293.1499938964844,0.1193059757351875,-2836.9130859375,303.9863586425781,0.9177986979484558,0.1786675304174423,0.1603621542453766,290.3787536621094,297.1499938964844,293.1499938964844,0.1085198149085044,-1942.35205078125,303.98846435546875,0.8931923508644104,0.1675265878438949,0.1097826659679412,290.2644348144531,297.1499938964844,293.1499938964844,0.1527315825223922,-3430.451904296875,303.9670104980469,0.9799802899360656,0.2306383699178695,0.1924759298563003,291.10870361328125,297.1499938964844,293.1499938964844,0.0113787790760397,-3497.75927734375,301.9967041015625,0.6141137480735779,0.050000000745058,0.2271361351013183,290.339599609375,291.1499938964844,250.5658569335937,250.0541076660156,279.9126281738281,291.1031188964844,289.3503723144531,1.0,0.1946436911821365,0.4620424211025238,0.4620424211025238,0.988654613494873,1.0,-0.9956185817718506,0.2757071852684021,0.7199113965034485,0.025387093424797,0.0,0.0,0.384042888879776,19.28924560546875,54.0,-142.22152709960938,-9456.5556640625,88.35055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4583435058594,307.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18556.69140625,18000.0,0.0,0.0,0.1647626310586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728906869888305,0.2728953957557678,-4.710302619059803e-06,0.0,0.0001672131329542,0.0,0.0,12.389594078063965,0.0,0.0,0.0,0.2924571931362152,4.0,0.0,1.0
541860,290.601318359375,297.1499938964844,293.1499938964844,0.1186779737472534,-2680.3623046875,304.000244140625,0.9142001271247864,0.1766740083694458,0.1514520794153213,290.552490234375,297.1499938964844,293.1499938964844,0.1357246488332748,-3143.9453125,303.9862670898437,0.9530267119407654,0.1964903622865677,0.1778157651424408,290.4536437988281,297.1499938964844,293.1499938964844,0.1267845928668975,-2199.658203125,303.984619140625,0.933787167072296,0.1879115551710128,0.1244253888726234,290.3172302246094,297.1499938964844,293.1499938964844,0.1504346430301666,-3407.903076171875,304.0040588378906,0.9785737991333008,0.2567911446094513,0.1924797296524047,291.1470031738281,297.1499938964844,293.1499938964844,0.0118725188076496,-3569.05224609375,302.2696838378906,0.6131258010864258,0.050000000745058,0.2271555364131927,290.3536682128906,291.1499938964844,250.5562286376953,250.0458068847656,279.65411376953125,291.14141845703125,289.3523864746094,1.0,0.2026246190071106,0.4675436913967132,0.4675436913967132,0.9896954298019408,1.0,-1.0480411052703855,0.2974933981895447,0.7505477070808411,0.0383155420422554,0.0,0.0,0.4353553056716919,20.05959892272949,54.0,-55.29384994506836,-10282.1884765625,101.22052001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97686767578125,307.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17526.11328125,18000.0,0.0,0.0,0.1654120981693267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318400889635086,0.3184055089950561,-4.624419489118736e-06,0.0,0.0001678722474025,0.0,0.0,14.51918125152588,0.0,0.0,0.0,0.3125565946102142,4.0,0.0,1.0
541920,290.6835021972656,297.1499938964844,293.1499938964844,0.1332618296146392,-2939.384033203125,304.0009765625,0.9473783373832704,0.19282828271389,0.1663291603326797,290.6347045898437,297.1499938964844,293.1499938964844,0.1513653695583343,-3428.17529296875,303.9876403808594,0.9808130860328674,0.2132634967565536,0.1941646039485931,290.5284118652344,297.1499938964844,293.1499938964844,0.1445357352495193,-2441.60400390625,303.9824523925781,0.9699150323867798,0.2074028402566909,0.1383389979600906,290.35760498046875,297.1499938964844,293.1499938964844,0.1510879695415496,-3414.142578125,304.0293273925781,0.9787503480911256,0.2847501039505005,0.1927984952926635,291.1864624023437,297.1499938964844,293.1499938964844,0.0123695693910121,-3634.601318359375,302.531494140625,0.6129063963890076,0.050000000745058,0.2271586209535598,290.37017822265625,291.1499938964844,250.5467834472656,250.03765869140625,279.4776916503906,291.1810913085937,289.3817749023437,1.0,0.2108257859945297,0.4704102873802185,0.4704102873802185,0.9907370805740356,1.0,-1.1026055812835691,0.3182324171066284,0.7843731641769409,0.0487782470881938,0.0,0.0,0.4860351979732513,20.78764533996582,74.0,51.59588241577149,-11201.2724609375,115.2023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097229003906,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17226.466796875,18000.0,0.0,0.0,0.1690685153007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382711112499237,0.3827159404754638,-4.809158781426959e-06,0.0,0.0001715830439934,0.0,0.0,18.719465255737305,0.0,0.0,0.0,0.3298415541648865,4.0,0.0,1.0
541980,290.8428649902344,297.1499938964844,293.1499938964844,0.160847395658493,-3411.577880859375,304.004638671875,0.9703359007835388,0.2230041474103927,0.1940983384847641,290.7947998046875,297.1499938964844,293.1499938964844,0.1806101351976394,-3941.10888671875,303.9929504394531,0.9964888095855712,0.2445189952850341,0.2244054079055786,290.6745300292969,297.1499938964844,293.1499938964844,0.1786218732595443,-2887.56787109375,303.9814758300781,0.9947009682655334,0.244188591837883,0.1645490229129791,290.4424133300781,297.1499938964844,293.1499938964844,0.1761666387319564,-3856.42919921875,304.0260925292969,0.9904283285140992,0.3383706510066986,0.2191011607646942,291.26641845703125,297.1499938964844,293.1499938964844,0.0133877582848072,-3753.38720703125,303.0306396484375,0.5943754315376282,0.050000000745058,0.2275649607181549,290.45782470703125,291.1499938964844,250.52842712402344,250.02186584472656,279.2714538574219,291.2615966796875,289.457763671875,1.0,0.2349457442760467,0.4709938764572143,0.4709938764572143,0.9928194880485536,1.0,-1.2357337474822998,0.3642283082008362,0.8715053796768188,0.0691205933690071,0.0,0.0,0.5711425542831421,24.83555030822754,94.0,71.49046325683594,-12721.0712890625,159.47450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029968261719,306.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,16920.595703125,18000.0,0.0,0.0,0.1847929656505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517675518989563,0.5176810026168823,-5.454989604913862e-06,0.0,0.0001875413581728,0.0,0.0,30.636749267578125,0.0,0.0,0.0,0.3728918731212616,4.0,0.0,1.0
542040,290.8428649902344,297.1499938964844,293.1499938964844,0.160847395658493,-3411.577880859375,304.004638671875,0.9703359007835388,0.2230041474103927,0.1940983384847641,290.7947998046875,297.1499938964844,293.1499938964844,0.1806101351976394,-3941.10888671875,303.9929504394531,0.9964888095855712,0.2445189952850341,0.2244054079055786,290.6745300292969,297.1499938964844,293.1499938964844,0.1786218732595443,-2887.56787109375,303.9814758300781,0.9947009682655334,0.244188591837883,0.1645490229129791,290.4424133300781,297.1499938964844,293.1499938964844,0.1761666387319564,-3856.42919921875,304.0260925292969,0.9904283285140992,0.3383706510066986,0.2191011607646942,291.26641845703125,297.1499938964844,293.1499938964844,0.0133877582848072,-3753.38720703125,303.0306396484375,0.5943754315376282,0.050000000745058,0.2275649607181549,290.45782470703125,291.1499938964844,250.52842712402344,250.02186584472656,279.2714538574219,291.2615966796875,289.457763671875,1.0,0.2349457442760467,0.4709938764572143,0.4709938764572143,0.9928194880485536,1.0,-1.2357337474822998,0.3642283082008362,0.8715053796768188,0.0691205933690071,0.0,0.0,0.5711425542831421,24.83555030822754,94.0,71.49046325683594,-12721.0712890625,159.47450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029968261719,306.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,16920.595703125,18000.0,0.0,0.0,0.1847929656505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517675518989563,0.5176810026168823,-5.454989604913862e-06,0.0,0.0001875413581728,0.0,0.0,30.636749267578125,0.0,0.0,0.0,0.3728918731212616,4.0,0.0,1.0
542100,290.9196472167969,297.1499938964844,293.1499938964844,0.1749241650104522,-3646.454833984375,304.0054626464844,0.9682835936546326,0.2371478676795959,0.2071333080530166,290.8709411621094,297.1499938964844,293.1499938964844,0.1957040727138519,-4199.62841796875,303.9940490722656,0.9941251873970032,0.259394496679306,0.2387429028749466,290.74542236328125,297.1499938964844,293.1499938964844,0.1961533725261688,-3110.177734375,303.980224609375,0.9950366616249084,0.2616257667541504,0.176978662610054,290.4997253417969,297.1499938964844,293.1499938964844,0.1984104663133621,-4242.09619140625,304.0080871582031,0.9964041709899902,0.3614235520362854,0.240947887301445,291.3068542480469,297.1499938964844,293.1499938964844,0.0140018220990896,-3828.254150390625,303.2606506347656,0.5784137845039368,0.050000000745058,0.2279614210128784,290.4384460449219,291.1499938964844,250.51953125,250.0142364501953,279.2127380371094,291.30230712890625,289.43267822265625,1.0,0.2494210749864578,0.4696355760097503,0.4696355760097503,0.99386066198349,1.0,-1.310205101966858,0.3888281583786011,0.921376883983612,0.0791652575135231,0.0,0.0,0.6203433275222778,28.099884033203125,94.0,5.8648529052734375,-13434.6259765625,190.4775238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6519470214844,306.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16637.8046875,18000.0,0.0,0.0,0.1963442265987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985588431358337,0.5985648036003113,-5.938239610259188e-06,0.0,0.0001992644392885,0.0,0.0,40.00862884521485,0.0,0.0,0.0,0.4020319283008575,4.0,0.0,1.0
542160,290.9945373535156,297.1499938964844,293.1499938964844,0.1890503466129303,-3878.19970703125,304.0060729980469,0.9594485759735109,0.2506908476352691,0.2196512669324875,290.9444580078125,297.1499938964844,293.1499938964844,0.2110250145196914,-4457.83349609375,303.9945373535156,0.9865347146987916,0.2738250195980072,0.2526797950267792,290.8147888183594,297.1499938964844,293.1499938964844,0.2138677388429641,-3330.80859375,303.9789123535156,0.9899337887763976,0.2784579694271087,0.1890012621879577,290.567626953125,297.1499938964844,293.1499938964844,0.2248927354812622,-4690.36328125,303.9857177734375,0.9990000128746032,0.3816713690757751,0.2660459280014038,291.3478698730469,297.1499938964844,293.1499938964844,0.0146826999261975,-3909.267822265625,303.4808959960937,0.5591068267822266,0.050000000745058,0.2285181134939193,290.3974304199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1719970703125,291.3434753417969,289.3892517089844,1.0,0.2651876807212829,0.4676159918308258,0.4676159918308258,0.9944365620613098,1.0,-1.3871839046478271,0.4138984084129333,0.973285436630249,0.0890107750892639,0.0,0.0,0.6745385527610779,32.33454132080078,114.0,-52.98047256469727,-14141.9990234375,228.0346069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6682434082031,305.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,16263.357421875,18000.0,0.0,0.0,0.2101611644029617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949361562728882,0.6949427723884583,-6.610576747334562e-06,0.0,0.0002132868685293,0.0,0.0,53.83302688598633,0.0,0.0,0.0,0.4394391179084778,4.0,0.0,1.0
542220,291.1389465332031,297.1499938964844,293.1499938964844,0.217566430568695,-4335.33837890625,304.0064697265625,0.9284359216690063,0.276016354560852,0.2431871145963668,291.0842590332031,297.1499938964844,293.1499938964844,0.2424964159727096,-4976.4072265625,303.99383544921875,0.9592630863189696,0.3013444542884826,0.2793874442577362,290.9493408203125,297.1499938964844,293.1499938964844,0.2499936670064926,-3769.02587890625,303.9756774902344,0.9679149985313416,0.3103396594524383,0.2118637263774871,290.7274780273437,297.1499938964844,293.1499938964844,0.2876896262168884,-5713.1259765625,303.935546875,0.9990000128746032,0.41475510597229,0.3220503628253937,291.4317626953125,297.1499938964844,293.1499938964844,0.01627710275352,-4089.930908203125,303.89501953125,0.5189471244812012,0.050000000745058,0.2301490753889084,290.2593994140625,291.1499938964844,250.493881225586,249.99224853515625,279.1250305175781,291.427734375,289.2450561523437,1.0,0.2995520830154419,0.4624816179275512,0.4624816179275512,0.99558824300766,1.0,-1.5441259145736694,0.4644688367843628,1.0796570777893066,0.1079048290848732,0.0,0.0,0.801539421081543,43.864383697509766,134.0,-171.59918212890625,-15422.341796875,324.51922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7087707519531,304.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,15501.8818359375,18000.0,0.0,0.0,0.2436319887638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261828064918518,0.926191508769989,-8.71481461217627e-06,0.0,0.0002472554915584,0.0,0.0,102.02555084228516,0.0,0.0,0.0,0.5387126207351685,4.0,0.0,1.0
542280,291.1389465332031,297.1499938964844,293.1499938964844,0.217566430568695,-4335.33837890625,304.0064697265625,0.9284359216690063,0.276016354560852,0.2431871145963668,291.0842590332031,297.1499938964844,293.1499938964844,0.2424964159727096,-4976.4072265625,303.99383544921875,0.9592630863189696,0.3013444542884826,0.2793874442577362,290.9493408203125,297.1499938964844,293.1499938964844,0.2499936670064926,-3769.02587890625,303.9756774902344,0.9679149985313416,0.3103396594524383,0.2118637263774871,290.7274780273437,297.1499938964844,293.1499938964844,0.2876896262168884,-5713.1259765625,303.935546875,0.9990000128746032,0.41475510597229,0.3220503628253937,291.4317626953125,297.1499938964844,293.1499938964844,0.01627710275352,-4089.930908203125,303.89501953125,0.5189471244812012,0.050000000745058,0.2301490753889084,290.2593994140625,291.1499938964844,250.493881225586,249.99224853515625,279.1250305175781,291.427734375,289.2450561523437,1.0,0.2995520830154419,0.4624816179275512,0.4624816179275512,0.99558824300766,1.0,-1.5441259145736694,0.4644688367843628,1.0796570777893066,0.1079048290848732,0.0,0.0,0.801539421081543,43.864383697509766,134.0,-171.59918212890625,-15422.341796875,324.51922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7087707519531,304.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,15501.8818359375,18000.0,0.0,0.0,0.2436319887638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261828064918518,0.926191508769989,-8.71481461217627e-06,0.0,0.0002472554915584,0.0,0.0,102.02555084228516,0.0,0.0,0.0,0.5387126207351685,4.0,0.0,1.0
542340,291.2764892578125,297.1499938964844,293.1499938964844,0.2472337633371353,-4798.416015625,304.0047912597656,0.9022261500358582,0.2990697026252746,0.264729380607605,291.21563720703125,297.1499938964844,293.1499938964844,0.275939017534256,-5512.91162109375,303.99005126953125,0.9327014684677124,0.3270381093025207,0.3044485747814178,291.0785522460937,297.1499938964844,293.1499938964844,0.2880054116249084,-4216.05126953125,303.9703674316406,0.9456917643547058,0.339886724948883,0.2331367582082748,290.9099426269531,297.1499938964844,293.1499938964844,0.3583447933197021,-6806.533203125,303.890869140625,0.9990000128746032,0.439168632030487,0.3783848881721496,291.51904296875,297.1499938964844,293.1499938964844,0.0202566646039485,-4552.81982421875,304.1354064941406,0.5031217932701111,0.0591967403888702,0.2490746229887008,290.01483154296875,291.1499938964844,250.47764587402344,249.9783477783203,279.099365234375,291.5150756835937,288.9920349121094,1.0,0.336625874042511,0.4561470746994018,0.4561470746994018,0.99673992395401,1.0,-1.7159287929534912,0.5195634961128235,1.196365237236023,0.1269800364971161,0.0,0.0,0.967801868915558,57.84622573852539,154.0,-323.3865051269531,-16511.169921875,456.1409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9357604980469,303.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,15263.2890625,19080.0,0.0,0.0,0.2827693223953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175603985786438,1.1756157875061035,-1.1844238542835228e-05,0.0,0.0002869749150704,0.0,0.0,185.2374420166016,0.0,0.0,0.0,0.6693359017372131,4.0,0.0,1.0
542400,291.2764892578125,297.1499938964844,293.1499938964844,0.2472337633371353,-4798.416015625,304.0047912597656,0.9022261500358582,0.2990697026252746,0.264729380607605,291.21563720703125,297.1499938964844,293.1499938964844,0.275939017534256,-5512.91162109375,303.99005126953125,0.9327014684677124,0.3270381093025207,0.3044485747814178,291.0785522460937,297.1499938964844,293.1499938964844,0.2880054116249084,-4216.05126953125,303.9703674316406,0.9456917643547058,0.339886724948883,0.2331367582082748,290.9099426269531,297.1499938964844,293.1499938964844,0.3583447933197021,-6806.533203125,303.890869140625,0.9990000128746032,0.439168632030487,0.3783848881721496,291.51904296875,297.1499938964844,293.1499938964844,0.0202566646039485,-4552.81982421875,304.1354064941406,0.5031217932701111,0.0591967403888702,0.2490746229887008,290.01483154296875,291.1499938964844,250.47764587402344,249.9783477783203,279.099365234375,291.5150756835937,288.9920349121094,1.0,0.336625874042511,0.4561470746994018,0.4561470746994018,0.99673992395401,1.0,-1.7159287929534912,0.5195634961128235,1.196365237236023,0.1269800364971161,0.0,0.0,0.967801868915558,57.84622573852539,154.0,-323.3865051269531,-16511.169921875,456.1409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9357604980469,303.5731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,15263.2890625,19080.0,0.0,0.0,0.2827693223953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175603985786438,1.1756157875061035,-1.1844238542835228e-05,0.0,0.0002869749150704,0.0,0.0,185.2374420166016,0.0,0.0,0.0,0.6693359017372131,4.0,0.0,1.0
542460,291.4095458984375,297.1499938964844,293.1499938964844,0.2800551652908325,-5299.6025390625,303.9982604980469,0.8957409858703613,0.3195572197437286,0.2839454710483551,291.34136962890625,297.1499938964844,293.1499938964844,0.3136383295059204,-6103.921875,303.9802551269531,0.9260731339454652,0.3505505621433258,0.327422946691513,291.2062072753906,297.1499938964844,293.1499938964844,0.3302176296710968,-4699.462890625,303.9596252441406,0.9415579438209534,0.3664983808994293,0.2524232864379883,291.07427978515625,297.1499938964844,293.1499938964844,0.4172639846801758,-7674.64208984375,303.8772277832031,0.9990000128746032,0.4625713527202606,0.4144608676433563,291.6331481933594,297.1499938964844,293.1499938964844,0.0405457578599453,-6367.341796875,304.1068420410156,0.5481095314025879,0.0774606019258499,0.3388208448886871,289.5697021484375,291.1499938964844,250.46209716796875,249.96502685546875,279.0816650390625,291.6283874511719,288.5328674316406,1.0,0.3775052428245544,0.4481731057167053,0.4481731057167053,0.998043954372406,1.0,-1.940815806388855,0.5919736623764038,1.3488421440124512,0.1514487117528915,0.0,0.0,1.0,70.64924621582031,174.0,-587.7447509765625,-17471.83984375,649.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4505310058594,302.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17672.001953125,19080.0,0.0,0.0,0.3255830109119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3518249988555908,1.3518401384353638,-1.5093572073965332e-05,0.0,0.0003304253623355,0.0,0.0,274.6930236816406,0.0,0.0,0.0,0.7403494715690613,4.0,0.0,1.0
542520,291.4095458984375,297.1499938964844,293.1499938964844,0.2800551652908325,-5299.6025390625,303.9982604980469,0.8957409858703613,0.3195572197437286,0.2839454710483551,291.34136962890625,297.1499938964844,293.1499938964844,0.3136383295059204,-6103.921875,303.9802551269531,0.9260731339454652,0.3505505621433258,0.327422946691513,291.2062072753906,297.1499938964844,293.1499938964844,0.3302176296710968,-4699.462890625,303.9596252441406,0.9415579438209534,0.3664983808994293,0.2524232864379883,291.07427978515625,297.1499938964844,293.1499938964844,0.4172639846801758,-7674.64208984375,303.8772277832031,0.9990000128746032,0.4625713527202606,0.4144608676433563,291.6331481933594,297.1499938964844,293.1499938964844,0.0405457578599453,-6367.341796875,304.1068420410156,0.5481095314025879,0.0774606019258499,0.3388208448886871,289.5697021484375,291.1499938964844,250.46209716796875,249.96502685546875,279.0816650390625,291.6283874511719,288.5328674316406,1.0,0.3775052428245544,0.4481731057167053,0.4481731057167053,0.998043954372406,1.0,-1.940815806388855,0.5919736623764038,1.3488421440124512,0.1514487117528915,0.0,0.0,1.0,70.64924621582031,174.0,-587.7447509765625,-17471.83984375,649.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4505310058594,302.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17672.001953125,19080.0,0.0,0.0,0.3255830109119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3518249988555908,1.3518401384353638,-1.5093572073965332e-05,0.0,0.0003304253623355,0.0,0.0,274.6930236816406,0.0,0.0,0.0,0.7403494715690613,4.0,0.0,1.0
542580,291.5386657714844,297.1499938964844,293.1499938964844,0.3159599900245666,-5833.5224609375,303.9891357421875,0.8690574169158936,0.3374704718589782,0.3010910451412201,291.4625549316406,297.1499938964844,293.1499938964844,0.3555999398231506,-6743.49755859375,303.967041015625,0.8975363969802856,0.3717946112155914,0.3485401272773742,291.33380126953125,297.1499938964844,293.1499938964844,0.3762332797050476,-5210.51806640625,303.9465637207031,0.9124309420585632,0.3898760974407196,0.2696518898010254,291.2379150390625,297.1499938964844,293.1499938964844,0.4889782667160034,-8692.724609375,303.8517150878906,0.9847021102905272,0.4819740056991577,0.4524340331554413,291.7673645019531,297.1499938964844,293.1499938964844,0.0572270080447196,-7783.00927734375,304.0939025878906,0.5518409013748169,0.0887086987495422,0.3991136848926544,288.9703674316406,291.1499938964844,250.4471893310547,249.95225524902344,279.0916442871094,291.7626647949219,287.9403076171875,1.0,0.4183960855007171,0.4425583779811859,0.4425583779811859,0.999347984790802,1.0,-2.125674247741699,0.6523403525352478,1.4733339548110962,0.1725057810544967,0.0,0.0,1.0,91.23040771484376,194.0,-733.8392333984375,-17886.666015625,876.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4841003417969,301.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18684.58203125,19080.0,0.0,0.0,0.3681737184524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390288233757019,1.3903042078018188,-1.5963034456945024e-05,0.0,0.0003736495273187,0.0,0.0,298.7929992675781,0.0,0.0,0.0,0.7596200108528137,4.0,0.0,1.0
542640,291.5386657714844,297.1499938964844,293.1499938964844,0.3159599900245666,-5833.5224609375,303.9891357421875,0.8690574169158936,0.3374704718589782,0.3010910451412201,291.4625549316406,297.1499938964844,293.1499938964844,0.3555999398231506,-6743.49755859375,303.967041015625,0.8975363969802856,0.3717946112155914,0.3485401272773742,291.33380126953125,297.1499938964844,293.1499938964844,0.3762332797050476,-5210.51806640625,303.9465637207031,0.9124309420585632,0.3898760974407196,0.2696518898010254,291.2379150390625,297.1499938964844,293.1499938964844,0.4889782667160034,-8692.724609375,303.8517150878906,0.9847021102905272,0.4819740056991577,0.4524340331554413,291.7673645019531,297.1499938964844,293.1499938964844,0.0572270080447196,-7783.00927734375,304.0939025878906,0.5518409013748169,0.0887086987495422,0.3991136848926544,288.9703674316406,291.1499938964844,250.4471893310547,249.95225524902344,279.0916442871094,291.7626647949219,287.9403076171875,1.0,0.4183960855007171,0.4425583779811859,0.4425583779811859,0.999347984790802,1.0,-2.125674247741699,0.6523403525352478,1.4733339548110962,0.1725057810544967,0.0,0.0,1.0,91.23040771484376,194.0,-733.8392333984375,-17886.666015625,876.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4841003417969,301.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18684.58203125,19080.0,0.0,0.0,0.3681737184524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390288233757019,1.3903042078018188,-1.5963034456945024e-05,0.0,0.0003736495273187,0.0,0.0,298.7929992675781,0.0,0.0,0.0,0.7596200108528137,4.0,0.0,1.0
542700,291.601318359375,297.1499938964844,293.1499938964844,0.3327797949314117,-6076.59814453125,303.9878234863281,0.8528029918670654,0.3455802202224731,0.309012234210968,291.52130126953125,297.1499938964844,293.1499938964844,0.3755771517753601,-7039.12353515625,303.9640197753906,0.8807660937309265,0.3816331326961517,0.3584853708744049,291.39666748046875,297.1499938964844,293.1499938964844,0.3979610204696655,-5444.4951171875,303.944091796875,0.8951606750488281,0.4005379676818847,0.2776148617267608,291.3080139160156,297.1499938964844,293.1499938964844,0.5131902694702148,-9018.990234375,303.8618469238281,0.9660325050354004,0.4924224019050598,0.4622112810611725,291.8360290527344,297.1499938964844,293.1499938964844,0.0634342357516288,-8337.1162109375,304.09283447265625,0.5451803207397461,0.0927386134862899,0.42124804854393,288.72686767578125,291.1499938964844,250.4399871826172,249.94607543945312,279.1005859375,291.83154296875,287.7025451660156,1.0,0.4374662041664123,0.440753310918808,0.440753310918808,1.0,1.0,-2.194865703582764,0.6755465269088745,1.5193191766738892,0.1802005022764206,0.0,0.0,1.0,104.31090545654295,194.0,-691.290771484375,-18058.494140625,991.2180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2274475097656,301.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18871.810546875,20160.0,0.0,0.0,0.3883524537086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397236704826355,1.3972527980804443,-1.612299274711404e-05,0.0,0.0003941283794119,0.0,0.0,303.2953796386719,0.0,0.0,0.0,0.7781059741973877,4.0,0.0,1.0
542760,291.66241455078125,297.1499938964844,293.1499938964844,0.3480545878410339,-6292.85986328125,303.9895935058594,0.839371919631958,0.3532001376152038,0.3164673745632171,291.5787353515625,297.1499938964844,293.1499938964844,0.3939657211303711,-7305.56298828125,303.9644470214844,0.8667657971382141,0.390988141298294,0.3679595589637756,291.4583435058594,297.1499938964844,293.1499938964844,0.4179288744926452,-5654.890625,303.9452819824219,0.8809379935264587,0.4106362760066986,0.285152405500412,291.3720397949219,297.1499938964844,293.1499938964844,0.5368210673332214,-9330.6103515625,303.87127685546875,0.948658525943756,0.503180742263794,0.4726284742355346,291.9031982421875,297.1499938964844,293.1499938964844,0.0685975104570388,-8808.18359375,304.0938720703125,0.5385363101959229,0.0961918458342552,0.4401699900627136,288.5436096191406,291.1499938964844,250.4329376220703,249.94000244140625,279.1083679199219,291.8989562988281,287.5263061523437,1.0,0.4556588530540466,0.4392633438110351,0.4392633438110351,1.0,1.0,-2.259498357772827,0.697433352470398,1.5620650053024292,0.1878775507211685,0.0,0.0,1.0,117.72139739990234,212.0,-589.905517578125,-18373.625,1109.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.092529296875,301.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19712.3515625,20160.0,0.0,0.0,0.4077005982398987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280139207839966,1.4280307292938232,-1.6841104297782294e-05,0.0,0.0004137642681598,0.0,0.0,323.7825012207031,0.0,0.0,0.0,0.780288815498352,4.0,0.0,1.0
542820,291.7784118652344,297.1499938964844,293.1499938964844,0.375765860080719,-6676.13330078125,303.9970092773437,0.8199160099029541,0.3673582375049591,0.3302556276321411,291.6882629394531,297.1499938964844,293.1499938964844,0.4278375506401062,-7784.4912109375,303.9700012207031,0.8469422459602356,0.408578485250473,0.3857074975967407,291.5759582519531,297.1499938964844,293.1499938964844,0.4547351598739624,-6033.1162109375,303.95233154296875,0.8605855703353882,0.4296371340751648,0.2992464900016784,291.4894714355469,297.1499938964844,293.1499938964844,0.5818620920181274,-9912.248046875,303.88916015625,0.9218431115150452,0.5243933796882629,0.4935196936130523,292.02801513671875,297.1499938964844,293.1499938964844,0.0773418918251991,-9623.0361328125,304.0980529785156,0.5286064743995667,0.1024479269981384,0.4731723368167877,288.2749328613281,291.1499938964844,250.4193115234375,249.92825317382807,279.1195983886719,292.0244445800781,287.264892578125,1.0,0.4888893663883209,0.4368323385715484,0.4368323385715484,1.0,1.0,-2.379053831100464,0.7383950352668762,1.6406587362289429,0.2023715376853943,0.0,0.0,1.0,143.76170349121094,215.0,-411.0485229492188,-18996.408203125,1348.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1382141113281,300.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20038.7890625,20160.0,0.0,0.0,0.443506121635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397892951965332,1.439806342124939,-1.711999357212335e-05,0.0,0.0004501023504417,0.0,0.0,331.8585205078125,0.0,0.0,0.0,0.7861892580986023,4.0,0.0,1.0
542880,291.7784118652344,297.1499938964844,293.1499938964844,0.375765860080719,-6676.13330078125,303.9970092773437,0.8199160099029541,0.3673582375049591,0.3302556276321411,291.6882629394531,297.1499938964844,293.1499938964844,0.4278375506401062,-7784.4912109375,303.9700012207031,0.8469422459602356,0.408578485250473,0.3857074975967407,291.5759582519531,297.1499938964844,293.1499938964844,0.4547351598739624,-6033.1162109375,303.95233154296875,0.8605855703353882,0.4296371340751648,0.2992464900016784,291.4894714355469,297.1499938964844,293.1499938964844,0.5818620920181274,-9912.248046875,303.88916015625,0.9218431115150452,0.5243933796882629,0.4935196936130523,292.02801513671875,297.1499938964844,293.1499938964844,0.0773418918251991,-9623.0361328125,304.0980529785156,0.5286064743995667,0.1024479269981384,0.4731723368167877,288.2749328613281,291.1499938964844,250.4193115234375,249.92825317382807,279.1195983886719,292.0244445800781,287.264892578125,1.0,0.4888893663883209,0.4368323385715484,0.4368323385715484,1.0,1.0,-2.379053831100464,0.7383950352668762,1.6406587362289429,0.2023715376853943,0.0,0.0,1.0,143.76170349121094,215.0,-411.0485229492188,-18996.408203125,1348.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1382141113281,300.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20038.7890625,20160.0,0.0,0.0,0.443506121635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397892951965332,1.439806342124939,-1.711999357212335e-05,0.0,0.0004501023504417,0.0,0.0,331.8585205078125,0.0,0.0,0.0,0.7861892580986023,4.0,0.0,1.0
542940,291.884765625,297.1499938964844,293.1499938964844,0.3993865549564361,-6993.13818359375,304.0087280273437,0.812484860420227,0.3805252909660339,0.3427667021751404,291.789306640625,297.1499938964844,293.1499938964844,0.4573594927787781,-8189.08447265625,303.9809265136719,0.8404268026351929,0.425112247467041,0.4020487368106842,291.6839294433594,297.1499938964844,293.1499938964844,0.4870433211326599,-6354.82421875,303.9644775390625,0.8540919423103333,0.447606086730957,0.3122988939285278,291.5963439941406,297.1499938964844,293.1499938964844,0.621856689453125,-10413.140625,303.9095153808594,0.912603795528412,0.5447788238525391,0.5134130716323853,292.1377868652344,297.1499938964844,293.1499938964844,0.0848466008901596,-10330.744140625,304.10284423828125,0.5278404951095581,0.1085935607552528,0.5035498142242432,288.1297302246094,291.1499938964844,250.40631103515625,249.9169769287109,279.1264038085937,292.1347961425781,287.1256103515625,1.0,0.5142788887023926,0.4348436295986175,0.4348436295986175,1.0,1.0,-2.4897937774658203,0.7766367197036743,1.7131569385528564,0.2159815579652786,0.0,0.0,1.0,162.317626953125,218.0,-242.3667449951172,-19773.767578125,1566.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.491455078125,301.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20127.166015625,21240.0,0.0,0.0,0.4753943383693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429607391357422,1.4429779052734375,-1.7195498003275134e-05,0.0,0.0004824648203793,0.0,0.0,334.05633544921875,0.0,0.0,0.0,0.8027780055999756,4.0,0.0,1.0
543000,291.884765625,297.1499938964844,293.1499938964844,0.3993865549564361,-6993.13818359375,304.0087280273437,0.812484860420227,0.3805252909660339,0.3427667021751404,291.789306640625,297.1499938964844,293.1499938964844,0.4573594927787781,-8189.08447265625,303.9809265136719,0.8404268026351929,0.425112247467041,0.4020487368106842,291.6839294433594,297.1499938964844,293.1499938964844,0.4870433211326599,-6354.82421875,303.9644775390625,0.8540919423103333,0.447606086730957,0.3122988939285278,291.5963439941406,297.1499938964844,293.1499938964844,0.621856689453125,-10413.140625,303.9095153808594,0.912603795528412,0.5447788238525391,0.5134130716323853,292.1377868652344,297.1499938964844,293.1499938964844,0.0848466008901596,-10330.744140625,304.10284423828125,0.5278404951095581,0.1085935607552528,0.5035498142242432,288.1297302246094,291.1499938964844,250.40631103515625,249.9169769287109,279.1264038085937,292.1347961425781,287.1256103515625,1.0,0.5142788887023926,0.4348436295986175,0.4348436295986175,1.0,1.0,-2.4897937774658203,0.7766367197036743,1.7131569385528564,0.2159815579652786,0.0,0.0,1.0,162.317626953125,218.0,-242.3667449951172,-19773.767578125,1566.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.491455078125,301.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20127.166015625,21240.0,0.0,0.0,0.4753943383693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429607391357422,1.4429779052734375,-1.7195498003275134e-05,0.0,0.0004824648203793,0.0,0.0,334.05633544921875,0.0,0.0,0.0,0.8027780055999756,4.0,0.0,1.0
543060,291.98175048828125,297.1499938964844,293.1499938964844,0.4186489582061767,-7244.11669921875,304.023681640625,0.8114200830459595,0.3929023742675781,0.3543379306793213,291.8817443847656,297.1499938964844,293.1499938964844,0.4821260273456573,-8518.5673828125,303.9959716796875,0.8404636383056641,0.4408275783061981,0.4173604846000671,291.7823486328125,297.1499938964844,293.1499938964844,0.5144268274307251,-6619.52734375,303.98065185546875,0.8544908761978149,0.4647829234600067,0.324613094329834,291.6942749023437,297.1499938964844,293.1499938964844,0.6556403040885925,-10823.267578125,303.93328857421875,0.9121917486190796,0.5642732977867126,0.5322511792182922,292.2339782714844,297.1499938964844,293.1499938964844,0.0914089158177375,-10947.46484375,304.10760498046875,0.5319849848747253,0.1147194057703018,0.5328401923179626,288.1083374023437,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2314453125,287.1085510253906,1.0,0.5349603295326233,0.4331220090389251,0.4331220090389251,1.0,1.0,-2.594716787338257,0.8129701018333435,1.7817466259002686,0.2289076000452041,0.0,0.0,1.0,175.23782348632812,221.0,-83.36335754394531,-20771.466796875,1768.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9909973144531,301.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,21060.931640625,21240.0,0.0,0.0,0.5040687322616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760531187057495,1.4760711193084717,-1.7993254004977643e-05,0.0,0.0005115656531415,0.0,0.0,357.571044921875,0.0,0.0,0.0,0.8060750365257263,4.0,0.0,1.0
543120,291.98175048828125,297.1499938964844,293.1499938964844,0.4186489582061767,-7244.11669921875,304.023681640625,0.8114200830459595,0.3929023742675781,0.3543379306793213,291.8817443847656,297.1499938964844,293.1499938964844,0.4821260273456573,-8518.5673828125,303.9959716796875,0.8404636383056641,0.4408275783061981,0.4173604846000671,291.7823486328125,297.1499938964844,293.1499938964844,0.5144268274307251,-6619.52734375,303.98065185546875,0.8544908761978149,0.4647829234600067,0.324613094329834,291.6942749023437,297.1499938964844,293.1499938964844,0.6556403040885925,-10823.267578125,303.93328857421875,0.9121917486190796,0.5642732977867126,0.5322511792182922,292.2339782714844,297.1499938964844,293.1499938964844,0.0914089158177375,-10947.46484375,304.10760498046875,0.5319849848747253,0.1147194057703018,0.5328401923179626,288.1083374023437,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2314453125,287.1085510253906,1.0,0.5349603295326233,0.4331220090389251,0.4331220090389251,1.0,1.0,-2.594716787338257,0.8129701018333435,1.7817466259002686,0.2289076000452041,0.0,0.0,1.0,175.23782348632812,221.0,-83.36335754394531,-20771.466796875,1768.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9909973144531,301.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,21060.931640625,21240.0,0.0,0.0,0.5040687322616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760531187057495,1.4760711193084717,-1.7993254004977643e-05,0.0,0.0005115656531415,0.0,0.0,357.571044921875,0.0,0.0,0.0,0.8060750365257263,4.0,0.0,1.0
543180,292.0704040527344,297.1499938964844,293.1499938964844,0.435731440782547,-7463.30029296875,304.03729248046875,0.8134506344795227,0.4045178592205047,0.3650910556316376,291.9664001464844,297.1499938964844,293.1499938964844,0.5045989155769348,-8812.7880859375,304.00982666015625,0.8436200618743896,0.4557841718196869,0.4318069219589233,291.8721923828125,297.1499938964844,293.1499938964844,0.5394474267959595,-6857.5361328125,303.995361328125,0.8581759333610535,0.4812015891075134,0.3362920880317688,291.7843017578125,297.1499938964844,293.1499938964844,0.6863521933555603,-11190.4599609375,303.95428466796875,0.915941059589386,0.5828917026519775,0.5501160025596619,292.31890869140625,297.1499938964844,293.1499938964844,0.0975014716386795,-11517.0107421875,304.111572265625,0.538390040397644,0.1206857711076736,0.5609292984008789,288.12310791015625,291.1499938964844,250.382080078125,249.8957061767578,279.13348388671875,292.3167724609375,287.1249084472656,1.0,0.5525854825973511,0.4316242039203644,0.4316242039203644,1.0,1.0,-2.694251775741577,0.8474746942520142,1.8467769622802728,0.2411999255418777,0.0,0.0,1.0,184.64749145507807,224.0,-3.801667928695679,-21704.990234375,1960.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5743713378906,302.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.923828125,21240.0,0.0,0.0,0.5297209024429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806711673736572,1.480689287185669,-1.8106020434061065e-05,0.0,0.0005375993787311,0.0,0.0,360.937744140625,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
543240,292.0704040527344,297.1499938964844,293.1499938964844,0.435731440782547,-7463.30029296875,304.03729248046875,0.8134506344795227,0.4045178592205047,0.3650910556316376,291.9664001464844,297.1499938964844,293.1499938964844,0.5045989155769348,-8812.7880859375,304.00982666015625,0.8436200618743896,0.4557841718196869,0.4318069219589233,291.8721923828125,297.1499938964844,293.1499938964844,0.5394474267959595,-6857.5361328125,303.995361328125,0.8581759333610535,0.4812015891075134,0.3362920880317688,291.7843017578125,297.1499938964844,293.1499938964844,0.6863521933555603,-11190.4599609375,303.95428466796875,0.915941059589386,0.5828917026519775,0.5501160025596619,292.31890869140625,297.1499938964844,293.1499938964844,0.0975014716386795,-11517.0107421875,304.111572265625,0.538390040397644,0.1206857711076736,0.5609292984008789,288.12310791015625,291.1499938964844,250.382080078125,249.8957061767578,279.13348388671875,292.3167724609375,287.1249084472656,1.0,0.5525854825973511,0.4316242039203644,0.4316242039203644,1.0,1.0,-2.694251775741577,0.8474746942520142,1.8467769622802728,0.2411999255418777,0.0,0.0,1.0,184.64749145507807,224.0,-3.801667928695679,-21704.990234375,1960.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5743713378906,302.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.923828125,21240.0,0.0,0.0,0.5297209024429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806711673736572,1.480689287185669,-1.8106020434061065e-05,0.0,0.0005375993787311,0.0,0.0,360.937744140625,0.0,0.0,0.0,0.8083845973014832,4.0,0.0,1.0
543300,292.1119079589844,297.1499938964844,293.1499938964844,0.4434902369976043,-7561.7861328125,304.0436706542969,0.8150492310523987,0.4100371301174164,0.3701788485050201,292.006103515625,297.1499938964844,293.1499938964844,0.5150113105773926,-8947.6220703125,304.0163879394531,0.8458214402198792,0.4629791676998138,0.4387296438217163,291.9142761230469,297.1499938964844,293.1499938964844,0.5510985851287842,-6967.14892578125,304.0022888183594,0.8606763482093811,0.4891216158866882,0.3419064581394195,291.82666015625,297.1499938964844,293.1499938964844,0.7006041407585144,-11359.0869140625,303.96392822265625,0.9186791181564332,0.5918736457824707,0.5587064027786255,292.3578491210937,297.1499938964844,293.1499938964844,0.1003645583987236,-11782.14453125,304.11334228515625,0.5419704914093018,0.1235682591795921,0.5744153261184692,288.14178466796875,291.1499938964844,250.3763885498047,249.89064025878903,279.1347351074219,292.3558349609375,287.1440734863281,1.0,0.5605877041816711,0.4309546053409576,0.4309546053409576,1.0,1.0,-2.7419629096984863,0.8640245199203491,1.877938270568848,0.2471038997173309,0.0,0.0,1.0,188.48440551757807,224.0,23.253751754760746,-22171.28515625,2054.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8807373046875,302.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.83984375,22320.0,0.0,0.0,0.5415012240409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814715385437012,1.481489658355713,-1.812559821701143e-05,0.0,0.0005495548830367,0.0,0.0,361.5233154296875,0.0,0.0,0.0,0.8237850069999695,4.0,0.0,1.0
