time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1517944335937,297.1499938964844,293.1499938964844,0.4500869214534759,-7643.91064453125,304.0509948730469,0.8168379068374634,0.4153555333614349,0.3750776052474975,292.04425048828125,297.1499938964844,293.1499938964844,0.5241308808326721,-9063.7109375,304.02410888671875,0.8482503294944763,0.469977855682373,0.4454568922519684,291.9547119140625,297.1499938964844,293.1499938964844,0.5613794326782227,-7062.25927734375,304.0104675292969,0.8634162545204163,0.4968380630016327,0.3473724126815796,291.867431640625,297.1499938964844,293.1499938964844,0.7131360769271851,-11504.6005859375,303.9749755859375,0.9217438101768494,0.6006271839141846,0.5670732259750366,292.3946838378906,297.1499938964844,293.1499938964844,0.102954052388668,-12018.203125,304.11529541015625,0.5456319451332092,0.1263665109872818,0.5874808430671692,288.18817138671875,291.1499938964844,250.370834350586,249.8856811523437,279.1358947753906,292.392822265625,287.19207763671875,1.0,0.5681691765785217,0.4303366541862488,0.4303366541862488,1.0,1.0,-2.788261890411377,0.8800927996635437,1.9081690311431885,0.2528434097766876,0.0,0.0,1.0,191.91973876953125,227.0,73.43375396728516,-22744.154296875,2146.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1727600097656,302.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65234375,22320.0,0.0,0.0,0.5528246760368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.5080939531326294,-1.8782428014674224e-05,0.0,0.0005610467633232,0.0,0.0,381.3515930175781,0.0,0.0,0.0,0.8237971663475037,4.0,0.0,1.0
543420,292.2123718261719,297.1499938964844,293.1499938964844,0.4605058133602142,-7774.19482421875,304.060302734375,0.8198521733283997,0.4234552085399627,0.3825209736824035,292.1022644042969,297.1499938964844,293.1499938964844,0.5386549830436707,-9249.068359375,304.03375244140625,0.8523662090301514,0.4807708263397217,0.4558112025260925,292.0160827636719,297.1499938964844,293.1499938964844,0.577766478061676,-7214.177734375,304.0206298828125,0.8680388331413269,0.5087672472000122,0.3558054864406585,291.9295959472656,297.1499938964844,293.1499938964844,0.7330809235572815,-11737.35546875,303.9888000488281,0.9269813299179076,0.6141688227653503,0.579990029335022,292.4497375488281,297.1499938964844,293.1499938964844,0.1070180684328079,-12387.3271484375,304.11785888671875,0.5514283180236816,0.1306444406509399,0.6074278950691223,288.2444152832031,291.1499938964844,250.3622436523437,249.8779144287109,279.1376342773437,292.4480895996094,287.24755859375,1.0,0.5795694589614868,0.4294532835483551,0.4294532835483551,1.0,1.0,-2.85928726196289,0.9047648906707764,1.954522490501404,0.261671781539917,0.0,0.0,1.0,196.8193206787109,227.0,86.81221008300781,-23479.740234375,2290.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6262512207031,302.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,22205.974609375,22320.0,0.0,0.0,0.5698856115341187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156471729278564,1.515666127204895,-1.8971511963172816e-05,0.0,0.0005783614469692,0.0,0.0,387.124755859375,0.0,0.0,0.0,0.8275812864303589,4.0,0.0,1.0
543480,292.2269287109375,297.1499938964844,293.1499938964844,0.463015615940094,-7805.53173828125,304.0623779296875,0.8206140995025635,0.4254041314125061,0.3843104541301727,292.1162109375,297.1499938964844,293.1499938964844,0.5421925187110901,-9294.1171875,304.035888671875,0.8534164428710938,0.4833936691284179,0.4583251476287842,292.0308532714844,297.1499938964844,293.1499938964844,0.5817664265632629,-7251.1728515625,304.0228881835937,0.8692162036895752,0.5116721391677856,0.3578572273254394,291.944580078125,297.1499938964844,293.1499938964844,0.7379446029663086,-11794.0546875,303.9918518066406,0.9283210039138794,0.6174694299697876,0.583135187625885,292.4628295898437,297.1499938964844,293.1499938964844,0.1079997792840004,-12476.029296875,304.1184387207031,0.5528426170349121,0.131673663854599,0.6122244596481323,288.2574157714844,291.1499938964844,250.3601531982422,249.87600708007807,279.1380615234375,292.4612121582031,287.260498046875,1.0,0.5822981595993042,0.4292516708374023,0.4292516708374023,1.0,1.0,-2.876471757888794,0.9107388257980348,1.9657328128814693,0.2638125717639923,0.0,0.0,1.0,197.9559326171875,230.0,87.48611450195312,-23655.822265625,2325.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7377624511719,303.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.935546875,22320.0,0.0,0.0,0.5739448666572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165669918060305,1.5165859460830688,-1.899454582598992e-05,0.0,0.0005824810941703,0.0,0.0,387.83001708984375,0.0,0.0,0.0,0.8280408978462219,4.0,0.0,1.0
543540,292.29638671875,297.1499938964844,293.1499938964844,0.4749456644058227,-7954.10302734375,304.0716552734375,0.8243409395217896,0.4346943497657776,0.3928385078907013,292.1828918457031,297.1499938964844,293.1499938964844,0.5592602491378784,-9510.759765625,304.04541015625,0.858644962310791,0.4960565268993377,0.4704560339450836,292.1012878417969,297.1499938964844,293.1499938964844,0.6011213064193726,-7429.56787109375,304.032958984375,0.875072181224823,0.5257320404052734,0.3677826523780823,292.0162353515625,297.1499938964844,293.1499938964844,0.7614666223526001,-12067.671875,304.0052795410156,0.9349731802940368,0.6334671378135681,0.5983708500862122,292.5245056152344,297.1499938964844,293.1499938964844,0.1126759275794029,-12895.9296875,304.12115478515625,0.5595698952674866,0.1365670263767242,0.6350306272506714,288.3190612792969,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5230712890625,287.3218078613281,1.0,0.5953133702278137,0.4283522665500641,0.4283522665500641,1.0,1.0,-2.9589624404907227,0.9394455552101136,2.019516944885254,0.2741200625896454,0.0,0.0,1.0,203.26980590820312,233.0,85.48411560058594,-24500.853515625,2500.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.280517578125,303.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5234375,23400.0,0.0,0.0,0.5930658578872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187681913375854,1.5187872648239136,-1.9049726688535884e-05,0.0,0.000601886480581,0.0,0.0,389.521240234375,0.0,0.0,0.0,0.8441406488418579,4.0,0.0,1.0
543600,292.29638671875,297.1499938964844,293.1499938964844,0.4749456644058227,-7954.10302734375,304.0716552734375,0.8243409395217896,0.4346943497657776,0.3928385078907013,292.1828918457031,297.1499938964844,293.1499938964844,0.5592602491378784,-9510.759765625,304.04541015625,0.858644962310791,0.4960565268993377,0.4704560339450836,292.1012878417969,297.1499938964844,293.1499938964844,0.6011213064193726,-7429.56787109375,304.032958984375,0.875072181224823,0.5257320404052734,0.3677826523780823,292.0162353515625,297.1499938964844,293.1499938964844,0.7614666223526001,-12067.671875,304.0052795410156,0.9349731802940368,0.6334671378135681,0.5983708500862122,292.5245056152344,297.1499938964844,293.1499938964844,0.1126759275794029,-12895.9296875,304.12115478515625,0.5595698952674866,0.1365670263767242,0.6350306272506714,288.3190612792969,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5230712890625,287.3218078613281,1.0,0.5953133702278137,0.4283522665500641,0.4283522665500641,1.0,1.0,-2.9589624404907227,0.9394455552101136,2.019516944885254,0.2741200625896454,0.0,0.0,1.0,203.26980590820312,233.0,85.48411560058594,-24500.853515625,2500.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.280517578125,303.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5234375,23400.0,0.0,0.0,0.5930658578872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187681913375854,1.5187872648239136,-1.9049726688535884e-05,0.0,0.000601886480581,0.0,0.0,389.521240234375,0.0,0.0,0.0,0.8441406488418579,4.0,0.0,1.0
543660,292.3609619140625,297.1499938964844,293.1499938964844,0.4847790896892547,-8074.4833984375,304.08123779296875,0.8277638554573059,0.4432198405265808,0.4006752073764801,292.2449951171875,297.1499938964844,293.1499938964844,0.5740387439727783,-9695.5771484375,304.05548095703125,0.8636322021484375,0.5079577565193176,0.4818623065948486,292.1668395996094,297.1499938964844,293.1499938964844,0.6180521845817566,-7583.34423828125,304.0435791015625,0.880658745765686,0.5390057563781738,0.3771558403968811,292.0832214355469,297.1499938964844,293.1499938964844,0.7820039987564087,-12303.0634765625,304.0190734863281,0.9412457942962646,0.6486048698425293,0.6127922534942627,292.5805969238281,297.1499938964844,293.1499938964844,0.1167029812932014,-13251.232421875,304.1240234375,0.5655750632286072,0.1410307735204696,0.6558755040168762,288.4079895019531,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.579345703125,287.4108581542969,1.0,0.6074085235595703,0.427631676197052,0.427631676197052,1.0,1.0,-3.0357589721679688,0.9662519097328186,2.069507122039795,0.2838019132614136,0.0,0.0,1.0,208.1810607910156,236.0,105.20419311523438,-25420.45703125,2670.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7506103515625,303.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.6108831167221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006199687486514,0.0,0.0,414.321044921875,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543720,292.3609619140625,297.1499938964844,293.1499938964844,0.4847790896892547,-8074.4833984375,304.08123779296875,0.8277638554573059,0.4432198405265808,0.4006752073764801,292.2449951171875,297.1499938964844,293.1499938964844,0.5740387439727783,-9695.5771484375,304.05548095703125,0.8636322021484375,0.5079577565193176,0.4818623065948486,292.1668395996094,297.1499938964844,293.1499938964844,0.6180521845817566,-7583.34423828125,304.0435791015625,0.880658745765686,0.5390057563781738,0.3771558403968811,292.0832214355469,297.1499938964844,293.1499938964844,0.7820039987564087,-12303.0634765625,304.0190734863281,0.9412457942962646,0.6486048698425293,0.6127922534942627,292.5805969238281,297.1499938964844,293.1499938964844,0.1167029812932014,-13251.232421875,304.1240234375,0.5655750632286072,0.1410307735204696,0.6558755040168762,288.4079895019531,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.579345703125,287.4108581542969,1.0,0.6074085235595703,0.427631676197052,0.427631676197052,1.0,1.0,-3.0357589721679688,0.9662519097328186,2.069507122039795,0.2838019132614136,0.0,0.0,1.0,208.1810607910156,236.0,105.20419311523438,-25420.45703125,2670.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7506103515625,303.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1640625,23400.0,0.0,0.0,0.6108831167221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.5503590106964111,-1.984993832593318e-05,0.0,0.0006199687486514,0.0,0.0,414.321044921875,0.0,0.0,0.0,0.8465980887413025,4.0,0.0,1.0
543780,292.4210205078125,297.1499938964844,293.1499938964844,0.4945609271526336,-8195.296875,304.0877990722656,0.8307842016220093,0.4510260224342346,0.4078521728515625,292.30291748046875,297.1499938964844,293.1499938964844,0.5888972878456116,-9882.3056640625,304.06219482421875,0.8682345747947693,0.5191324949264526,0.4925686717033386,292.2278137207031,297.1499938964844,293.1499938964844,0.6351022124290466,-7738.84814453125,304.05059814453125,0.8858292102813721,0.5515403151512146,0.3860009610652923,292.1457824707031,297.1499938964844,293.1499938964844,0.8027132749557495,-12542.275390625,304.02813720703125,0.9469444751739502,0.6629396677017212,0.6264356970787048,292.6318359375,297.1499938964844,293.1499938964844,0.120545707643032,-13589.8330078125,304.12628173828125,0.570770263671875,0.1450634449720382,0.6747591495513916,288.4635009765625,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.63067626953125,287.4656677246094,1.0,0.6186909079551697,0.4270782172679901,0.4270782172679901,1.0,1.0,-3.1069998741149902,0.9912402629852296,2.1157596111297607,0.2929051518440246,0.0,0.0,1.0,212.8515014648437,239.0,83.30209350585938,-26147.646484375,2836.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1838073730469,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6272692084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.554483413696289,-1.995568891288713e-05,0.0,0.0006365985027514,0.0,0.0,417.6364135742188,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4210205078125,297.1499938964844,293.1499938964844,0.4945609271526336,-8195.296875,304.0877990722656,0.8307842016220093,0.4510260224342346,0.4078521728515625,292.30291748046875,297.1499938964844,293.1499938964844,0.5888972878456116,-9882.3056640625,304.06219482421875,0.8682345747947693,0.5191324949264526,0.4925686717033386,292.2278137207031,297.1499938964844,293.1499938964844,0.6351022124290466,-7738.84814453125,304.05059814453125,0.8858292102813721,0.5515403151512146,0.3860009610652923,292.1457824707031,297.1499938964844,293.1499938964844,0.8027132749557495,-12542.275390625,304.02813720703125,0.9469444751739502,0.6629396677017212,0.6264356970787048,292.6318359375,297.1499938964844,293.1499938964844,0.120545707643032,-13589.8330078125,304.12628173828125,0.570770263671875,0.1450634449720382,0.6747591495513916,288.4635009765625,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.63067626953125,287.4656677246094,1.0,0.6186909079551697,0.4270782172679901,0.4270782172679901,1.0,1.0,-3.1069998741149902,0.9912402629852296,2.1157596111297607,0.2929051518440246,0.0,0.0,1.0,212.8515014648437,239.0,83.30209350585938,-26147.646484375,2836.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1838073730469,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6272692084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.554483413696289,-1.995568891288713e-05,0.0,0.0006365985027514,0.0,0.0,417.6364135742188,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4494934082031,297.1499938964844,293.1499938964844,0.4992159307003021,-8252.716796875,304.09063720703125,0.8321344256401062,0.4546684026718139,0.4112062156200409,292.3304443359375,297.1499938964844,293.1499938964844,0.5961031317710876,-9972.6328125,304.0650329589844,0.870373547077179,0.5244560837745667,0.4976719915866852,292.2567443847656,297.1499938964844,293.1499938964844,0.6434041261672974,-7814.35302734375,304.0535583496094,0.8882411122322083,0.5575396418571472,0.3902359902858734,292.175537109375,297.1499938964844,293.1499938964844,0.8128114342689514,-12658.73828125,304.03192138671875,0.9495609402656556,0.6698172092437744,0.6329832673072815,292.65576171875,297.1499938964844,293.1499938964844,0.1223447918891906,-13747.6318359375,304.1273193359375,0.5730670690536499,0.1469233036041259,0.6834909915924072,288.48663330078125,291.1499938964844,250.3352966308593,249.8529815673828,279.1443786621094,292.6546936035156,287.4886169433594,1.0,0.624052882194519,0.4268570244312286,0.4268570244312286,1.0,1.0,-3.140631437301636,1.0030862092971802,2.137545347213745,0.2972528338432312,0.0,0.0,1.0,215.1241607666016,239.0,74.27621459960938,-26487.578125,2916.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39031982421875,304.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6349273920059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006443705642595,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.47705078125,297.1499938964844,293.1499938964844,0.5028273463249207,-8295.900390625,304.0948791503906,0.8333687782287598,0.4581307768821716,0.4144049286842346,292.3571472167969,297.1499938964844,293.1499938964844,0.6021120548248291,-10046.275390625,304.0695495605469,0.8723916411399841,0.529597818851471,0.5026097893714905,292.2847595214844,297.1499938964844,293.1499938964844,0.6504324674606323,-7876.92138671875,304.0583190917969,0.8905243873596191,0.5633522868156433,0.3943463861942291,292.20440673828125,297.1499938964844,293.1499938964844,0.8213569521903992,-12754.9140625,304.037841796875,0.952010214328766,0.6764897704124451,0.6393474340438843,292.6787109375,297.1499938964844,293.1499938964844,0.1238468214869499,-13876.6123046875,304.1286926269531,0.5751657485961914,0.1486807465553283,0.6917650699615479,288.5325927734375,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.6776733398437,287.5353698730469,1.0,0.6292375922203064,0.4266700744628906,0.4266700744628906,1.0,1.0,-3.172958374023437,1.01450777053833,2.1584506034851074,0.301469087600708,0.0,0.0,1.0,217.3687896728516,242.0,97.77116394042967,-26939.7734375,2996.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.57086181640625,304.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6424567699432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006520119495689,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5294494628906,297.1499938964844,293.1499938964844,0.5107539296150208,-8392.9443359375,304.0999755859375,0.8354719877243042,0.4645514786243438,0.4203373193740845,292.40802001953125,297.1499938964844,293.1499938964844,0.6150529384613037,-10207.2705078125,304.0747375488281,0.87603759765625,0.5393631458282471,0.5119853019714355,292.33807373046875,297.1499938964844,293.1499938964844,0.6655087471008301,-8012.984375,304.0636901855469,0.8946804404258728,0.5744569897651672,0.4021921455860138,292.259521484375,297.1499938964844,293.1499938964844,0.8397212028503418,-12965.2900390625,304.0445556640625,0.9563910365104676,0.6892634630203247,0.6515175104141235,292.7217102050781,297.1499938964844,293.1499938964844,0.1269075125455856,-14142.1591796875,304.1307067871094,0.5787756443023682,0.1518942266702652,0.7069564461708069,288.5812072753906,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7207946777344,287.5828857421875,1.0,0.6390873193740845,0.4263912141323089,0.4263912141323089,1.0,1.0,-3.233701467514038,1.036081314086914,2.197620153427124,0.3095032572746277,0.0,0.0,1.0,221.798095703125,245.0,73.02726745605469,-27562.771484375,3150.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90338134765625,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.65677410364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588763952255249,1.5887848138809204,-2.0846084225922823e-05,0.0,0.0006665422115474,0.0,0.0,445.8976745605469,0.0,0.0,0.0,0.8674362301826477,4.0,0.0,1.0
544080,292.5294494628906,297.1499938964844,293.1499938964844,0.5107539296150208,-8392.9443359375,304.0999755859375,0.8354719877243042,0.4645514786243438,0.4203373193740845,292.40802001953125,297.1499938964844,293.1499938964844,0.6150529384613037,-10207.2705078125,304.0747375488281,0.87603759765625,0.5393631458282471,0.5119853019714355,292.33807373046875,297.1499938964844,293.1499938964844,0.6655087471008301,-8012.984375,304.0636901855469,0.8946804404258728,0.5744569897651672,0.4021921455860138,292.259521484375,297.1499938964844,293.1499938964844,0.8397212028503418,-12965.2900390625,304.0445556640625,0.9563910365104676,0.6892634630203247,0.6515175104141235,292.7217102050781,297.1499938964844,293.1499938964844,0.1269075125455856,-14142.1591796875,304.1307067871094,0.5787756443023682,0.1518942266702652,0.7069564461708069,288.5812072753906,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7207946777344,287.5828857421875,1.0,0.6390873193740845,0.4263912141323089,0.4263912141323089,1.0,1.0,-3.233701467514038,1.036081314086914,2.197620153427124,0.3095032572746277,0.0,0.0,1.0,221.798095703125,245.0,73.02726745605469,-27562.771484375,3150.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90338134765625,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.65677410364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588763952255249,1.5887848138809204,-2.0846084225922823e-05,0.0,0.0006665422115474,0.0,0.0,445.8976745605469,0.0,0.0,0.0,0.8674362301826477,4.0,0.0,1.0
544140,292.57843017578125,297.1499938964844,293.1499938964844,0.5182710289955139,-8485.0126953125,304.1041259765625,0.8371394276618958,0.4703309834003448,0.4256967306137085,292.45574951171875,297.1499938964844,293.1499938964844,0.6276360750198364,-10363.5224609375,304.0788269042969,0.8792117238044739,0.5484708547592163,0.5207406878471375,292.3879089355469,297.1499938964844,293.1499938964844,0.6802651286125183,-8145.86572265625,304.0678405761719,0.8983495831489563,0.5849102139472961,0.4095827639102936,292.3112487792969,297.1499938964844,293.1499938964844,0.8577488660812378,-13171.62109375,304.04962158203125,0.960176646709442,0.7013282179832458,0.663017213344574,292.7611999511719,297.1499938964844,293.1499938964844,0.1297056823968887,-14384.296875,304.1324462890625,0.5816802382469177,0.1547273993492126,0.7204275131225586,288.6147766113281,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7603759765625,287.6160888671875,1.0,0.6482809782028198,0.4262228906154632,0.4262228906154632,1.0,1.0,-3.289592266082764,1.0560811758041382,2.233511209487915,0.3170460760593414,0.0,0.0,1.0,226.13946533203125,248.0,53.53723907470703,-28119.056640625,3297.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2200927734375,304.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6699486374855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0006799126858823,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544200,292.57843017578125,297.1499938964844,293.1499938964844,0.5182710289955139,-8485.0126953125,304.1041259765625,0.8371394276618958,0.4703309834003448,0.4256967306137085,292.45574951171875,297.1499938964844,293.1499938964844,0.6276360750198364,-10363.5224609375,304.0788269042969,0.8792117238044739,0.5484708547592163,0.5207406878471375,292.3879089355469,297.1499938964844,293.1499938964844,0.6802651286125183,-8145.86572265625,304.0678405761719,0.8983495831489563,0.5849102139472961,0.4095827639102936,292.3112487792969,297.1499938964844,293.1499938964844,0.8577488660812378,-13171.62109375,304.04962158203125,0.960176646709442,0.7013282179832458,0.663017213344574,292.7611999511719,297.1499938964844,293.1499938964844,0.1297056823968887,-14384.296875,304.1324462890625,0.5816802382469177,0.1547273993492126,0.7204275131225586,288.6147766113281,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7603759765625,287.6160888671875,1.0,0.6482809782028198,0.4262228906154632,0.4262228906154632,1.0,1.0,-3.289592266082764,1.0560811758041382,2.233511209487915,0.3170460760593414,0.0,0.0,1.0,226.13946533203125,248.0,53.53723907470703,-28119.056640625,3297.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2200927734375,304.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6699486374855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907312631607056,-2.089719419018365e-05,0.0,0.0006799126858823,0.0,0.0,447.53851318359375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544260,292.6245422363281,297.1499938964844,293.1499938964844,0.5239027738571167,-8552.072265625,304.1098937988281,0.8383490443229675,0.4754599332809448,0.4304832220077514,292.5008544921875,297.1499938964844,293.1499938964844,0.6380965709686279,-10490.8916015625,304.0849609375,0.881888747215271,0.5569124221801758,0.5288791656494141,292.434814453125,297.1499938964844,293.1499938964844,0.6928045153617859,-8256.71875,304.0741577148437,0.9015108942985536,0.5947037935256958,0.4165218770503998,292.3601379394531,297.1499938964844,293.1499938964844,0.8731085658073425,-13343.8896484375,304.0572814941406,0.9633705019950868,0.712663471698761,0.6738452315330505,292.7975769042969,297.1499938964844,293.1499938964844,0.13189597427845,-14569.8291015625,304.1346130371094,0.5839276909828186,0.157201886177063,0.7322950959205627,288.6751708984375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7968139648437,287.6766357421875,1.0,0.6568511128425598,0.4261530637741089,0.4261530637741089,1.0,1.0,-3.3407773971557617,1.0745576620101929,2.2662198543548584,0.3241187632083893,0.0,0.0,1.0,230.4284210205078,251.0,67.36441040039062,-28770.90625,3438.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4784851074219,305.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6825552582740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006927068461664,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6245422363281,297.1499938964844,293.1499938964844,0.5239027738571167,-8552.072265625,304.1098937988281,0.8383490443229675,0.4754599332809448,0.4304832220077514,292.5008544921875,297.1499938964844,293.1499938964844,0.6380965709686279,-10490.8916015625,304.0849609375,0.881888747215271,0.5569124221801758,0.5288791656494141,292.434814453125,297.1499938964844,293.1499938964844,0.6928045153617859,-8256.71875,304.0741577148437,0.9015108942985536,0.5947037935256958,0.4165218770503998,292.3601379394531,297.1499938964844,293.1499938964844,0.8731085658073425,-13343.8896484375,304.0572814941406,0.9633705019950868,0.712663471698761,0.6738452315330505,292.7975769042969,297.1499938964844,293.1499938964844,0.13189597427845,-14569.8291015625,304.1346130371094,0.5839276909828186,0.157201886177063,0.7322950959205627,288.6751708984375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7968139648437,287.6766357421875,1.0,0.6568511128425598,0.4261530637741089,0.4261530637741089,1.0,1.0,-3.3407773971557617,1.0745576620101929,2.2662198543548584,0.3241187632083893,0.0,0.0,1.0,230.4284210205078,251.0,67.36441040039062,-28770.90625,3438.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4784851074219,305.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6825552582740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006927068461664,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6678161621094,297.1499938964844,293.1499938964844,0.5297777056694031,-8623.33203125,304.11346435546875,0.8391380310058594,0.4799927771091461,0.4347269535064697,292.5433654785156,297.1499938964844,293.1499938964844,0.6489602327346802,-10624.455078125,304.0885314941406,0.8841032981872559,0.5647332072257996,0.536424458026886,292.47882080078125,297.1499938964844,293.1499938964844,0.7058608531951904,-8373.130859375,304.0776672363281,0.904224157333374,0.603900671005249,0.4230365753173828,292.4061279296875,297.1499938964844,293.1499938964844,0.8891395926475525,-13525.7021484375,304.0614318847656,0.9660459160804749,0.7233407497406006,0.6840381622314453,292.8310546875,297.1499938964844,293.1499938964844,0.1340186446905136,-14751.4375,304.1361999511719,0.585581362247467,0.1593373715877533,0.742632269859314,288.70391845703125,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8303527832031,287.7049865722656,1.0,0.6648198962211609,0.4261698126792907,0.4261698126792907,1.0,1.0,-3.3874847888946533,1.091586709022522,2.295897960662842,0.3307398855686188,0.0,0.0,1.0,234.65573120117188,254.0,46.89825820922852,-29238.58203125,3571.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,305.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.6942823529243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.1804436983075e-05,0.0,0.0007046083337627,0.0,0.0,476.9973449707031,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
544440,292.6678161621094,297.1499938964844,293.1499938964844,0.5297777056694031,-8623.33203125,304.11346435546875,0.8391380310058594,0.4799927771091461,0.4347269535064697,292.5433654785156,297.1499938964844,293.1499938964844,0.6489602327346802,-10624.455078125,304.0885314941406,0.8841032981872559,0.5647332072257996,0.536424458026886,292.47882080078125,297.1499938964844,293.1499938964844,0.7058608531951904,-8373.130859375,304.0776672363281,0.904224157333374,0.603900671005249,0.4230365753173828,292.4061279296875,297.1499938964844,293.1499938964844,0.8891395926475525,-13525.7021484375,304.0614318847656,0.9660459160804749,0.7233407497406006,0.6840381622314453,292.8310546875,297.1499938964844,293.1499938964844,0.1340186446905136,-14751.4375,304.1361999511719,0.585581362247467,0.1593373715877533,0.742632269859314,288.70391845703125,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8303527832031,287.7049865722656,1.0,0.6648198962211609,0.4261698126792907,0.4261698126792907,1.0,1.0,-3.3874847888946533,1.091586709022522,2.295897960662842,0.3307398855686188,0.0,0.0,1.0,234.65573120117188,254.0,46.89825820922852,-29238.58203125,3571.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,305.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.6942823529243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.1804436983075e-05,0.0,0.0007046083337627,0.0,0.0,476.9973449707031,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
544500,292.6884765625,297.1499938964844,293.1499938964844,0.5325048565864563,-8656.3125,304.1151428222656,0.8393882513046265,0.4820428192615509,0.4366563558578491,292.5637512207031,297.1499938964844,293.1499938964844,0.6541831493377686,-10688.4482421875,304.0902099609375,0.8850514888763428,0.5684181451797485,0.5399860143661499,292.4997863769531,297.1499938964844,293.1499938964844,0.7121996283531189,-8429.455078125,304.07928466796875,0.9054489731788636,0.6082834005355835,0.4261447191238403,292.4281311035156,297.1499938964844,293.1499938964844,0.896943986415863,-13613.9296875,304.0633544921875,0.9672137498855592,0.7284419536590576,0.6889128684997559,292.8467712402344,297.1499938964844,293.1499938964844,0.1349807679653167,-14833.55859375,304.136962890625,0.5862090587615967,0.1602864265441894,0.747264564037323,288.7157592773437,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8461303710937,287.7167358398437,1.0,0.6685898900032043,0.4262069761753082,0.4262069761753082,1.0,1.0,-3.4092628955841064,1.0995923280715942,2.3096704483032227,0.3338930606842041,0.0,0.0,1.0,236.74392700195312,254.0,40.48517608642578,-29457.7578125,3635.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.847412109375,305.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.142578125,26640.0,0.0,0.0,0.6997827887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007101905648596,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7085876464844,297.1499938964844,293.1499938964844,0.5341272950172424,-8674.4208984375,304.1185302734375,0.8395389914512634,0.4839405715465545,0.438457190990448,292.5835876464844,297.1499938964844,293.1499938964844,0.6580982804298401,-10734.59375,304.0939636230469,0.8858901262283325,0.5719448924064636,0.5434067249298096,292.5201721191406,297.1499938964844,293.1499938964844,0.7171494364738464,-8471.9775390625,304.0831298828125,0.9065775871276855,0.6125116944313049,0.429152637720108,292.4496154785156,297.1499938964844,293.1499938964844,0.903064787387848,-13680.4951171875,304.0679626464844,0.9682672023773192,0.7333698868751526,0.6936372518539429,292.8619079589844,297.1499938964844,293.1499938964844,0.1356347948312759,-14886.6611328125,304.1381530761719,0.5867099165916443,0.1611593812704086,0.751559853553772,288.7520751953125,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.8612670898437,287.7538146972656,1.0,0.6722217202186584,0.4262623190879822,0.4262623190879822,1.0,1.0,-3.430011034011841,1.107265830039978,2.3227453231811523,0.3369455933570862,0.0,0.0,1.0,238.82077026367188,257.0,66.6909408569336,-29800.025390625,3697.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9488830566406,305.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7052686810493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007157580694183,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7470397949219,297.1499938964844,293.1499938964844,0.5382566452026367,-8723.59375,304.1221008300781,0.8395397067070007,0.487320065498352,0.441672146320343,292.6217346191406,297.1499938964844,293.1499938964844,0.6670644879341125,-10843.3916015625,304.09765625,0.8872339129447937,0.5785567164421082,0.5498195290565491,292.5592041015625,297.1499938964844,293.1499938964844,0.728342592716217,-8570.55859375,304.08673095703125,0.908525049686432,0.6205534934997559,0.4348657131195068,292.49078369140625,297.1499938964844,293.1499938964844,0.9168922901153564,-13835.361328125,304.0722045898437,0.9700347185134888,0.7427598237991333,0.7026246190071106,292.8903503417969,297.1499938964844,293.1499938964844,0.1371045857667923,-15010.4794921875,304.1396484375,0.5873411893844604,0.1626847684383392,0.759159505367279,288.7831726074219,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8897705078125,287.7841491699219,1.0,0.6790742874145508,0.4264247715473175,0.4264247715473175,1.0,1.0,-3.468417167663574,1.1216167211532593,2.3468003273010254,0.3427407443523407,0.0,0.0,1.0,242.9448089599609,260.0,47.85720443725586,-30205.888671875,3816.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1415405273437,305.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.177734375,26640.0,0.0,0.0,0.7157606482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578059196472168,-2.269662036269437e-05,0.0,0.0007264060550369,0.0,0.0,506.5713806152344,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.7470397949219,297.1499938964844,293.1499938964844,0.5382566452026367,-8723.59375,304.1221008300781,0.8395397067070007,0.487320065498352,0.441672146320343,292.6217346191406,297.1499938964844,293.1499938964844,0.6670644879341125,-10843.3916015625,304.09765625,0.8872339129447937,0.5785567164421082,0.5498195290565491,292.5592041015625,297.1499938964844,293.1499938964844,0.728342592716217,-8570.55859375,304.08673095703125,0.908525049686432,0.6205534934997559,0.4348657131195068,292.49078369140625,297.1499938964844,293.1499938964844,0.9168922901153564,-13835.361328125,304.0722045898437,0.9700347185134888,0.7427598237991333,0.7026246190071106,292.8903503417969,297.1499938964844,293.1499938964844,0.1371045857667923,-15010.4794921875,304.1396484375,0.5873411893844604,0.1626847684383392,0.759159505367279,288.7831726074219,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8897705078125,287.7841491699219,1.0,0.6790742874145508,0.4264247715473175,0.4264247715473175,1.0,1.0,-3.468417167663574,1.1216167211532593,2.3468003273010254,0.3427407443523407,0.0,0.0,1.0,242.9448089599609,260.0,47.85720443725586,-30205.888671875,3816.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1415405273437,305.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.177734375,26640.0,0.0,0.0,0.7157606482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578059196472168,-2.269662036269437e-05,0.0,0.0007264060550369,0.0,0.0,506.5713806152344,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.78326416015625,297.1499938964844,293.1499938964844,0.541980504989624,-8767.9150390625,304.12518310546875,0.8392150402069092,0.4901819825172424,0.4444245100021362,292.6578369140625,297.1499938964844,293.1499938964844,0.6756293177604675,-10947.1357421875,304.100830078125,0.8882134556770325,0.584617555141449,0.5557137727737427,292.5958557128906,297.1499938964844,293.1499938964844,0.739216685295105,-8666.1591796875,304.0896911621094,0.9101324081420898,0.628086268901825,0.4402246177196502,292.52960205078125,297.1499938964844,293.1499938964844,0.9303686618804932,-13986.0927734375,304.07568359375,0.9714528918266296,0.7515840530395508,0.7110791802406311,292.9165954589844,297.1499938964844,293.1499938964844,0.1383760720491409,-15117.599609375,304.1409606933594,0.5875517725944519,0.1639399826526641,0.7655343413352966,288.8051452636719,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.91607666015625,287.8059997558594,1.0,0.6854130029678345,0.4266477823257446,0.4266477823257446,1.0,1.0,-3.5031046867370605,1.134771704673767,2.368332862854004,0.3481672406196594,0.0,0.0,1.0,246.99822998046875,263.0,35.49241638183594,-30568.103515625,3927.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3399963378906,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7254131436347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0007362021133303,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78326416015625,297.1499938964844,293.1499938964844,0.541980504989624,-8767.9150390625,304.12518310546875,0.8392150402069092,0.4901819825172424,0.4444245100021362,292.6578369140625,297.1499938964844,293.1499938964844,0.6756293177604675,-10947.1357421875,304.100830078125,0.8882134556770325,0.584617555141449,0.5557137727737427,292.5958557128906,297.1499938964844,293.1499938964844,0.739216685295105,-8666.1591796875,304.0896911621094,0.9101324081420898,0.628086268901825,0.4402246177196502,292.52960205078125,297.1499938964844,293.1499938964844,0.9303686618804932,-13986.0927734375,304.07568359375,0.9714528918266296,0.7515840530395508,0.7110791802406311,292.9165954589844,297.1499938964844,293.1499938964844,0.1383760720491409,-15117.599609375,304.1409606933594,0.5875517725944519,0.1639399826526641,0.7655343413352966,288.8051452636719,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.91607666015625,287.8059997558594,1.0,0.6854130029678345,0.4266477823257446,0.4266477823257446,1.0,1.0,-3.5031046867370605,1.134771704673767,2.368332862854004,0.3481672406196594,0.0,0.0,1.0,246.99822998046875,263.0,35.49241638183594,-30568.103515625,3927.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3399963378906,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7254131436347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0007362021133303,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8175964355469,297.1499938964844,293.1499938964844,0.5438171625137329,-8787.533203125,304.1302490234375,0.8385481238365173,0.4925104975700378,0.4467098712921142,292.6922302246094,297.1499938964844,293.1499938964844,0.6819677352905273,-11021.3544921875,304.1064758300781,0.8888104557991028,0.5901097059249878,0.561085045337677,292.63055419921875,297.1499938964844,293.1499938964844,0.7477861642837524,-8739.474609375,304.0953369140625,0.911361277103424,0.6350868344306946,0.4452228248119354,292.56658935546875,297.1499938964844,293.1499938964844,0.9410601258277892,-14102.0439453125,304.0824279785156,0.9725098609924316,0.7598057985305786,0.718984842300415,292.9407958984375,297.1499938964844,293.1499938964844,0.1390947997570037,-15174.259765625,304.1427307128906,0.5873634815216064,0.1649428158998489,0.7707846760749817,288.8573608398437,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9403076171875,287.85845947265625,1.0,0.6912612318992615,0.4269276261329651,0.4269276261329651,1.0,1.0,-3.534156322479248,1.146759033203125,2.387397289276123,0.3532393872737884,0.0,0.0,1.0,251.009017944336,266.0,54.33185958862305,-31045.2734375,4030.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49713134765625,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.734761118888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.000745689147152,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544920,292.8175964355469,297.1499938964844,293.1499938964844,0.5438171625137329,-8787.533203125,304.1302490234375,0.8385481238365173,0.4925104975700378,0.4467098712921142,292.6922302246094,297.1499938964844,293.1499938964844,0.6819677352905273,-11021.3544921875,304.1064758300781,0.8888104557991028,0.5901097059249878,0.561085045337677,292.63055419921875,297.1499938964844,293.1499938964844,0.7477861642837524,-8739.474609375,304.0953369140625,0.911361277103424,0.6350868344306946,0.4452228248119354,292.56658935546875,297.1499938964844,293.1499938964844,0.9410601258277892,-14102.0439453125,304.0824279785156,0.9725098609924316,0.7598057985305786,0.718984842300415,292.9407958984375,297.1499938964844,293.1499938964844,0.1390947997570037,-15174.259765625,304.1427307128906,0.5873634815216064,0.1649428158998489,0.7707846760749817,288.8573608398437,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9403076171875,287.85845947265625,1.0,0.6912612318992615,0.4269276261329651,0.4269276261329651,1.0,1.0,-3.534156322479248,1.146759033203125,2.387397289276123,0.3532393872737884,0.0,0.0,1.0,251.009017944336,266.0,54.33185958862305,-31045.2734375,4030.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49713134765625,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.734761118888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.000745689147152,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544980,292.8499755859375,297.1499938964844,293.1499938964844,0.5459730625152588,-8812.392578125,304.1332397460937,0.8375825881958008,0.4943600296974182,0.4485576748847961,292.7248840332031,297.1499938964844,293.1499938964844,0.6887617111206055,-11102.7080078125,304.1096496582031,0.8890689611434937,0.5950818061828613,0.5659578442573547,292.6631774902344,297.1499938964844,293.1499938964844,0.7569733262062073,-8819.4912109375,304.0982360839844,0.9122570157051086,0.6416234970092773,0.4498884081840515,292.6014709472656,297.1499938964844,293.1499938964844,0.9525133967399596,-14228.89453125,304.0858459472656,0.9732624292373656,0.767504096031189,0.7263808846473694,292.9631042480469,297.1499938964844,293.1499938964844,0.1398354619741439,-15235.2724609375,304.1439208984375,0.5868203043937683,0.1657120883464813,0.7749775052070618,288.8817138671875,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9626770019531,287.882568359375,1.0,0.6966410279273987,0.4272591471672058,0.4272591471672058,1.0,1.0,-3.561797618865967,1.1576539278030396,2.4041435718536377,0.3579748272895813,0.0,0.0,1.0,254.96060180664065,269.0,39.383056640625,-31353.23046875,4126.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65826416015625,306.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.873046875,27720.0,0.0,0.0,0.7434393167495728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923277378082275,1.6923513412475586,-2.3652368327020667e-05,0.0,0.0007544964319095,0.0,0.0,538.903564453125,0.0,0.0,0.0,0.9238967895507812,4.0,0.0,1.0
545040,292.8499755859375,297.1499938964844,293.1499938964844,0.5459730625152588,-8812.392578125,304.1332397460937,0.8375825881958008,0.4943600296974182,0.4485576748847961,292.7248840332031,297.1499938964844,293.1499938964844,0.6887617111206055,-11102.7080078125,304.1096496582031,0.8890689611434937,0.5950818061828613,0.5659578442573547,292.6631774902344,297.1499938964844,293.1499938964844,0.7569733262062073,-8819.4912109375,304.0982360839844,0.9122570157051086,0.6416234970092773,0.4498884081840515,292.6014709472656,297.1499938964844,293.1499938964844,0.9525133967399596,-14228.89453125,304.0858459472656,0.9732624292373656,0.767504096031189,0.7263808846473694,292.9631042480469,297.1499938964844,293.1499938964844,0.1398354619741439,-15235.2724609375,304.1439208984375,0.5868203043937683,0.1657120883464813,0.7749775052070618,288.8817138671875,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9626770019531,287.882568359375,1.0,0.6966410279273987,0.4272591471672058,0.4272591471672058,1.0,1.0,-3.561797618865967,1.1576539278030396,2.4041435718536377,0.3579748272895813,0.0,0.0,1.0,254.96060180664065,269.0,39.383056640625,-31353.23046875,4126.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65826416015625,306.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.873046875,27720.0,0.0,0.0,0.7434393167495728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923277378082275,1.6923513412475586,-2.3652368327020667e-05,0.0,0.0007544964319095,0.0,0.0,538.903564453125,0.0,0.0,0.0,0.9238967895507812,4.0,0.0,1.0
545100,292.8655090332031,297.1499938964844,293.1499938964844,0.5468511581420898,-8822.3583984375,304.1346740722656,0.8370000720024109,0.4951102137565613,0.449327141046524,292.7406005859375,297.1499938964844,293.1499938964844,0.691939651966095,-11140.61328125,304.1112060546875,0.8890849947929382,0.597379207611084,0.568218469619751,292.6788024902344,297.1499938964844,293.1499938964844,0.7613804936408997,-8857.76171875,304.099609375,0.9125942587852478,0.6447250843048096,0.4521064460277557,292.6181945800781,297.1499938964844,293.1499938964844,0.9580230116844176,-14289.728515625,304.0874938964844,0.973541259765625,0.7711658477783203,0.7299047708511353,292.9736022949219,297.1499938964844,293.1499938964844,0.1401337236166,-15259.6513671875,304.1444702148437,0.5864317417144775,0.1660170555114746,0.7767130136489868,288.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.97320556640625,287.8935241699219,1.0,0.6991669535636902,0.4274425804615021,0.4274425804615021,1.0,1.0,-3.574439525604248,1.162724852561951,2.411714553833008,0.3602283895015716,0.0,0.0,1.0,256.91229248046875,269.0,35.46125411987305,-31498.966796875,4171.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74298095703125,306.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,27702.86328125,28800.0,0.0,0.0,0.7474895119667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928775310516355,1.6929011344909668,-2.366773878748063e-05,0.0,0.0007586068240925,0.0,0.0,539.428955078125,0.0,0.0,0.0,0.9391698837280272,4.0,0.0,1.0
