time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.88067626953125,297.1499938964844,293.1499938964844,0.5466322302818298,-8817.6640625,304.1378479003906,0.8363466858863831,0.4957360923290252,0.4499924480915069,292.7560119628906,297.1499938964844,293.1499938964844,0.6937733888626099,-11160.4716796875,304.1148986816406,0.8890207409858704,0.5995419025421143,0.5703604817390442,292.69403076171875,297.1499938964844,293.1499938964844,0.764356255531311,-8882.0615234375,304.1033630371094,0.9128507971763612,0.6477019190788269,0.4542458355426788,292.63458251953125,297.1499938964844,293.1499938964844,0.9617966413497924,-14328.587890625,304.09197998046875,0.973749577999115,0.7746843695640564,0.7333080768585205,292.98370361328125,297.1499938964844,293.1499938964844,0.1401385515928268,-15256.5869140625,304.1454772949219,0.5859667658805847,0.1662711203098297,0.7782248854637146,288.92822265625,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9833068847656,287.92974853515625,1.0,0.7015875577926636,0.4276377260684967,0.4276377260684967,1.0,1.0,-3.5863051414489746,1.1675481796264648,2.4187569618225098,0.3624093234539032,0.0,0.0,1.0,258.8543701171875,272.0,62.66968536376953,-31770.453125,4214.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80914306640625,306.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,28503.6953125,28800.0,0.0,0.0,0.7515732645988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171719074249268,1.717196345329285,-2.435192436678335e-05,0.0,0.0007627513259649,0.0,0.0,562.988037109375,0.0,0.0,0.0,0.93784761428833,4.0,0.0,1.0
545220,292.909912109375,297.1499938964844,293.1499938964844,0.5471691489219666,-8822.37890625,304.1409912109375,0.8348207473754883,0.4966284036636352,0.4509974718093872,292.7856750488281,297.1499938964844,293.1499938964844,0.6987037658691406,-11218.4560546875,304.11834716796875,0.8886515498161316,0.60350501537323,0.5742874145507812,292.7230834960937,297.1499938964844,293.1499938964844,0.771786630153656,-8946.029296875,304.1064758300781,0.9131270051002502,0.6533609628677368,0.4582959711551666,292.66607666015625,297.1499938964844,293.1499938964844,0.9711059927940368,-14430.3564453125,304.0957336425781,0.9739535450935364,0.7813569903373718,0.7397439479827881,293.002685546875,297.1499938964844,293.1499938964844,0.1403906792402267,-15275.1220703125,304.14654541015625,0.5848110318183899,0.1666333526372909,0.7805912494659424,288.9591369628906,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0023193359375,287.9600524902344,1.0,0.7061153650283813,0.4280622005462646,0.4280622005462646,1.0,1.0,-3.607703447341919,1.176451563835144,2.4312517642974854,0.3665429949760437,0.0,0.0,1.0,262.7110290527344,275.0,47.01884460449219,-32042.896484375,4295.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9393615722656,306.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26171875,28800.0,0.0,0.0,0.759377121925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.4546343411202542e-05,0.0,0.0007706712349317,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
545280,292.909912109375,297.1499938964844,293.1499938964844,0.5471691489219666,-8822.37890625,304.1409912109375,0.8348207473754883,0.4966284036636352,0.4509974718093872,292.7856750488281,297.1499938964844,293.1499938964844,0.6987037658691406,-11218.4560546875,304.11834716796875,0.8886515498161316,0.60350501537323,0.5742874145507812,292.7230834960937,297.1499938964844,293.1499938964844,0.771786630153656,-8946.029296875,304.1064758300781,0.9131270051002502,0.6533609628677368,0.4582959711551666,292.66607666015625,297.1499938964844,293.1499938964844,0.9711059927940368,-14430.3564453125,304.0957336425781,0.9739535450935364,0.7813569903373718,0.7397439479827881,293.002685546875,297.1499938964844,293.1499938964844,0.1403906792402267,-15275.1220703125,304.14654541015625,0.5848110318183899,0.1666333526372909,0.7805912494659424,288.9591369628906,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0023193359375,287.9600524902344,1.0,0.7061153650283813,0.4280622005462646,0.4280622005462646,1.0,1.0,-3.607703447341919,1.176451563835144,2.4312517642974854,0.3665429949760437,0.0,0.0,1.0,262.7110290527344,275.0,47.01884460449219,-32042.896484375,4295.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9393615722656,306.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26171875,28800.0,0.0,0.0,0.759377121925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.4546343411202542e-05,0.0,0.0007706712349317,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
545340,292.937744140625,297.1499938964844,293.1499938964844,0.5473064184188843,-8822.357421875,304.1437683105469,0.8330532908439636,0.4970643818378448,0.4515917599201202,292.8139038085937,297.1499938964844,293.1499938964844,0.7032579779624939,-11272.029296875,304.1213073730469,0.888031005859375,0.6070083975791931,0.5777862071990967,292.7502746582031,297.1499938964844,293.1499938964844,0.7789972424507141,-9008.2158203125,304.1089782714844,0.91318017244339,0.6586583852767944,0.4621005654335022,292.6957702636719,297.1499938964844,293.1499938964844,0.980108380317688,-14528.92578125,304.09881591796875,0.9739532470703124,0.787589430809021,0.7457690238952637,293.0201416015625,297.1499938964844,293.1499938964844,0.1405235677957534,-15283.9892578125,304.1474914550781,0.5834091305732727,0.1668215095996856,0.7821647524833679,288.9832763671875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0198059082031,287.9841613769531,1.0,0.7102572321891785,0.42852783203125,0.42852783203125,1.0,1.0,-3.626349449157715,1.184481859207153,2.441867589950561,0.3704146444797516,0.0,0.0,1.0,266.5029296875,278.0,37.6617546081543,-32284.7890625,4369.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08355712890625,306.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.109375,29880.0,0.0,0.0,0.7664918899536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.7256224155426023,-2.459149254718796e-05,0.0,0.0007778918370604,0.0,0.0,571.3162841796875,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545400,292.937744140625,297.1499938964844,293.1499938964844,0.5473064184188843,-8822.357421875,304.1437683105469,0.8330532908439636,0.4970643818378448,0.4515917599201202,292.8139038085937,297.1499938964844,293.1499938964844,0.7032579779624939,-11272.029296875,304.1213073730469,0.888031005859375,0.6070083975791931,0.5777862071990967,292.7502746582031,297.1499938964844,293.1499938964844,0.7789972424507141,-9008.2158203125,304.1089782714844,0.91318017244339,0.6586583852767944,0.4621005654335022,292.6957702636719,297.1499938964844,293.1499938964844,0.980108380317688,-14528.92578125,304.09881591796875,0.9739532470703124,0.787589430809021,0.7457690238952637,293.0201416015625,297.1499938964844,293.1499938964844,0.1405235677957534,-15283.9892578125,304.1474914550781,0.5834091305732727,0.1668215095996856,0.7821647524833679,288.9832763671875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0198059082031,287.9841613769531,1.0,0.7102572321891785,0.42852783203125,0.42852783203125,1.0,1.0,-3.626349449157715,1.184481859207153,2.441867589950561,0.3704146444797516,0.0,0.0,1.0,266.5029296875,278.0,37.6617546081543,-32284.7890625,4369.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08355712890625,306.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.109375,29880.0,0.0,0.0,0.7664918899536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.7256224155426023,-2.459149254718796e-05,0.0,0.0007778918370604,0.0,0.0,571.3162841796875,0.0,0.0,0.0,0.9570285081863404,4.0,0.0,1.0
545460,292.96417236328125,297.1499938964844,293.1499938964844,0.5456852316856384,-8799.4228515625,304.1484069824219,0.831045925617218,0.4970816969871521,0.4518074095249176,292.8409729003906,297.1499938964844,293.1499938964844,0.7056455612182617,-11297.36328125,304.126708984375,0.8871350884437561,0.6100370287895203,0.5808460712432861,292.77618408203125,297.1499938964844,293.1499938964844,0.7839788794517517,-9049.2490234375,304.1141357421875,0.9129629135131836,0.6635341048240662,0.4656248688697815,292.7242431640625,297.1499938964844,293.1499938964844,0.98638117313385,-14594.05859375,304.1051940917969,0.9737153053283693,0.7933267951011658,0.751348614692688,293.0362243652344,297.1499938964844,293.1499938964844,0.1401945948600769,-15250.5830078125,304.1488342285156,0.5817661881446838,0.1668480932712555,0.7830224633216858,289.0375366210937,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0359191894531,288.03863525390625,1.0,0.7140321731567383,0.429034411907196,0.429034411907196,1.0,1.0,-3.64227819442749,1.1916520595550537,2.4506261348724365,0.3740324974060058,0.0,0.0,1.0,270.25958251953125,281.0,57.107421875,-32647.283203125,4435.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1933898925781,306.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7734355330467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007849386893212,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545520,292.96417236328125,297.1499938964844,293.1499938964844,0.5456852316856384,-8799.4228515625,304.1484069824219,0.831045925617218,0.4970816969871521,0.4518074095249176,292.8409729003906,297.1499938964844,293.1499938964844,0.7056455612182617,-11297.36328125,304.126708984375,0.8871350884437561,0.6100370287895203,0.5808460712432861,292.77618408203125,297.1499938964844,293.1499938964844,0.7839788794517517,-9049.2490234375,304.1141357421875,0.9129629135131836,0.6635341048240662,0.4656248688697815,292.7242431640625,297.1499938964844,293.1499938964844,0.98638117313385,-14594.05859375,304.1051940917969,0.9737153053283693,0.7933267951011658,0.751348614692688,293.0362243652344,297.1499938964844,293.1499938964844,0.1401945948600769,-15250.5830078125,304.1488342285156,0.5817661881446838,0.1668480932712555,0.7830224633216858,289.0375366210937,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0359191894531,288.03863525390625,1.0,0.7140321731567383,0.429034411907196,0.429034411907196,1.0,1.0,-3.64227819442749,1.1916520595550537,2.4506261348724365,0.3740324974060058,0.0,0.0,1.0,270.25958251953125,281.0,57.107421875,-32647.283203125,4435.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1933898925781,306.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7734355330467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.7540366649627686,-2.540799687267281e-05,0.0,0.0007849386893212,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545580,292.98895263671875,297.1499938964844,293.1499938964844,0.5445294976234436,-8783.6162109375,304.1508483886719,0.8288624882698059,0.496762752532959,0.4517092704772949,292.8666687011719,297.1499938964844,293.1499938964844,0.7085994482040405,-11331.4189453125,304.1295471191406,0.8860185742378235,0.6126528978347778,0.583506166934967,292.80059814453125,297.1499938964844,293.1499938964844,0.7897030115127563,-9098.25,304.1165466308594,0.9125297665596008,0.66805100440979,0.4688897430896759,292.75115966796875,297.1499938964844,293.1499938964844,0.9935331344604492,-14671.7314453125,304.1081848144531,0.9732877612113952,0.7986491918563843,0.756519615650177,293.051025390625,297.1499938964844,293.1499938964844,0.139970600605011,-15228.6484375,304.14959716796875,0.5799192190170288,0.1667289733886718,0.7832151055335999,289.06549072265625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0507507324219,288.06640625,1.0,0.7174637913703918,0.4295791685581207,0.4295791685581207,1.0,1.0,-3.6557440757751465,1.1980476379394531,2.4576964378356934,0.3774178624153137,0.0,0.0,1.0,273.957763671875,284.0,43.90114212036133,-32852.2265625,4496.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3129272460937,306.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7798312902450562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007914296002127,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98895263671875,297.1499938964844,293.1499938964844,0.5445294976234436,-8783.6162109375,304.1508483886719,0.8288624882698059,0.496762752532959,0.4517092704772949,292.8666687011719,297.1499938964844,293.1499938964844,0.7085994482040405,-11331.4189453125,304.1295471191406,0.8860185742378235,0.6126528978347778,0.583506166934967,292.80059814453125,297.1499938964844,293.1499938964844,0.7897030115127563,-9098.25,304.1165466308594,0.9125297665596008,0.66805100440979,0.4688897430896759,292.75115966796875,297.1499938964844,293.1499938964844,0.9935331344604492,-14671.7314453125,304.1081848144531,0.9732877612113952,0.7986491918563843,0.756519615650177,293.051025390625,297.1499938964844,293.1499938964844,0.139970600605011,-15228.6484375,304.14959716796875,0.5799192190170288,0.1667289733886718,0.7832151055335999,289.06549072265625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0507507324219,288.06640625,1.0,0.7174637913703918,0.4295791685581207,0.4295791685581207,1.0,1.0,-3.6557440757751465,1.1980476379394531,2.4576964378356934,0.3774178624153137,0.0,0.0,1.0,273.957763671875,284.0,43.90114212036133,-32852.2265625,4496.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3129272460937,306.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7798312902450562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007914296002127,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0007629394531,297.1499938964844,293.1499938964844,0.5438103675842285,-8774.0048828125,304.1520080566406,0.8277127742767334,0.4964789450168609,0.451551079750061,292.8790283203125,297.1499938964844,293.1499938964844,0.7098914384841919,-11346.2021484375,304.13092041015625,0.8853875398635864,0.6138089299201965,0.5846953392028809,292.8122863769531,297.1499938964844,293.1499938964844,0.7924103140830994,-9121.3740234375,304.1177062988281,0.9122437834739684,0.6701778173446655,0.4704321622848511,292.7640991210937,297.1499938964844,293.1499938964844,0.996921718120575,-14708.453125,304.109619140625,0.9730131030082704,0.8011599183082581,0.7589660286903381,293.0579528808594,297.1499938964844,293.1499938964844,0.1398161202669143,-15214.103515625,304.1499328613281,0.5789299011230469,0.1666206270456314,0.7830888032913208,289.07861328125,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.05767822265625,288.0795288085937,1.0,0.719060480594635,0.4298650324344635,0.4298650324344635,1.0,1.0,-3.661633014678955,1.2009810209274292,2.4606521129608154,0.3790335357189178,0.0,0.0,1.0,275.7840576171875,284.0,40.67905044555664,-32949.73046875,4523.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3783264160156,306.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.7827842831611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514647859381512e-05,0.0,0.0007944265380501,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
545760,293.0123291015625,297.1499938964844,293.1499938964844,0.542070746421814,-8750.71484375,304.15478515625,0.82651686668396,0.4961009621620178,0.4513170421123504,292.8912048339844,297.1499938964844,293.1499938964844,0.7098779678344727,-11343.572265625,304.1343994140625,0.8847008347511292,0.6148526072502136,0.5857881307601929,292.8237609863281,297.1499938964844,293.1499938964844,0.7937085032463074,-9130.869140625,304.1211853027344,0.911903202533722,0.6722019910812378,0.4719117879867553,292.7768249511719,297.1499938964844,293.1499938964844,0.9986000657081604,-14723.7177734375,304.1138916015625,0.9726895093917848,0.8035512566566467,0.7613147497177124,293.0646057128906,297.1499938964844,293.1499938964844,0.1393966972827911,-15174.630859375,304.1507263183594,0.5778960585594177,0.1664814800024032,0.7828289270401001,289.115478515625,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0643310546875,288.11700439453125,1.0,0.7205817699432373,0.4301601946353912,0.4301601946353912,1.0,1.0,-3.666961193084717,1.203739047050476,2.463222026824951,0.3806007206439972,0.0,0.0,1.0,277.6033935546875,287.0,67.02034759521484,-33170.671875,4549.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4263610839844,306.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.7857969999313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0007974840118549,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
545820,293.03448486328125,297.1499938964844,293.1499938964844,0.5396778583526611,-8719.6005859375,304.1571350097656,0.8239898085594177,0.4950942397117615,0.4506107866764068,292.9147644042969,297.1499938964844,293.1499938964844,0.711205005645752,-11357.7216796875,304.1373596191406,0.8831682801246643,0.6166320443153381,0.5876702666282654,292.8458251953125,297.1499938964844,293.1499938964844,0.7978850603103638,-9166.1337890625,304.1238098144531,0.911071479320526,0.6759945154190063,0.4746758043766022,292.8002014160156,297.1499938964844,293.1499938964844,1.0,-14761.4921875,304.089599609375,0.9719409942626952,0.8082534074783325,0.7657981514930725,293.0770568847656,297.1499938964844,293.1499938964844,0.1388559639453888,-15125.033203125,304.1513671875,0.5757057666778564,0.1661171317100525,0.7819128632545471,289.1499938964844,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0768127441406,288.1510009765625,1.0,0.7234024405479431,0.4307773411273956,0.4307773411273956,1.0,1.0,-3.675995588302612,1.2087504863739014,2.467245101928711,0.3835795521736145,0.0,0.0,1.0,281.20703125,290.0,52.06639862060547,-33353.0859375,4597.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5234069824219,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.763671875,30960.0,0.0,0.0,0.7915309071540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.787800669670105,-2.6395569875603545e-05,0.0,0.0008033032063394,0.0,0.0,635.3253784179688,0.0,0.0,0.0,0.9760382771492004,4.0,0.0,1.0
545880,293.03448486328125,297.1499938964844,293.1499938964844,0.5396778583526611,-8719.6005859375,304.1571350097656,0.8239898085594177,0.4950942397117615,0.4506107866764068,292.9147644042969,297.1499938964844,293.1499938964844,0.711205005645752,-11357.7216796875,304.1373596191406,0.8831682801246643,0.6166320443153381,0.5876702666282654,292.8458251953125,297.1499938964844,293.1499938964844,0.7978850603103638,-9166.1337890625,304.1238098144531,0.911071479320526,0.6759945154190063,0.4746758043766022,292.8002014160156,297.1499938964844,293.1499938964844,1.0,-14761.4921875,304.089599609375,0.9719409942626952,0.8082534074783325,0.7657981514930725,293.0770568847656,297.1499938964844,293.1499938964844,0.1388559639453888,-15125.033203125,304.1513671875,0.5757057666778564,0.1661171317100525,0.7819128632545471,289.1499938964844,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0768127441406,288.1510009765625,1.0,0.7234024405479431,0.4307773411273956,0.4307773411273956,1.0,1.0,-3.675995588302612,1.2087504863739014,2.467245101928711,0.3835795521736145,0.0,0.0,1.0,281.20703125,290.0,52.06639862060547,-33353.0859375,4597.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5234069824219,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.763671875,30960.0,0.0,0.0,0.7915309071540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.787800669670105,-2.6395569875603545e-05,0.0,0.0008033032063394,0.0,0.0,635.3253784179688,0.0,0.0,0.0,0.9760382771492004,4.0,0.0,1.0
545940,293.055419921875,297.1499938964844,293.1499938964844,0.5370926856994629,-8686.33203125,304.1590576171875,0.8213655352592468,0.493774950504303,0.4496237337589264,292.93719482421875,297.1499938964844,293.1499938964844,0.7122675776481628,-11368.9794921875,304.1398010253906,0.8815289735794067,0.6180387139320374,0.5891943573951721,292.8663635253906,297.1499938964844,293.1499938964844,0.8019591569900513,-9200.8095703125,304.125732421875,0.9101825952529908,0.6795297265052795,0.4772500097751617,292.8206787109375,297.1499938964844,293.1499938964844,1.0,-14795.6630859375,304.0663146972656,0.971280038356781,0.8129605650901794,0.7703437209129333,293.08837890625,297.1499938964844,293.1499938964844,0.1382810920476913,-15073.04296875,304.15185546875,0.5734412670135498,0.1656660735607147,0.7805664539337158,289.177978515625,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0881042480469,288.1789245605469,1.0,0.7259863615036011,0.4314211905002594,0.4314211905002594,1.0,1.0,-3.6835896968841553,1.2133221626281738,2.4702677726745605,0.3864343762397766,0.0,0.0,1.0,284.6978759765625,293.0,42.89926528930664,-33514.4921875,4641.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63629150390625,307.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.251953125,32040.0,0.0,0.0,0.7966874241828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.7892318964004517,-2.643785046529956e-05,0.0,0.0008085364243015,0.0,0.0,636.8524780273438,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
546000,293.055419921875,297.1499938964844,293.1499938964844,0.5370926856994629,-8686.33203125,304.1590576171875,0.8213655352592468,0.493774950504303,0.4496237337589264,292.93719482421875,297.1499938964844,293.1499938964844,0.7122675776481628,-11368.9794921875,304.1398010253906,0.8815289735794067,0.6180387139320374,0.5891943573951721,292.8663635253906,297.1499938964844,293.1499938964844,0.8019591569900513,-9200.8095703125,304.125732421875,0.9101825952529908,0.6795297265052795,0.4772500097751617,292.8206787109375,297.1499938964844,293.1499938964844,1.0,-14795.6630859375,304.0663146972656,0.971280038356781,0.8129605650901794,0.7703437209129333,293.08837890625,297.1499938964844,293.1499938964844,0.1382810920476913,-15073.04296875,304.15185546875,0.5734412670135498,0.1656660735607147,0.7805664539337158,289.177978515625,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0881042480469,288.1789245605469,1.0,0.7259863615036011,0.4314211905002594,0.4314211905002594,1.0,1.0,-3.6835896968841553,1.2133221626281738,2.4702677726745605,0.3864343762397766,0.0,0.0,1.0,284.6978759765625,293.0,42.89926528930664,-33514.4921875,4641.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63629150390625,307.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.251953125,32040.0,0.0,0.0,0.7966874241828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.7892318964004517,-2.643785046529956e-05,0.0,0.0008085364243015,0.0,0.0,636.8524780273438,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
546060,293.075439453125,297.1499938964844,293.1499938964844,0.5329900979995728,-8633.0517578125,304.1627502441406,0.818539559841156,0.4921123087406158,0.4483410716056824,292.958984375,297.1499938964844,293.1499938964844,0.7113421559333801,-11354.412109375,304.1445617675781,0.8796747326850891,0.6190173625946045,0.5903435945510864,292.8860168457031,297.1499938964844,293.1499938964844,0.8039965629577637,-9216.3173828125,304.1302490234375,0.9091101288795472,0.6827343106269836,0.4796110391616821,292.84063720703125,297.1499938964844,293.1499938964844,1.0,-14812.3564453125,304.0532531738281,0.9704530835151672,0.8172571063041687,0.7745888829231262,293.09869384765625,297.1499938964844,293.1499938964844,0.1373549103736877,-14988.294921875,304.1527404785156,0.5710495114326477,0.1651334017515182,0.7788779735565186,289.23406982421875,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.09771728515625,288.2352294921875,1.0,0.7283352613449097,0.4320871531963348,0.4320871531963348,1.0,1.0,-3.6893486976623535,1.2172929048538208,2.4720559120178223,0.3891052007675171,0.0,0.0,1.0,288.1895751953125,296.0,60.65192413330078,-33795.30859375,4679.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7172546386719,307.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.353515625,32040.0,0.0,0.0,0.8017677068710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81677770614624,1.8168048858642576,-2.72589586529648e-05,0.0,0.0008136922842822,0.0,0.0,666.7510986328125,0.0,0.0,0.0,0.991969883441925,4.0,0.0,1.0
546120,293.075439453125,297.1499938964844,293.1499938964844,0.5329900979995728,-8633.0517578125,304.1627502441406,0.818539559841156,0.4921123087406158,0.4483410716056824,292.958984375,297.1499938964844,293.1499938964844,0.7113421559333801,-11354.412109375,304.1445617675781,0.8796747326850891,0.6190173625946045,0.5903435945510864,292.8860168457031,297.1499938964844,293.1499938964844,0.8039965629577637,-9216.3173828125,304.1302490234375,0.9091101288795472,0.6827343106269836,0.4796110391616821,292.84063720703125,297.1499938964844,293.1499938964844,1.0,-14812.3564453125,304.0532531738281,0.9704530835151672,0.8172571063041687,0.7745888829231262,293.09869384765625,297.1499938964844,293.1499938964844,0.1373549103736877,-14988.294921875,304.1527404785156,0.5710495114326477,0.1651334017515182,0.7788779735565186,289.23406982421875,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.09771728515625,288.2352294921875,1.0,0.7283352613449097,0.4320871531963348,0.4320871531963348,1.0,1.0,-3.6893486976623535,1.2172929048538208,2.4720559120178223,0.3891052007675171,0.0,0.0,1.0,288.1895751953125,296.0,60.65192413330078,-33795.30859375,4679.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7172546386719,307.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.353515625,32040.0,0.0,0.0,0.8017677068710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81677770614624,1.8168048858642576,-2.72589586529648e-05,0.0,0.0008136922842822,0.0,0.0,666.7510986328125,0.0,0.0,0.0,0.991969883441925,4.0,0.0,1.0
546180,293.0944519042969,297.1499938964844,293.1499938964844,0.5294028520584106,-8587.3232421875,304.1644592285156,0.815519392490387,0.490147054195404,0.4467809796333313,292.98004150390625,297.1499938964844,293.1499938964844,0.7110018730163574,-11348.681640625,304.1469421386719,0.8776125311851501,0.6195831298828125,0.5911006331443787,292.9044189453125,297.1499938964844,293.1499938964844,0.8069249391555786,-9241.1513671875,304.1319274902344,0.9078925848007202,0.6856847405433655,0.4817846119403839,292.8594055175781,297.1499938964844,293.1499938964844,1.0,-14838.091796875,304.0314025878906,0.9694675803184508,0.8212890625,0.7785230278968811,293.1081237792969,297.1499938964844,293.1499938964844,0.1365971118211746,-14920.3251953125,304.1531066894531,0.5685347318649292,0.1645194143056869,0.7768306136131287,289.26483154296875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1064453125,288.26580810546875,1.0,0.7304463982582092,0.4327867329120636,0.4327867329120636,1.0,1.0,-3.693269968032837,1.2206971645355225,2.4725728034973145,0.3916095197200775,0.0,0.0,1.0,291.6673889160156,299.0,47.754302978515625,-33928.06640625,4712.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8094482421875,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.509765625,32040.0,0.0,0.0,0.8063961863517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.819767951965332,-2.734794543357566e-05,0.0,0.000818389642518,0.0,0.0,670.0186157226562,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
546240,293.0944519042969,297.1499938964844,293.1499938964844,0.5294028520584106,-8587.3232421875,304.1644592285156,0.815519392490387,0.490147054195404,0.4467809796333313,292.98004150390625,297.1499938964844,293.1499938964844,0.7110018730163574,-11348.681640625,304.1469421386719,0.8776125311851501,0.6195831298828125,0.5911006331443787,292.9044189453125,297.1499938964844,293.1499938964844,0.8069249391555786,-9241.1513671875,304.1319274902344,0.9078925848007202,0.6856847405433655,0.4817846119403839,292.8594055175781,297.1499938964844,293.1499938964844,1.0,-14838.091796875,304.0314025878906,0.9694675803184508,0.8212890625,0.7785230278968811,293.1081237792969,297.1499938964844,293.1499938964844,0.1365971118211746,-14920.3251953125,304.1531066894531,0.5685347318649292,0.1645194143056869,0.7768306136131287,289.26483154296875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1064453125,288.26580810546875,1.0,0.7304463982582092,0.4327867329120636,0.4327867329120636,1.0,1.0,-3.693269968032837,1.2206971645355225,2.4725728034973145,0.3916095197200775,0.0,0.0,1.0,291.6673889160156,299.0,47.754302978515625,-33928.06640625,4712.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8094482421875,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.509765625,32040.0,0.0,0.0,0.8063961863517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.819767951965332,-2.734794543357566e-05,0.0,0.000818389642518,0.0,0.0,670.0186157226562,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
546300,293.1036071777344,297.1499938964844,293.1499938964844,0.5274921655654907,-8562.9794921875,304.1653137207031,0.8139405846595764,0.4890508949756622,0.4459013342857361,292.9903869628906,297.1499938964844,293.1499938964844,0.7106412649154663,-11343.4638671875,304.14813232421875,0.87651127576828,0.6197018623352051,0.5913287401199341,292.9132080078125,297.1499938964844,293.1499938964844,0.80828857421875,-9252.7021484375,304.1327209472656,0.9072453379631042,0.6870660185813904,0.4828077256679535,292.8683166503906,297.1499938964844,293.1499938964844,1.0,-14850.427734375,304.0209350585937,0.9689397811889648,0.8232160210609436,0.7804129719734192,293.1125183105469,297.1499938964844,293.1499938964844,0.1361996680498123,-14884.7705078125,304.1532592773437,0.5672417879104614,0.1641859114170074,0.7756862640380859,289.2794189453125,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1104736328125,288.2804260253906,1.0,0.7314187288284302,0.4331492483615875,0.4331492483615875,1.0,1.0,-3.694615125656128,1.222211837768555,2.472403287887573,0.392810583114624,0.0,0.0,1.0,293.3941955566406,299.0,44.673439025878906,-33991.27734375,4727.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86151123046875,307.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91796875,33120.0,0.0,0.0,0.8085024952888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178508758545,1.8202059268951416,-2.736110945988912e-05,0.0,0.0008205272606573,0.0,0.0,670.5025024414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1125793457031,297.1499938964844,293.1499938964844,0.5250157117843628,-8531.001953125,304.1670227050781,0.8123067617416382,0.4878746569156647,0.4449548423290252,293.0006408691406,297.1499938964844,293.1499938964844,0.7095146775245667,-11328.0869140625,304.1505126953125,0.8753589987754822,0.6197127103805542,0.5914587378501892,292.9218139648437,297.1499938964844,293.1499938964844,0.8088639378547668,-9256.68359375,304.1347961425781,0.9065665006637572,0.6883771419525146,0.4837872087955475,292.87725830078125,297.1499938964844,293.1499938964844,1.0,-14855.60546875,304.0171813964844,0.9683732390403748,0.8250283598899841,0.782229483127594,293.1167297363281,297.1499938964844,293.1499938964844,0.1356652230024337,-14836.212890625,304.15362548828125,0.5659241080284119,0.1638358831405639,0.7744726538658142,289.3066711425781,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1144714355469,288.30780029296875,1.0,0.732337474822998,0.433523029088974,0.433523029088974,1.0,1.0,-3.695537805557251,1.223604679107666,2.471933126449585,0.3939856588840484,0.0,0.0,1.0,295.1207580566406,302.0,57.05338287353516,-34112.77734375,4740.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9056396484375,307.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8105934262275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008226492791436,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.12994384765625,297.1499938964844,293.1499938964844,0.5206624269485474,-8475.591796875,304.1686096191406,0.8088551163673401,0.4853017628192901,0.4428575038909912,293.0206298828125,297.1499938964844,293.1499938964844,0.7079833745956421,-11307.8076171875,304.15289306640625,0.8729048371315002,0.6194384098052979,0.5914298295974731,292.938232421875,297.1499938964844,293.1499938964844,0.8110234141349792,-9274.931640625,304.13629150390625,0.9051167964935304,0.6908259391784668,0.4856155812740326,292.8946228027344,297.1499938964844,293.1499938964844,1.0,-14875.232421875,304.000732421875,0.9670974612236024,0.8284168243408203,0.7855837345123291,293.12457275390625,297.1499938964844,293.1499938964844,0.1347889453172683,-14757.93359375,304.15386962890625,0.5632123947143555,0.1630875319242477,0.7718340754508972,289.33660888671875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.122314453125,288.3376159667969,1.0,0.7340074777603149,0.4343065619468689,0.4343065619468689,1.0,1.0,-3.696042537689209,1.226004719734192,2.4700376987457275,0.3962414562702179,0.0,0.0,1.0,298.5722351074219,305.0,46.56648254394531,-34217.15234375,4763.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,307.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8143963813781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008265087963081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.12994384765625,297.1499938964844,293.1499938964844,0.5206624269485474,-8475.591796875,304.1686096191406,0.8088551163673401,0.4853017628192901,0.4428575038909912,293.0206298828125,297.1499938964844,293.1499938964844,0.7079833745956421,-11307.8076171875,304.15289306640625,0.8729048371315002,0.6194384098052979,0.5914298295974731,292.938232421875,297.1499938964844,293.1499938964844,0.8110234141349792,-9274.931640625,304.13629150390625,0.9051167964935304,0.6908259391784668,0.4856155812740326,292.8946228027344,297.1499938964844,293.1499938964844,1.0,-14875.232421875,304.000732421875,0.9670974612236024,0.8284168243408203,0.7855837345123291,293.12457275390625,297.1499938964844,293.1499938964844,0.1347889453172683,-14757.93359375,304.15386962890625,0.5632123947143555,0.1630875319242477,0.7718340754508972,289.33660888671875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.122314453125,288.3376159667969,1.0,0.7340074777603149,0.4343065619468689,0.4343065619468689,1.0,1.0,-3.696042537689209,1.226004719734192,2.4700376987457275,0.3962414562702179,0.0,0.0,1.0,298.5722351074219,305.0,46.56648254394531,-34217.15234375,4763.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,307.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8143963813781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008265087963081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1465148925781,297.1499938964844,293.1499938964844,0.5158764719963074,-8414.515625,304.1703796386719,0.8051683902740479,0.4824421405792236,0.4405054450035095,293.0400390625,297.1499938964844,293.1499938964844,0.7058111429214478,-11279.4912109375,304.1555480957031,0.8703012466430664,0.6187805533409119,0.5910431742668152,292.9537048339844,297.1499938964844,293.1499938964844,0.8127347230911255,-9289.119140625,304.13800048828125,0.9036016464233398,0.6930487155914307,0.4872902035713196,292.9111633300781,297.1499938964844,293.1499938964844,1.0,-14891.1376953125,303.98760986328125,0.9657164812088012,0.831528902053833,0.7886901497840881,293.1316833496094,297.1499938964844,293.1499938964844,0.1338426768779754,-14673.291015625,304.1541748046875,0.5604357123374939,0.1622845232486724,0.7689461708068848,289.368408203125,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1300354003906,288.3695068359375,1.0,0.7354728579521179,0.4351376891136169,0.4351376891136169,1.0,1.0,-3.695026874542236,1.2279831171035769,2.467043876647949,0.3984098434448242,0.0,0.0,1.0,301.9893798828125,308.0,45.30680084228516,-34324.58984375,4782.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122436523437,307.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8176770806312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008298382745124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1465148925781,297.1499938964844,293.1499938964844,0.5158764719963074,-8414.515625,304.1703796386719,0.8051683902740479,0.4824421405792236,0.4405054450035095,293.0400390625,297.1499938964844,293.1499938964844,0.7058111429214478,-11279.4912109375,304.1555480957031,0.8703012466430664,0.6187805533409119,0.5910431742668152,292.9537048339844,297.1499938964844,293.1499938964844,0.8127347230911255,-9289.119140625,304.13800048828125,0.9036016464233398,0.6930487155914307,0.4872902035713196,292.9111633300781,297.1499938964844,293.1499938964844,1.0,-14891.1376953125,303.98760986328125,0.9657164812088012,0.831528902053833,0.7886901497840881,293.1316833496094,297.1499938964844,293.1499938964844,0.1338426768779754,-14673.291015625,304.1541748046875,0.5604357123374939,0.1622845232486724,0.7689461708068848,289.368408203125,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1300354003906,288.3695068359375,1.0,0.7354728579521179,0.4351376891136169,0.4351376891136169,1.0,1.0,-3.695026874542236,1.2279831171035769,2.467043876647949,0.3984098434448242,0.0,0.0,1.0,301.9893798828125,308.0,45.30680084228516,-34324.58984375,4782.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122436523437,307.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8176770806312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008298382745124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622619628906,297.1499938964844,293.1499938964844,0.5107009410858154,-8348.359375,304.1722106933594,0.8012942671775818,0.4793396294116974,0.4379272162914276,293.0588684082031,297.1499938964844,293.1499938964844,0.7030109167098999,-11243.365234375,304.1583557128906,0.8675448298454285,0.61774742603302,0.5903074145317078,292.9686889648437,297.1499938964844,293.1499938964844,0.813965916633606,-9298.984375,304.13995361328125,0.90200275182724,0.6949878334999084,0.488793671131134,292.9272155761719,297.1499938964844,293.1499938964844,1.0,-14903.0361328125,303.9781188964844,0.9642007350921632,0.8343239426612854,0.7915111780166626,293.13818359375,297.1499938964844,293.1499938964844,0.1328352242708206,-14583.05859375,304.1544494628906,0.5575963258743286,0.1614303886890411,0.7658417224884033,289.40203857421875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1361083984375,288.4031677246094,1.0,0.736745297908783,0.4359887540340423,0.4359887540340423,1.0,1.0,-3.692509651184082,1.2294694185256958,2.4630401134490967,0.4004182815551758,0.0,0.0,1.0,305.390625,311.0,46.57427597045898,-34427.375,4796.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2231750488281,307.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8204962611198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008326993556693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1622619628906,297.1499938964844,293.1499938964844,0.5107009410858154,-8348.359375,304.1722106933594,0.8012942671775818,0.4793396294116974,0.4379272162914276,293.0588684082031,297.1499938964844,293.1499938964844,0.7030109167098999,-11243.365234375,304.1583557128906,0.8675448298454285,0.61774742603302,0.5903074145317078,292.9686889648437,297.1499938964844,293.1499938964844,0.813965916633606,-9298.984375,304.13995361328125,0.90200275182724,0.6949878334999084,0.488793671131134,292.9272155761719,297.1499938964844,293.1499938964844,1.0,-14903.0361328125,303.9781188964844,0.9642007350921632,0.8343239426612854,0.7915111780166626,293.13818359375,297.1499938964844,293.1499938964844,0.1328352242708206,-14583.05859375,304.1544494628906,0.5575963258743286,0.1614303886890411,0.7658417224884033,289.40203857421875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1361083984375,288.4031677246094,1.0,0.736745297908783,0.4359887540340423,0.4359887540340423,1.0,1.0,-3.692509651184082,1.2294694185256958,2.4630401134490967,0.4004182815551758,0.0,0.0,1.0,305.390625,311.0,46.57427597045898,-34427.375,4796.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2231750488281,307.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8204962611198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008326993556693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1770935058594,297.1499938964844,293.1499938964844,0.5051938891410828,-8277.884765625,304.1739807128906,0.7972853183746338,0.4760167300701141,0.4351533651351928,293.0771789550781,297.1499938964844,293.1499938964844,0.6995973587036133,-11199.6572265625,304.1612548828125,0.8646246790885925,0.6163368821144104,0.5892214775085449,292.9837341308594,297.1499938964844,293.1499938964844,0.8145515322685242,-9302.96484375,304.142333984375,0.9002211093902588,0.6965285539627075,0.4900255799293518,292.9429016113281,297.1499938964844,293.1499938964844,1.0,-14910.9501953125,303.9721984863281,0.9625234603881836,0.8367857336997986,0.7940267324447632,293.1441345214844,297.1499938964844,293.1499938964844,0.1317692250013351,-14487.4755859375,304.1547546386719,0.554682195186615,0.1605226546525955,0.7625128030776978,289.4371032714844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1410827636719,288.43829345703125,1.0,0.737819492816925,0.4368706047534942,0.4368706047534942,1.0,1.0,-3.688371181488037,1.2304394245147705,2.4579317569732666,0.4022681415081024,0.0,0.0,1.0,308.7933044433594,314.0,48.3276481628418,-34520.28125,4806.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,307.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8228862881660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008351249271072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1770935058594,297.1499938964844,293.1499938964844,0.5051938891410828,-8277.884765625,304.1739807128906,0.7972853183746338,0.4760167300701141,0.4351533651351928,293.0771789550781,297.1499938964844,293.1499938964844,0.6995973587036133,-11199.6572265625,304.1612548828125,0.8646246790885925,0.6163368821144104,0.5892214775085449,292.9837341308594,297.1499938964844,293.1499938964844,0.8145515322685242,-9302.96484375,304.142333984375,0.9002211093902588,0.6965285539627075,0.4900255799293518,292.9429016113281,297.1499938964844,293.1499938964844,1.0,-14910.9501953125,303.9721984863281,0.9625234603881836,0.8367857336997986,0.7940267324447632,293.1441345214844,297.1499938964844,293.1499938964844,0.1317692250013351,-14487.4755859375,304.1547546386719,0.554682195186615,0.1605226546525955,0.7625128030776978,289.4371032714844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1410827636719,288.43829345703125,1.0,0.737819492816925,0.4368706047534942,0.4368706047534942,1.0,1.0,-3.688371181488037,1.2304394245147705,2.4579317569732666,0.4022681415081024,0.0,0.0,1.0,308.7933044433594,314.0,48.3276481628418,-34520.28125,4806.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,307.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8228862881660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008351249271072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.184326171875,297.1499938964844,293.1499938964844,0.5023107528686523,-8240.939453125,304.1748352050781,0.7952280640602112,0.4742489457130432,0.433684766292572,293.0862731933594,297.1499938964844,293.1499938964844,0.6976554989814758,-11174.890625,304.1627197265625,0.8631028532981873,0.6154718995094299,0.5885393619537354,292.9910583496094,297.1499938964844,293.1499938964844,0.8146349787712097,-9303.109375,304.1435546875,0.899275004863739,0.6971893906593323,0.4905588030815124,292.9505920410156,297.1499938964844,293.1499938964844,1.0,-14913.4462890625,303.9705505371094,0.9616247415542604,0.8378893136978149,0.7951673865318298,293.1469116210937,297.1499938964844,293.1499938964844,0.131215825676918,-14437.8125,304.1548767089844,0.5532000660896301,0.1600499153137207,0.7607660889625549,289.4551086425781,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.14361572265625,288.4562683105469,1.0,0.7382821440696716,0.4373306930065155,0.4373306930065155,1.0,1.0,-3.685696840286255,1.2307533025741575,2.454943418502808,0.4031554162502289,0.0,0.0,1.0,310.4930114746094,314.0,49.14985275268555,-34562.265625,4809.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3858947753906,307.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8239282965660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008361825020983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
