time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.191650390625,297.1499938964844,293.1499938964844,0.4993119835853576,-8202.44140625,304.17578125,0.7931162118911743,0.4723750054836273,0.4321365058422088,293.0954284667969,297.1499938964844,293.1499938964844,0.6955416202545166,-11147.953125,304.16424560546875,0.8615288138389587,0.6144773960113525,0.5877487063407898,292.99822998046875,297.1499938964844,293.1499938964844,0.8146065473556519,-9302.2919921875,304.144775390625,0.8982965350151062,0.6977916955947876,0.4910506904125213,292.958251953125,297.1499938964844,293.1499938964844,1.0,-14915.048828125,303.9696960449219,0.9606826901435852,0.8389134407043457,0.7962353229522705,293.1495666503906,297.1499938964844,293.1499938964844,0.1306516677141189,-14387.1513671875,304.155029296875,0.5517014861106873,0.1595667451620102,0.7589754462242126,289.47332763671875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.1462097167969,288.4745483398437,1.0,0.7386965155601501,0.4378053545951843,0.4378053545951843,1.0,1.0,-3.682606220245361,1.230952262878418,2.451653957366944,0.4040212035179138,0.0,0.0,1.0,312.1981201171875,317.0,49.944374084472656,-34601.07421875,4811.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43829345703125,307.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8248793482780457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371476433239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2061462402344,297.1499938964844,293.1499938964844,0.4929487705230713,-8120.5498046875,304.17779541015625,0.7887296080589294,0.4683809280395508,0.4287892878055572,293.1138610839844,297.1499938964844,293.1499938964844,0.690750777721405,-11086.9775390625,304.16748046875,0.8582181334495544,0.6121243834495544,0.5858104825019836,293.0120849609375,297.1499938964844,293.1499938964844,0.8142196536064148,-9297.83984375,304.14715576171875,0.8962531685829163,0.6988265514373779,0.4919158220291137,292.97332763671875,297.1499938964844,293.1499938964844,1.0,-14915.46875,303.97052001953125,0.9586700797080994,0.8407135009765625,0.7981421947479248,293.154541015625,297.1499938964844,293.1499938964844,0.1294923573732376,-14282.9365234375,304.1552734375,0.548663318157196,0.1585705578327179,0.7552679181098938,289.5105895996094,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1517333984375,288.5118408203125,1.0,0.7393712997436523,0.4387997984886169,0.4387997984886169,1.0,1.0,-3.67512321472168,1.2309892177581787,2.444133996963501,0.4056749939918518,0.0,0.0,1.0,315.6133728027344,320.0,51.439212799072266,-34668.57421875,4811.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8265039920806885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387964917346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2061462402344,297.1499938964844,293.1499938964844,0.4929487705230713,-8120.5498046875,304.17779541015625,0.7887296080589294,0.4683809280395508,0.4287892878055572,293.1138610839844,297.1499938964844,293.1499938964844,0.690750777721405,-11086.9775390625,304.16748046875,0.8582181334495544,0.6121243834495544,0.5858104825019836,293.0120849609375,297.1499938964844,293.1499938964844,0.8142196536064148,-9297.83984375,304.14715576171875,0.8962531685829163,0.6988265514373779,0.4919158220291137,292.97332763671875,297.1499938964844,293.1499938964844,1.0,-14915.46875,303.97052001953125,0.9586700797080994,0.8407135009765625,0.7981421947479248,293.154541015625,297.1499938964844,293.1499938964844,0.1294923573732376,-14282.9365234375,304.1552734375,0.548663318157196,0.1585705578327179,0.7552679181098938,289.5105895996094,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1517333984375,288.5118408203125,1.0,0.7393712997436523,0.4387997984886169,0.4387997984886169,1.0,1.0,-3.67512321472168,1.2309892177581787,2.444133996963501,0.4056749939918518,0.0,0.0,1.0,315.6133728027344,320.0,51.439212799072266,-34668.57421875,4811.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8265039920806885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387964917346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2197570800781,297.1499938964844,293.1499938964844,0.4862883388996124,-8034.70947265625,304.1796264648437,0.7842501401901245,0.4641950726509094,0.4252419471740722,293.13189697265625,297.1499938964844,293.1499938964844,0.6853376626968384,-11018.2978515625,304.170654296875,0.8547740578651428,0.609379231929779,0.5834838151931763,293.0252380371094,297.1499938964844,293.1499938964844,0.8134369850158691,-9290.046875,304.1494140625,0.894143283367157,0.6996511816978455,0.4926339983940124,292.9881286621094,297.1499938964844,293.1499938964844,1.0,-14912.4052734375,303.97442626953125,0.9565290212631226,0.8421879410743713,0.7997457981109619,293.1590270996094,297.1499938964844,293.1499938964844,0.1282992660999298,-14175.5361328125,304.155517578125,0.54560786485672,0.1575413346290588,0.7514088153839111,289.5485534667969,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1575012207031,288.5498046875,1.0,0.739859938621521,0.4398517906665802,0.4398517906665802,1.0,1.0,-3.666208028793335,1.2306437492370603,2.4355642795562744,0.4072553217411041,0.0,0.0,1.0,318.9922180175781,323.0,52.5125617980957,-34723.765625,4806.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6368408203125,308.1063842773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8293765187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417117642238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2197570800781,297.1499938964844,293.1499938964844,0.4862883388996124,-8034.70947265625,304.1796264648437,0.7842501401901245,0.4641950726509094,0.4252419471740722,293.13189697265625,297.1499938964844,293.1499938964844,0.6853376626968384,-11018.2978515625,304.170654296875,0.8547740578651428,0.609379231929779,0.5834838151931763,293.0252380371094,297.1499938964844,293.1499938964844,0.8134369850158691,-9290.046875,304.1494140625,0.894143283367157,0.6996511816978455,0.4926339983940124,292.9881286621094,297.1499938964844,293.1499938964844,1.0,-14912.4052734375,303.97442626953125,0.9565290212631226,0.8421879410743713,0.7997457981109619,293.1590270996094,297.1499938964844,293.1499938964844,0.1282992660999298,-14175.5361328125,304.155517578125,0.54560786485672,0.1575413346290588,0.7514088153839111,289.5485534667969,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1575012207031,288.5498046875,1.0,0.739859938621521,0.4398517906665802,0.4398517906665802,1.0,1.0,-3.666208028793335,1.2306437492370603,2.4355642795562744,0.4072553217411041,0.0,0.0,1.0,318.9922180175781,323.0,52.5125617980957,-34723.765625,4806.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6368408203125,308.1063842773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8293765187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417117642238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330627441406,297.1499938964844,293.1499938964844,0.4791883528232574,-7942.84130859375,304.1815795898437,0.7796004414558411,0.4597298204898834,0.4214938879013061,293.1501159667969,297.1499938964844,293.1499938964844,0.6790831089019775,-10938.8544921875,304.1742248535156,0.8511080741882324,0.6061460971832275,0.5807539820671082,293.0384826660156,297.1499938964844,293.1499938964844,0.8119376301765442,-9275.744140625,304.1521301269531,0.8918436169624329,0.7001308798789978,0.4931578636169433,293.0035095214844,297.1499938964844,293.1499938964844,1.0,-14902.8154296875,303.9842529296875,0.954115867614746,0.8431730270385742,0.8009651899337769,293.1639099121094,297.1499938964844,293.1499938964844,0.1269553154706955,-14054.11328125,304.1559143066406,0.5423557162284851,0.1563249230384826,0.7470240592956543,289.5915832519531,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1642150878906,288.5930480957031,1.0,0.7401368618011475,0.4409968256950378,0.4409968256950378,1.0,1.0,-3.655240297317505,1.2297710180282593,2.425469160079956,0.4087871313095093,0.0,0.0,1.0,322.45318603515625,326.0,58.58095550537109,-34786.83984375,4797.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,308.21319580078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.830686628818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008430412854067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330627441406,297.1499938964844,293.1499938964844,0.4791883528232574,-7942.84130859375,304.1815795898437,0.7796004414558411,0.4597298204898834,0.4214938879013061,293.1501159667969,297.1499938964844,293.1499938964844,0.6790831089019775,-10938.8544921875,304.1742248535156,0.8511080741882324,0.6061460971832275,0.5807539820671082,293.0384826660156,297.1499938964844,293.1499938964844,0.8119376301765442,-9275.744140625,304.1521301269531,0.8918436169624329,0.7001308798789978,0.4931578636169433,293.0035095214844,297.1499938964844,293.1499938964844,1.0,-14902.8154296875,303.9842529296875,0.954115867614746,0.8431730270385742,0.8009651899337769,293.1639099121094,297.1499938964844,293.1499938964844,0.1269553154706955,-14054.11328125,304.1559143066406,0.5423557162284851,0.1563249230384826,0.7470240592956543,289.5915832519531,291.1499938964844,251.5347442626953,250.95700073242188,279.1610717773437,293.1642150878906,288.5930480957031,1.0,0.7401368618011475,0.4409968256950378,0.4409968256950378,1.0,1.0,-3.655240297317505,1.2297710180282593,2.425469160079956,0.4087871313095093,0.0,0.0,1.0,322.45318603515625,326.0,58.58095550537109,-34786.83984375,4797.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,308.21319580078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.830686628818512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008430412854067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460632324219,297.1499938964844,293.1499938964844,0.4716207981109619,-7844.55712890625,304.18365478515625,0.7746913433074951,0.454985499382019,0.4174827337265014,293.16851806640625,297.1499938964844,293.1499938964844,0.6719452142715454,-10848.1484375,304.17803955078125,0.8471280336380005,0.6024106740951538,0.5775408148765564,293.0517272949219,297.1499938964844,293.1499938964844,0.8096742033958435,-9254.6015625,304.1551818847656,0.8892518877983093,0.7002630233764648,0.4934287369251251,293.0197448730469,297.1499938964844,293.1499938964844,1.0,-14885.966796875,304.00067138671875,0.9512819051742554,0.8435884118080139,0.8016519546508789,293.1693420410156,297.1499938964844,293.1499938964844,0.1253577768802642,-13909.58984375,304.1566162109375,0.5386943817138672,0.1548743695020675,0.7415504455566406,289.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.1722106933594,288.6399841308594,1.0,0.7401060461997986,0.4422685801982879,0.4422685801982879,1.0,1.0,-3.6411187648773193,1.228057622909546,2.413061141967773,0.4101622700691223,0.0,0.0,1.0,326.0572814941406,329.0,63.56166458129883,-34826.96484375,4779.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,308.3172607421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8316013216972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439696393907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460632324219,297.1499938964844,293.1499938964844,0.4716207981109619,-7844.55712890625,304.18365478515625,0.7746913433074951,0.454985499382019,0.4174827337265014,293.16851806640625,297.1499938964844,293.1499938964844,0.6719452142715454,-10848.1484375,304.17803955078125,0.8471280336380005,0.6024106740951538,0.5775408148765564,293.0517272949219,297.1499938964844,293.1499938964844,0.8096742033958435,-9254.6015625,304.1551818847656,0.8892518877983093,0.7002630233764648,0.4934287369251251,293.0197448730469,297.1499938964844,293.1499938964844,1.0,-14885.966796875,304.00067138671875,0.9512819051742554,0.8435884118080139,0.8016519546508789,293.1693420410156,297.1499938964844,293.1499938964844,0.1253577768802642,-13909.58984375,304.1566162109375,0.5386943817138672,0.1548743695020675,0.7415504455566406,289.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.16217041015625,293.1722106933594,288.6399841308594,1.0,0.7401060461997986,0.4422685801982879,0.4422685801982879,1.0,1.0,-3.6411187648773193,1.228057622909546,2.413061141967773,0.4101622700691223,0.0,0.0,1.0,326.0572814941406,329.0,63.56166458129883,-34826.96484375,4779.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,308.3172607421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8316013216972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008439696393907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2523193359375,297.1499938964844,293.1499938964844,0.4677178561687469,-7793.76611328125,304.18463134765625,0.7722072601318359,0.4525394439697265,0.4154065549373626,293.1775817871094,297.1499938964844,293.1499938964844,0.6681078672409058,-10799.4248046875,304.1799011230469,0.845084547996521,0.6003878116607666,0.5757827758789062,293.0581970214844,297.1499938964844,293.1499938964844,0.8083266019821167,-9242.1767578125,304.1566772460937,0.887917697429657,0.7002357840538025,0.4934955537319183,293.02801513671875,297.1499938964844,293.1499938964844,1.0,-14875.3115234375,304.0108947753906,0.9497756958007812,0.8436120748519897,0.8018182516098022,293.1720275878906,297.1499938964844,293.1499938964844,0.1244974806904792,-13831.681640625,304.156982421875,0.5367938876152039,0.1540962606668472,0.7385423183441162,289.6627197265625,291.1499938964844,251.67295837402344,251.08395385742188,279.1626892089844,293.1764221191406,288.664306640625,1.0,0.7399823665618896,0.4429455995559692,0.4429455995559692,1.0,1.0,-3.633168458938599,1.2269718647003174,2.406196594238281,0.4108095169067383,0.0,0.0,1.0,327.8465576171875,329.0,65.49060821533203,-34840.5546875,4768.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,308.3684997558594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8367101550102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008491544285789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25836181640625,297.1499938964844,293.1499938964844,0.463600605726242,-7739.94384765625,304.1858215332031,0.7697204947471619,0.450052797794342,0.4132930934429168,293.1865539550781,297.1499938964844,293.1499938964844,0.6639075875282288,-10745.8857421875,304.1820983886719,0.8430229425430298,0.5982761383056641,0.573939859867096,293.0645446777344,297.1499938964844,293.1499938964844,0.8066054582595825,-9226.2470703125,304.1585998535156,0.8865745067596436,0.7001541256904602,0.4935250580310821,293.0363464355469,297.1499938964844,293.1499938964844,1.0,-14861.0244140625,304.0244140625,0.948228657245636,0.8435190916061401,0.8018811345100403,293.1746826171875,297.1499938964844,293.1499938964844,0.1235698759555816,-13747.279296875,304.1573791503906,0.5348758697509766,0.1532954722642898,0.735418975353241,289.69195556640625,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1806945800781,288.694091796875,1.0,0.7397985458374023,0.4436469972133636,0.4436469972133636,1.0,1.0,-3.624763250350952,1.2257729768753052,2.3989901542663574,0.4114402234554291,0.0,0.0,1.0,329.6169128417969,332.0,74.45657348632812,-34887.14453125,4755.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,308.44940185546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8375064730644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000849962583743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699584960937,297.1499938964844,293.1499938964844,0.4549963176250458,-7627.13037109375,304.1882019042969,0.7647369503974915,0.4449566900730133,0.4089542627334595,293.2040405273437,297.1499938964844,293.1499938964844,0.6547941565513611,-10629.7392578125,304.1865539550781,0.8388423919677734,0.5938053727149963,0.5700092315673828,293.0768737792969,297.1499938964844,293.1499938964844,0.8024395704269409,-9188.0283203125,304.16265869140625,0.8838501572608948,0.6998183727264404,0.4934641718864441,293.0535888671875,297.1499938964844,293.1499938964844,1.0,-14825.0322265625,304.0584411621094,0.9449700117111206,0.8429028391838074,0.8016194105148315,293.1798095703125,297.1499938964844,293.1499938964844,0.1215999647974968,-13567.44921875,304.158203125,0.5310024619102478,0.1516320705413818,0.7288815379142761,289.7579345703125,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894226074219,288.7601318359375,1.0,0.7392529249191284,0.4451220333576202,0.4451220333576202,1.0,1.0,-3.6065635681152335,1.223019242286682,2.383544445037842,0.4126431345939636,0.0,0.0,1.0,333.1105651855469,335.0,86.71075439453125,-34960.7890625,4725.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,308.6036682128906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386859893798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511596242897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699584960937,297.1499938964844,293.1499938964844,0.4549963176250458,-7627.13037109375,304.1882019042969,0.7647369503974915,0.4449566900730133,0.4089542627334595,293.2040405273437,297.1499938964844,293.1499938964844,0.6547941565513611,-10629.7392578125,304.1865539550781,0.8388423919677734,0.5938053727149963,0.5700092315673828,293.0768737792969,297.1499938964844,293.1499938964844,0.8024395704269409,-9188.0283203125,304.16265869140625,0.8838501572608948,0.6998183727264404,0.4934641718864441,293.0535888671875,297.1499938964844,293.1499938964844,1.0,-14825.0322265625,304.0584411621094,0.9449700117111206,0.8429028391838074,0.8016194105148315,293.1798095703125,297.1499938964844,293.1499938964844,0.1215999647974968,-13567.44921875,304.158203125,0.5310024619102478,0.1516320705413818,0.7288815379142761,289.7579345703125,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.1894226074219,288.7601318359375,1.0,0.7392529249191284,0.4451220333576202,0.4451220333576202,1.0,1.0,-3.6065635681152335,1.223019242286682,2.383544445037842,0.4126431345939636,0.0,0.0,1.0,333.1105651855469,335.0,86.71075439453125,-34960.7890625,4725.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,308.6036682128906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386859893798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008511596242897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2807922363281,297.1499938964844,293.1499938964844,0.4462354183197021,-7512.001953125,304.1900634765625,0.7597640156745911,0.4397194981575012,0.4044843912124634,293.2206726074219,297.1499938964844,293.1499938964844,0.6452386379241943,-10508.236328125,304.1902770996094,0.8346144556999207,0.5890586376190186,0.5658081769943237,293.088623046875,297.1499938964844,293.1499938964844,0.7978483438491821,-9146.470703125,304.16607666015625,0.8810970783233643,0.6992868185043335,0.4932625889778137,293.0710754394531,297.1499938964844,293.1499938964844,1.0,-14784.013671875,304.0969543457031,0.9415197968482972,0.8417969346046448,0.8008806705474854,293.18463134765625,297.1499938964844,293.1499938964844,0.1195718944072723,-13381.9365234375,304.1588439941406,0.5271098017692566,0.1498994976282119,0.7220180034637451,289.8245544433594,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1983337402344,288.8267517089844,1.0,0.7384988069534302,0.4466872811317444,0.4466872811317444,1.0,1.0,-3.5867457389831543,1.2198498249053955,2.366895914077759,0.4137712717056274,0.0,0.0,1.0,336.5380249023437,338.0,90.9635772705078,-35010.1875,4691.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.74688720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8441817760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008567371987737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2807922363281,297.1499938964844,293.1499938964844,0.4462354183197021,-7512.001953125,304.1900634765625,0.7597640156745911,0.4397194981575012,0.4044843912124634,293.2206726074219,297.1499938964844,293.1499938964844,0.6452386379241943,-10508.236328125,304.1902770996094,0.8346144556999207,0.5890586376190186,0.5658081769943237,293.088623046875,297.1499938964844,293.1499938964844,0.7978483438491821,-9146.470703125,304.16607666015625,0.8810970783233643,0.6992868185043335,0.4932625889778137,293.0710754394531,297.1499938964844,293.1499938964844,1.0,-14784.013671875,304.0969543457031,0.9415197968482972,0.8417969346046448,0.8008806705474854,293.18463134765625,297.1499938964844,293.1499938964844,0.1195718944072723,-13381.9365234375,304.1588439941406,0.5271098017692566,0.1498994976282119,0.7220180034637451,289.8245544433594,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1983337402344,288.8267517089844,1.0,0.7384988069534302,0.4466872811317444,0.4466872811317444,1.0,1.0,-3.5867457389831543,1.2198498249053955,2.366895914077759,0.4137712717056274,0.0,0.0,1.0,336.5380249023437,338.0,90.9635772705078,-35010.1875,4691.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.74688720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8441817760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008567371987737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2909240722656,297.1499938964844,293.1499938964844,0.4369868636131286,-7389.69970703125,304.1921081542969,0.7548144459724426,0.4343519508838653,0.3998972773551941,293.23651123046875,297.1499938964844,293.1499938964844,0.6347954273223877,-10374.9677734375,304.1942749023437,0.8303423523902893,0.5840578675270081,0.561367392539978,293.0998229980469,297.1499938964844,293.1499938964844,0.7922523021697998,-9095.7822265625,304.1700439453125,0.8783239722251892,0.6985697746276855,0.4929341673851013,293.0887756347656,297.1499938964844,293.1499938964844,0.9992268085479736,-14728.62109375,304.14312744140625,0.937896966934204,0.8402103781700134,0.7997046709060669,293.1891174316406,297.1499938964844,293.1499938964844,0.1174032017588615,-13182.310546875,304.1595153808594,0.5232228636741638,0.1481110155582428,0.7148922085762024,289.9029541015625,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20733642578125,288.9056701660156,1.0,0.7375657558441162,0.4483376443386078,0.4483376443386078,1.0,1.0,-3.565504789352417,1.2163108587265017,2.349194049835205,0.414830207824707,0.0,0.0,1.0,339.90985107421875,341.0,105.4300765991211,-35108.0625,4652.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,308.9393615722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8455356955528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581112488172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2909240722656,297.1499938964844,293.1499938964844,0.4369868636131286,-7389.69970703125,304.1921081542969,0.7548144459724426,0.4343519508838653,0.3998972773551941,293.23651123046875,297.1499938964844,293.1499938964844,0.6347954273223877,-10374.9677734375,304.1942749023437,0.8303423523902893,0.5840578675270081,0.561367392539978,293.0998229980469,297.1499938964844,293.1499938964844,0.7922523021697998,-9095.7822265625,304.1700439453125,0.8783239722251892,0.6985697746276855,0.4929341673851013,293.0887756347656,297.1499938964844,293.1499938964844,0.9992268085479736,-14728.62109375,304.14312744140625,0.937896966934204,0.8402103781700134,0.7997046709060669,293.1891174316406,297.1499938964844,293.1499938964844,0.1174032017588615,-13182.310546875,304.1595153808594,0.5232228636741638,0.1481110155582428,0.7148922085762024,289.9029541015625,291.1499938964844,252.0397186279297,251.4201202392578,279.1660461425781,293.20733642578125,288.9056701660156,1.0,0.7375657558441162,0.4483376443386078,0.4483376443386078,1.0,1.0,-3.565504789352417,1.2163108587265017,2.349194049835205,0.414830207824707,0.0,0.0,1.0,339.90985107421875,341.0,105.4300765991211,-35108.0625,4652.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,308.9393615722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8455356955528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581112488172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30035400390625,297.1499938964844,293.1499938964844,0.4275895655155182,-7264.99365234375,304.1937255859375,0.7499118447303772,0.4288626909255981,0.3951959013938904,293.2515563964844,297.1499938964844,293.1499938964844,0.6239333152770996,-10236.357421875,304.19757080078125,0.8260316848754883,0.5788087248802185,0.5566883683204651,293.1105041503906,297.1499938964844,293.1499938964844,0.7861829996109009,-9041.255859375,304.1734619140625,0.8755539059638977,0.6976710557937622,0.4924759864807129,293.1042785644531,297.1499938964844,293.1499938964844,0.9925946593284608,-14640.138671875,304.1564025878906,0.9342474937438964,0.838607668876648,0.798338770866394,293.1932678222656,297.1499938964844,293.1499938964844,0.1151924058794975,-12978.142578125,304.1600036621094,0.5193755030632019,0.1462781876325607,0.7075434923171997,289.9835510253906,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.2164001464844,288.9862365722656,1.0,0.7364862561225891,0.4500648379325866,0.4500648379325866,1.0,1.0,-3.543186664581299,1.212499976158142,2.3306868076324463,0.41582852602005,0.0,0.0,1.0,343.1993103027344,344.0,109.92035675048828,-35176.30859375,4611.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040100097656,309.1145324707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8463122248649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588993223384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30035400390625,297.1499938964844,293.1499938964844,0.4275895655155182,-7264.99365234375,304.1937255859375,0.7499118447303772,0.4288626909255981,0.3951959013938904,293.2515563964844,297.1499938964844,293.1499938964844,0.6239333152770996,-10236.357421875,304.19757080078125,0.8260316848754883,0.5788087248802185,0.5566883683204651,293.1105041503906,297.1499938964844,293.1499938964844,0.7861829996109009,-9041.255859375,304.1734619140625,0.8755539059638977,0.6976710557937622,0.4924759864807129,293.1042785644531,297.1499938964844,293.1499938964844,0.9925946593284608,-14640.138671875,304.1564025878906,0.9342474937438964,0.838607668876648,0.798338770866394,293.1932678222656,297.1499938964844,293.1499938964844,0.1151924058794975,-12978.142578125,304.1600036621094,0.5193755030632019,0.1462781876325607,0.7075434923171997,289.9835510253906,291.1499938964844,252.1539459228516,251.52459716796875,279.1668701171875,293.2164001464844,288.9862365722656,1.0,0.7364862561225891,0.4500648379325866,0.4500648379325866,1.0,1.0,-3.543186664581299,1.212499976158142,2.3306868076324463,0.41582852602005,0.0,0.0,1.0,343.1993103027344,344.0,109.92035675048828,-35176.30859375,4611.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040100097656,309.1145324707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8463122248649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588993223384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3048400878906,297.1499938964844,293.1499938964844,0.422901451587677,-7202.630859375,304.1943054199219,0.7474907040596008,0.4260800182819366,0.3928079605102539,293.2588195800781,297.1499938964844,293.1499938964844,0.6184415817260742,-10166.275390625,304.19891357421875,0.8238686323165894,0.5760998129844666,0.5542663931846619,293.1156311035156,297.1499938964844,293.1499938964844,0.7830857038497925,-9013.6015625,304.1748046875,0.8741858005523682,0.6971638798713684,0.4922042191028595,293.1109924316406,297.1499938964844,293.1499938964844,0.9890532493591307,-14595.9326171875,304.1616516113281,0.9324949979782104,0.8378679156303406,0.7977271676063538,293.1951904296875,297.1499938964844,293.1499938964844,0.114090621471405,-12876.2060546875,304.1601867675781,0.5174825191497803,0.1453515589237213,0.7038078904151917,290.02294921875,291.1499938964844,252.21237182617188,251.57798767089844,279.1672058105469,293.2208557128906,289.02557373046875,1.0,0.7359119653701782,0.4509528577327728,0.4509528577327728,1.0,1.0,-3.53184461593628,1.2105598449707031,2.321284770965576,0.4163269102573395,0.0,0.0,1.0,344.8014831542969,344.0,109.71988677978516,-35201.40234375,4589.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.788818359375,309.196044921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8513097763061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008639711886644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30914306640625,297.1499938964844,293.1499938964844,0.4180887043476105,-7138.32861328125,304.19500732421875,0.7450836896896362,0.4232739806175232,0.3903981745243072,293.265869140625,297.1499938964844,293.1499938964844,0.6127225756645203,-10093.0087890625,304.2004089355469,0.8216898441314697,0.573336124420166,0.5517923831939697,293.1206359863281,297.1499938964844,293.1499938964844,0.7797145843505859,-8983.35546875,304.17645263671875,0.8728220462799072,0.6966187953948975,0.4919064939022064,293.1173095703125,297.1499938964844,293.1499938964844,0.9851452708244324,-14547.986328125,304.1666564941406,0.9307653307914734,0.8371240496635437,0.7971259951591492,293.197021484375,297.1499938964844,293.1499938964844,0.112957052886486,-12770.8916015625,304.160400390625,0.5156086087226868,0.1444198936223983,0.7000460624694824,290.0659484863281,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.22528076171875,289.069091796875,1.0,0.7353186011314392,0.4518566727638244,0.4518566727638244,1.0,1.0,-3.520363569259644,1.208587884902954,2.311775684356689,0.4168213009834289,0.0,0.0,1.0,346.3886108398437,347.0,115.93856811523438,-35256.484375,4568.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037170410156,309.3038024902344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8519683480262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008646395872347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3172607421875,297.1499938964844,293.1499938964844,0.4083316922187805,-7007.44775390625,304.1962280273437,0.7402948141098022,0.4175930023193359,0.3855153322219848,293.2794494628906,297.1499938964844,293.1499938964844,0.6009358763694763,-9941.662109375,304.2032165527344,0.8172516822814941,0.5676416754722595,0.5466867685317993,293.1302795410156,297.1499938964844,293.1499938964844,0.7725379467010498,-8919.05859375,304.1795654296875,0.8700865507125854,0.6954068541526794,0.4912273287773132,293.12908935546875,297.1499938964844,293.1499938964844,0.9766544103622437,-14446.16015625,304.1751708984375,0.9273178577423096,0.8355580568313599,0.7958694100379944,293.2004089355469,297.1499938964844,293.1499938964844,0.1106625720858573,-12556.9365234375,304.1607666015625,0.511909544467926,0.142541691660881,0.6924546957015991,290.15631103515625,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.23406982421875,289.1593322753906,1.0,0.7340760231018066,0.4537113904953003,0.4537113904953003,1.0,1.0,-3.496889352798462,1.2045069932937622,2.29238224029541,0.4177775084972381,0.0,0.0,1.0,349.5450134277344,350.0,122.40028381347656,-35341.625,4523.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144714355469,309.50341796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852811336517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654950652271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3172607421875,297.1499938964844,293.1499938964844,0.4083316922187805,-7007.44775390625,304.1962280273437,0.7402948141098022,0.4175930023193359,0.3855153322219848,293.2794494628906,297.1499938964844,293.1499938964844,0.6009358763694763,-9941.662109375,304.2032165527344,0.8172516822814941,0.5676416754722595,0.5466867685317993,293.1302795410156,297.1499938964844,293.1499938964844,0.7725379467010498,-8919.05859375,304.1795654296875,0.8700865507125854,0.6954068541526794,0.4912273287773132,293.12908935546875,297.1499938964844,293.1499938964844,0.9766544103622437,-14446.16015625,304.1751708984375,0.9273178577423096,0.8355580568313599,0.7958694100379944,293.2004089355469,297.1499938964844,293.1499938964844,0.1106625720858573,-12556.9365234375,304.1607666015625,0.511909544467926,0.142541691660881,0.6924546957015991,290.15631103515625,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.23406982421875,289.1593322753906,1.0,0.7340760231018066,0.4537113904953003,0.4537113904953003,1.0,1.0,-3.496889352798462,1.2045069932937622,2.29238224029541,0.4177775084972381,0.0,0.0,1.0,349.5450134277344,350.0,122.40028381347656,-35341.625,4523.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144714355469,309.50341796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852811336517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654950652271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3247375488281,297.1499938964844,293.1499938964844,0.3986926674842834,-6877.63427734375,304.1968688964844,0.7355334758758545,0.4118375182151794,0.3805614709854126,293.2923583984375,297.1499938964844,293.1499938964844,0.5891065001487732,-9789.5361328125,304.2051696777344,0.8126730918884277,0.5617434978485107,0.5413852334022522,293.1393737792969,297.1499938964844,293.1499938964844,0.7653000354766846,-8854.5908203125,304.1817321777344,0.8673446178436279,0.6940571069717407,0.4904488921165466,293.1399841308594,297.1499938964844,293.1499938964844,0.9679048657417296,-14343.6962890625,304.1813049316406,0.923875331878662,0.8338775038719177,0.7945084571838379,293.2034606933594,297.1499938964844,293.1499938964844,0.1084047630429267,-12345.78125,304.1609191894531,0.5082738995552063,0.1406443417072296,0.6847776174545288,290.2432556152344,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.24267578125,289.2461853027344,1.0,0.7327653169631958,0.4556254148483276,0.4556254148483276,1.0,1.0,-3.4727463722229004,1.2002332210540771,2.2725131511688232,0.4186757504940033,0.0,0.0,1.0,352.6845397949219,353.0,121.05748748779295,-35396.05859375,4477.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300537109375,309.682373046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8579078316688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008706673979759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3247375488281,297.1499938964844,293.1499938964844,0.3986926674842834,-6877.63427734375,304.1968688964844,0.7355334758758545,0.4118375182151794,0.3805614709854126,293.2923583984375,297.1499938964844,293.1499938964844,0.5891065001487732,-9789.5361328125,304.2051696777344,0.8126730918884277,0.5617434978485107,0.5413852334022522,293.1393737792969,297.1499938964844,293.1499938964844,0.7653000354766846,-8854.5908203125,304.1817321777344,0.8673446178436279,0.6940571069717407,0.4904488921165466,293.1399841308594,297.1499938964844,293.1499938964844,0.9679048657417296,-14343.6962890625,304.1813049316406,0.923875331878662,0.8338775038719177,0.7945084571838379,293.2034606933594,297.1499938964844,293.1499938964844,0.1084047630429267,-12345.78125,304.1609191894531,0.5082738995552063,0.1406443417072296,0.6847776174545288,290.2432556152344,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.24267578125,289.2461853027344,1.0,0.7327653169631958,0.4556254148483276,0.4556254148483276,1.0,1.0,-3.4727463722229004,1.2002332210540771,2.2725131511688232,0.4186757504940033,0.0,0.0,1.0,352.6845397949219,353.0,121.05748748779295,-35396.05859375,4477.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300537109375,309.682373046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8579078316688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008706673979759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33160400390625,297.1499938964844,293.1499938964844,0.3888432681560516,-6743.98291015625,304.1976623535156,0.7307841181755066,0.4060165584087372,0.3755480349063873,293.3046264648437,297.1499938964844,293.1499938964844,0.5767687559127808,-9629.837890625,304.2073669433594,0.8079028129577637,0.5556507706642151,0.5359010696411133,293.1480407714844,297.1499938964844,293.1499938964844,0.7574014067649841,-8783.8505859375,304.184326171875,0.864600419998169,0.6925728917121887,0.489579826593399,293.1501770019531,297.1499938964844,293.1499938964844,0.9582054018974304,-14230.88671875,304.18701171875,0.9204421043395996,0.8320665955543518,0.7930331230163574,293.20623779296875,297.1499938964844,293.1499938964844,0.1060897931456565,-12127.859375,304.1611328125,0.5046992897987366,0.1387291997671127,0.6770209670066833,290.3385009765625,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.25115966796875,289.34185791015625,1.0,0.7313934564590454,0.4575954377651214,0.4575954377651214,1.0,1.0,-3.4479708671569824,1.195763349533081,2.2522075176239014,0.4195077121257782,0.0,0.0,1.0,355.8118591308594,356.0,130.5439453125,-35492.3515625,4429.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5333557128906,309.9026794433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8588244915008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715977310203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33160400390625,297.1499938964844,293.1499938964844,0.3888432681560516,-6743.98291015625,304.1976623535156,0.7307841181755066,0.4060165584087372,0.3755480349063873,293.3046264648437,297.1499938964844,293.1499938964844,0.5767687559127808,-9629.837890625,304.2073669433594,0.8079028129577637,0.5556507706642151,0.5359010696411133,293.1480407714844,297.1499938964844,293.1499938964844,0.7574014067649841,-8783.8505859375,304.184326171875,0.864600419998169,0.6925728917121887,0.489579826593399,293.1501770019531,297.1499938964844,293.1499938964844,0.9582054018974304,-14230.88671875,304.18701171875,0.9204421043395996,0.8320665955543518,0.7930331230163574,293.20623779296875,297.1499938964844,293.1499938964844,0.1060897931456565,-12127.859375,304.1611328125,0.5046992897987366,0.1387291997671127,0.6770209670066833,290.3385009765625,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.25115966796875,289.34185791015625,1.0,0.7313934564590454,0.4575954377651214,0.4575954377651214,1.0,1.0,-3.4479708671569824,1.195763349533081,2.2522075176239014,0.4195077121257782,0.0,0.0,1.0,355.8118591308594,356.0,130.5439453125,-35492.3515625,4429.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5333557128906,309.9026794433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8588244915008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008715977310203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.337890625,297.1499938964844,293.1499938964844,0.37906613945961,-6610.60986328125,304.19805908203125,0.7260160446166992,0.4001403450965881,0.3704812824726105,293.3162841796875,297.1499938964844,293.1499938964844,0.5643207430839539,-9468.1474609375,304.2089538574219,0.8028973937034607,0.5493685603141785,0.5302355289459229,293.15625,297.1499938964844,293.1499938964844,0.7493181824684143,-8711.603515625,304.18634033203125,0.8618490695953369,0.6909544467926025,0.4886156916618347,293.1597595214844,297.1499938964844,293.1499938964844,0.9481603503227234,-14115.283203125,304.1913757324219,0.9170191884040833,0.8301165103912354,0.7914257049560547,293.2087097167969,297.1499938964844,293.1499938964844,0.1037930995225906,-11910.7822265625,304.1612548828125,0.5011783838272095,0.136797234416008,0.6691892743110657,290.43341064453125,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2594299316406,289.4366455078125,1.0,0.7299624085426331,0.4596185088157654,0.4596185088157654,1.0,1.0,-3.422550201416016,1.1910769939422607,2.231473207473755,0.4202573895454407,0.0,0.0,1.0,358.9319152832031,359.0,131.20977783203125,-35554.40234375,4381.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,310.09991455078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591338396072388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008719115867279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.337890625,297.1499938964844,293.1499938964844,0.37906613945961,-6610.60986328125,304.19805908203125,0.7260160446166992,0.4001403450965881,0.3704812824726105,293.3162841796875,297.1499938964844,293.1499938964844,0.5643207430839539,-9468.1474609375,304.2089538574219,0.8028973937034607,0.5493685603141785,0.5302355289459229,293.15625,297.1499938964844,293.1499938964844,0.7493181824684143,-8711.603515625,304.18634033203125,0.8618490695953369,0.6909544467926025,0.4886156916618347,293.1597595214844,297.1499938964844,293.1499938964844,0.9481603503227234,-14115.283203125,304.1913757324219,0.9170191884040833,0.8301165103912354,0.7914257049560547,293.2087097167969,297.1499938964844,293.1499938964844,0.1037930995225906,-11910.7822265625,304.1612548828125,0.5011783838272095,0.136797234416008,0.6691892743110657,290.43341064453125,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2594299316406,289.4366455078125,1.0,0.7299624085426331,0.4596185088157654,0.4596185088157654,1.0,1.0,-3.422550201416016,1.1910769939422607,2.231473207473755,0.4202573895454407,0.0,0.0,1.0,358.9319152832031,359.0,131.20977783203125,-35554.40234375,4381.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,310.09991455078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591338396072388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008719115867279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3408203125,297.1499938964844,293.1499938964844,0.3742530047893524,-6544.70751953125,304.19805908203125,0.7236156463623047,0.3971870541572571,0.3679328560829162,293.3218688964844,297.1499938964844,293.1499938964844,0.5581265687942505,-9387.490234375,304.2095031738281,0.8003555536270142,0.5461620688438416,0.5273396372795105,293.1601867675781,297.1499938964844,293.1499938964844,0.7452982664108276,-8675.7529296875,304.1870422363281,0.860475480556488,0.6901018023490906,0.4881024360656738,293.164306640625,297.1499938964844,293.1499938964844,0.943129539489746,-14057.79296875,304.1929931640625,0.9153211116790771,0.8290961980819702,0.7905781865119934,293.2098693847656,297.1499938964844,293.1499938964844,0.1026627421379089,-11803.6787109375,304.1612548828125,0.4994363784790039,0.1358257085084915,0.6652473211288452,290.47930908203125,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.26348876953125,289.48248291015625,1.0,0.72922682762146,0.4606483280658722,0.4606483280658722,1.0,1.0,-3.4096245765686035,1.1886563301086426,2.220968246459961,0.4205998182296753,0.0,0.0,1.0,360.4864501953125,359.0,129.56761169433594,-35574.046875,4356.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8321838378906,310.1907653808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8638813495635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008767297840677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
