time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3435974121094,297.1499938964844,293.1499938964844,0.3693660497665405,-6477.4638671875,304.1982116699219,0.7211962938308716,0.3942255079746246,0.3653765022754669,293.32733154296875,297.1499938964844,293.1499938964844,0.5517755746841431,-9304.384765625,304.2102355957031,0.7977986931800842,0.5429151654243469,0.5244055986404419,293.1640014648437,297.1499938964844,293.1499938964844,0.7410617470741272,-8637.736328125,304.1880187988281,0.8591050505638123,0.6892210245132446,0.4875705540180206,293.1687316894531,297.1499938964844,293.1499938964844,0.9378179907798768,-13996.82421875,304.19482421875,0.9136362671852112,0.8280462026596069,0.7897043824195862,293.2109680175781,297.1499938964844,293.1499938964844,0.1015100181102752,-11693.9912109375,304.16131591796875,0.4977050721645355,0.1348510533571243,0.6612908244132996,290.5284423828125,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.2675170898437,289.5321350097656,1.0,0.72847980260849,0.4616895914077759,0.4616895914077759,1.0,1.0,-3.3965721130371094,1.1861873865127563,2.2103848457336426,0.4209209680557251,0.0,0.0,1.0,362.0372314453125,362.0,134.56448364257812,-35622.01171875,4331.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9547424316406,310.3071594238281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8642885684967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008771430002525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487243652344,297.1499938964844,293.1499938964844,0.3595727980136871,-6342.01025390625,304.1984558105469,0.7162626385688782,0.3882791399955749,0.3602412939071655,293.3377990722656,297.1499938964844,293.1499938964844,0.5388839840888977,-9134.9521484375,304.21160888671875,0.7926368713378906,0.5362952947616577,0.51841801404953,293.1714172363281,297.1499938964844,293.1499938964844,0.7322788834571838,-8558.7626953125,304.18994140625,0.8563644289970398,0.6873635649681091,0.486441433429718,293.1772766113281,297.1499938964844,293.1499938964844,0.9267659783363342,-13870.052734375,304.1982727050781,0.9103025197982788,0.8258407115936279,0.7878606915473938,293.2130126953125,297.1499938964844,293.1499938964844,0.0991937592625618,-11472.6630859375,304.1614074707031,0.4942622184753418,0.1328927129507064,0.6533364653587341,290.63055419921875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.2753601074219,289.6341247558594,1.0,0.7269506454467773,0.4638056755065918,0.4638056755065918,1.0,1.0,-3.37005352973938,1.1810858249664309,2.188967704772949,0.4214898943901062,0.0,0.0,1.0,365.1335144042969,365.0,139.35865783691406,-35691.37109375,4280.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17901611328125,310.5223083496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646039962768555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008774631423875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487243652344,297.1499938964844,293.1499938964844,0.3595727980136871,-6342.01025390625,304.1984558105469,0.7162626385688782,0.3882791399955749,0.3602412939071655,293.3377990722656,297.1499938964844,293.1499938964844,0.5388839840888977,-9134.9521484375,304.21160888671875,0.7926368713378906,0.5362952947616577,0.51841801404953,293.1714172363281,297.1499938964844,293.1499938964844,0.7322788834571838,-8558.7626953125,304.18994140625,0.8563644289970398,0.6873635649681091,0.486441433429718,293.1772766113281,297.1499938964844,293.1499938964844,0.9267659783363342,-13870.052734375,304.1982727050781,0.9103025197982788,0.8258407115936279,0.7878606915473938,293.2130126953125,297.1499938964844,293.1499938964844,0.0991937592625618,-11472.6630859375,304.1614074707031,0.4942622184753418,0.1328927129507064,0.6533364653587341,290.63055419921875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.2753601074219,289.6341247558594,1.0,0.7269506454467773,0.4638056755065918,0.4638056755065918,1.0,1.0,-3.37005352973938,1.1810858249664309,2.188967704772949,0.4214898943901062,0.0,0.0,1.0,365.1335144042969,365.0,139.35865783691406,-35691.37109375,4280.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17901611328125,310.5223083496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646039962768555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008774631423875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.353271484375,297.1499938964844,293.1499938964844,0.3500183224678039,-6209.13623046875,304.1982116699219,0.7111387848854065,0.3823192417621612,0.3550887405872345,293.34771728515625,297.1499938964844,293.1499938964844,0.5261306166648865,-8966.642578125,304.2123107910156,0.7874287962913513,0.5295276045799255,0.512285590171814,293.17840576171875,297.1499938964844,293.1499938964844,0.72358638048172,-8480.736328125,304.19110107421875,0.8536342978477478,0.6854007244110107,0.485235333442688,293.185302734375,297.1499938964844,293.1499938964844,0.9157714247703552,-13744.5830078125,304.2004699707031,0.9070436954498292,0.8235200047492981,0.7859030365943909,293.21484375,297.1499938964844,293.1499938964844,0.0969299599528312,-11255.6845703125,304.161376953125,0.490827351808548,0.1309245526790619,0.6453344225883484,290.7284545898437,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2829895019531,289.7318725585937,1.0,0.7253806591033936,0.4659615159034729,0.4659615159034729,1.0,1.0,-3.3430535793304443,1.1757760047912598,2.167277574539185,0.4219555258750915,0.0,0.0,1.0,368.2164306640625,368.0,136.7274627685547,-35728.65625,4228.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3764343261719,310.71484375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869144856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820715011097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.353271484375,297.1499938964844,293.1499938964844,0.3500183224678039,-6209.13623046875,304.1982116699219,0.7111387848854065,0.3823192417621612,0.3550887405872345,293.34771728515625,297.1499938964844,293.1499938964844,0.5261306166648865,-8966.642578125,304.2123107910156,0.7874287962913513,0.5295276045799255,0.512285590171814,293.17840576171875,297.1499938964844,293.1499938964844,0.72358638048172,-8480.736328125,304.19110107421875,0.8536342978477478,0.6854007244110107,0.485235333442688,293.185302734375,297.1499938964844,293.1499938964844,0.9157714247703552,-13744.5830078125,304.2004699707031,0.9070436954498292,0.8235200047492981,0.7859030365943909,293.21484375,297.1499938964844,293.1499938964844,0.0969299599528312,-11255.6845703125,304.161376953125,0.490827351808548,0.1309245526790619,0.6453344225883484,290.7284545898437,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2829895019531,289.7318725585937,1.0,0.7253806591033936,0.4659615159034729,0.4659615159034729,1.0,1.0,-3.3430535793304443,1.1757760047912598,2.167277574539185,0.4219555258750915,0.0,0.0,1.0,368.2164306640625,368.0,136.7274627685547,-35728.65625,4228.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3764343261719,310.71484375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869144856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820715011097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572692871094,297.1499938964844,293.1499938964844,0.3403990566730499,-6074.21923828125,304.1981811523437,0.7057601809501648,0.3763558566570282,0.3499309122562408,293.3570556640625,297.1499938964844,293.1499938964844,0.5130785703659058,-8792.98828125,304.2133178710937,0.7821916937828064,0.5226240754127502,0.506023645401001,293.18505859375,297.1499938964844,293.1499938964844,0.7143901586532593,-8397.5712890625,304.1927490234375,0.8509203791618347,0.6833352446556091,0.4839599728584289,293.1929016113281,297.1499938964844,293.1499938964844,0.9041268229484558,-13610.861328125,304.2030639648437,0.903886079788208,0.8210857510566711,0.7838428020477295,293.21649169921875,297.1499938964844,293.1499938964844,0.094629481434822,-11034.07421875,304.1614074707031,0.4873678684234619,0.1289489865303039,0.6372952461242676,290.83380126953125,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2903137207031,289.8376770019531,1.0,0.723777711391449,0.4681525528430938,0.4681525528430938,1.0,1.0,-3.315641164779663,1.1702672243118286,2.145373821258545,0.4223153293132782,0.0,0.0,1.0,371.2854614257813,371.0,145.10134887695312,-35805.2109375,4176.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6184387207031,310.9468994140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694871664047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824189426377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572692871094,297.1499938964844,293.1499938964844,0.3403990566730499,-6074.21923828125,304.1981811523437,0.7057601809501648,0.3763558566570282,0.3499309122562408,293.3570556640625,297.1499938964844,293.1499938964844,0.5130785703659058,-8792.98828125,304.2133178710937,0.7821916937828064,0.5226240754127502,0.506023645401001,293.18505859375,297.1499938964844,293.1499938964844,0.7143901586532593,-8397.5712890625,304.1927490234375,0.8509203791618347,0.6833352446556091,0.4839599728584289,293.1929016113281,297.1499938964844,293.1499938964844,0.9041268229484558,-13610.861328125,304.2030639648437,0.903886079788208,0.8210857510566711,0.7838428020477295,293.21649169921875,297.1499938964844,293.1499938964844,0.094629481434822,-11034.07421875,304.1614074707031,0.4873678684234619,0.1289489865303039,0.6372952461242676,290.83380126953125,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2903137207031,289.8376770019531,1.0,0.723777711391449,0.4681525528430938,0.4681525528430938,1.0,1.0,-3.315641164779663,1.1702672243118286,2.145373821258545,0.4223153293132782,0.0,0.0,1.0,371.2854614257813,371.0,145.10134887695312,-35805.2109375,4176.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6184387207031,310.9468994140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694871664047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824189426377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3609619140625,297.1499938964844,293.1499938964844,0.3309431374073028,-5940.728515625,304.1978759765625,0.700299859046936,0.3703602850437164,0.3447604477405548,293.36602783203125,297.1499938964844,293.1499938964844,0.5000670552253723,-8618.904296875,304.2138671875,0.7769240140914917,0.5155569314956665,0.4996228218078613,293.1913757324219,297.1499938964844,293.1499938964844,0.7051321864128113,-8313.7783203125,304.19390869140625,0.8482139110565186,0.6811646819114685,0.482610285282135,293.2001037597656,297.1499938964844,293.1499938964844,0.8923730850219727,-13476.005859375,304.2049255371094,0.9008137583732604,0.8185332417488098,0.7816694974899292,293.21795654296875,297.1499938964844,293.1499938964844,0.0923565030097961,-10814.794921875,304.1614074707031,0.483834445476532,0.1269675642251968,0.6292282938957214,290.9383544921875,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.29754638671875,289.94207763671875,1.0,0.7221434116363525,0.4703784584999084,0.4703784584999084,1.0,1.0,-3.2877888679504395,1.164541244506836,2.1232476234436035,0.4225600063800812,0.0,0.0,1.0,374.3501586914063,359.0,144.91661071777344,-35847.14453125,4124.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8316345214844,311.15460205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692003488540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821278461255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3609619140625,297.1499938964844,293.1499938964844,0.3309431374073028,-5940.728515625,304.1978759765625,0.700299859046936,0.3703602850437164,0.3447604477405548,293.36602783203125,297.1499938964844,293.1499938964844,0.5000670552253723,-8618.904296875,304.2138671875,0.7769240140914917,0.5155569314956665,0.4996228218078613,293.1913757324219,297.1499938964844,293.1499938964844,0.7051321864128113,-8313.7783203125,304.19390869140625,0.8482139110565186,0.6811646819114685,0.482610285282135,293.2001037597656,297.1499938964844,293.1499938964844,0.8923730850219727,-13476.005859375,304.2049255371094,0.9008137583732604,0.8185332417488098,0.7816694974899292,293.21795654296875,297.1499938964844,293.1499938964844,0.0923565030097961,-10814.794921875,304.1614074707031,0.483834445476532,0.1269675642251968,0.6292282938957214,290.9383544921875,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.29754638671875,289.94207763671875,1.0,0.7221434116363525,0.4703784584999084,0.4703784584999084,1.0,1.0,-3.2877888679504395,1.164541244506836,2.1232476234436035,0.4225600063800812,0.0,0.0,1.0,374.3501586914063,359.0,144.91661071777344,-35847.14453125,4124.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8316345214844,311.15460205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692003488540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821278461255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3629455566406,297.1499938964844,293.1499938964844,0.3261308073997497,-5872.3466796875,304.19793701171875,0.6985937356948853,0.3673003315925598,0.3420249819755554,293.37066650390625,297.1499938964844,293.1499938964844,0.493437796831131,-8529.6298828125,304.2143249511719,0.7754108309745789,0.5119123458862305,0.4962209463119507,293.1943359375,297.1499938964844,293.1499938964844,0.700402021408081,-8270.78125,304.19451904296875,0.8480708003044128,0.6800584197044373,0.4818328022956848,293.2035217285156,297.1499938964844,293.1499938964844,0.8863896131515503,-13407.1142578125,304.2058410644531,0.9006626605987549,0.8172308206558228,0.7804399132728577,293.2185363769531,297.1499938964844,293.1499938964844,0.0911446660757064,-10698.0234375,304.1615295410156,0.4827181994915008,0.1259908229112625,0.624687910079956,290.9897155761719,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,293.30133056640625,289.99346923828125,1.0,0.7195649743080139,0.4715246260166168,0.4715246260166168,1.0,1.0,-3.272538661956787,1.1611794233322144,2.111359119415283,0.4225197434425354,0.0,0.0,1.0,373.0283508300781,359.0,144.29920959472656,-35850.07421875,4079.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9292297363281,311.25177001953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.87364262342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008866361458785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3647766113281,297.1499938964844,293.1499938964844,0.3211574554443359,-5801.25830078125,304.1982727050781,0.6974061727523804,0.3642378151416778,0.339213877916336,293.375244140625,297.1499938964844,293.1499938964844,0.4865487813949585,-8436.2646484375,304.21514892578125,0.7744502425193787,0.5082173943519592,0.4927003681659698,293.1971130371094,297.1499938964844,293.1499938964844,0.695374071598053,-8224.734375,304.1955871582031,0.848548173904419,0.6789495944976807,0.4810112118721008,293.20672607421875,297.1499938964844,293.1499938964844,0.8800451159477234,-13333.45703125,304.20721435546875,0.9012201428413392,0.8159192800521851,0.7791455984115601,293.2189636230469,297.1499938964844,293.1499938964844,0.0898750871419906,-10575.5146484375,304.1617431640625,0.4819654822349548,0.1250383257865905,0.6199755668640137,291.0453796386719,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.3051147460937,290.0497436523437,1.0,0.716407835483551,0.4726852178573608,0.4726852178573608,1.0,1.0,-3.2567145824432373,1.1575939655303955,2.099120616912842,0.422351211309433,0.0,0.0,1.0,370.2515869140625,347.0,151.0859375,-35878.44921875,4024.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0567932128906,311.3757019042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8737211227416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008867158321663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3678283691406,297.1499938964844,293.1499938964844,0.3111293613910675,-5657.0517578125,304.1988830566406,0.6959768533706665,0.3581784963607788,0.3335378468036651,293.3839111328125,297.1499938964844,293.1499938964844,0.4724778532981872,-8244.4609375,304.21685791015625,0.7734847068786621,0.5007525682449341,0.4854674637317657,293.2022705078125,297.1499938964844,293.1499938964844,0.6848938465118408,-8128.4091796875,304.1978454589844,0.8505990505218506,0.6767082214355469,0.4792831838130951,293.2127990722656,297.1499938964844,293.1499938964844,0.8668164014816284,-13179.326171875,304.2101745605469,0.9035806655883788,0.8132513165473938,0.7764224410057068,293.21942138671875,297.1499938964844,293.1499938964844,0.0872874334454536,-10325.8388671875,304.1621398925781,0.4811421930789947,0.1232003420591354,0.6104047894477844,291.1627502441406,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3123474121094,290.16705322265625,1.0,0.708859920501709,0.4750336706638336,0.4750336706638336,1.0,1.0,-3.224331855773926,1.150083303451538,2.074248552322388,0.4218292832374573,0.0,0.0,0.9967630505561828,362.2479553222656,335.0,159.42562866210938,-35909.12109375,3901.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2945556640625,311.60919189453125,278.1499938964844,0.0,18000.0,316.6700134277344,32462.26953125,36000.0,0.0,0.0,0.8733079433441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317506313323968,1.8317784070968628,-2.771641629806254e-05,0.0,0.0008862965041771,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3678283691406,297.1499938964844,293.1499938964844,0.3111293613910675,-5657.0517578125,304.1988830566406,0.6959768533706665,0.3581784963607788,0.3335378468036651,293.3839111328125,297.1499938964844,293.1499938964844,0.4724778532981872,-8244.4609375,304.21685791015625,0.7734847068786621,0.5007525682449341,0.4854674637317657,293.2022705078125,297.1499938964844,293.1499938964844,0.6848938465118408,-8128.4091796875,304.1978454589844,0.8505990505218506,0.6767082214355469,0.4792831838130951,293.2127990722656,297.1499938964844,293.1499938964844,0.8668164014816284,-13179.326171875,304.2101745605469,0.9035806655883788,0.8132513165473938,0.7764224410057068,293.21942138671875,297.1499938964844,293.1499938964844,0.0872874334454536,-10325.8388671875,304.1621398925781,0.4811421930789947,0.1232003420591354,0.6104047894477844,291.1627502441406,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3123474121094,290.16705322265625,1.0,0.708859920501709,0.4750336706638336,0.4750336706638336,1.0,1.0,-3.224331855773926,1.150083303451538,2.074248552322388,0.4218292832374573,0.0,0.0,0.9967630505561828,362.2479553222656,335.0,159.42562866210938,-35909.12109375,3901.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2945556640625,311.60919189453125,278.1499938964844,0.0,18000.0,316.6700134277344,32462.26953125,36000.0,0.0,0.0,0.8733079433441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317506313323968,1.8317784070968628,-2.771641629806254e-05,0.0,0.0008862965041771,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3699645996094,297.1499938964844,293.1499938964844,0.3014258146286011,-5516.69287109375,304.19873046875,0.695365846157074,0.3522258102893829,0.3278834819793701,293.3917236328125,297.1499938964844,293.1499938964844,0.4586509466171264,-8055.04541015625,304.21759033203125,0.7733120322227478,0.4932374656200409,0.4781016409397125,293.2068786621094,297.1499938964844,293.1499938964844,0.6746010780334473,-8033.92724609375,304.1990051269531,0.8535967469215393,0.6744477152824402,0.4774846732616424,293.2182922363281,297.1499938964844,293.1499938964844,0.8537861704826355,-13027.8955078125,304.2117919921875,0.9070982336997986,0.8105453252792358,0.7735835909843445,293.2195129394531,297.1499938964844,293.1499938964844,0.0847521647810936,-10082.0869140625,304.1623229980469,0.480912297964096,0.1214219406247139,0.6007973551750183,291.27471923828125,291.1499938964844,253.79220581054688,253.01126098632807,279.1732177734375,293.3166809082031,290.2787780761719,1.0,0.7003384828567505,0.4773567318916321,0.4773567318916321,1.0,1.0,-3.191548109054565,1.1422091722488403,2.049339056015014,0.4210313856601715,0.0,0.0,0.9725683927536012,352.3625793457031,323.0,155.93539428710938,-35896.07421875,3769.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5108642578125,311.8196105957031,278.1499938964844,0.0,18000.0,317.1499938964844,33248.1796875,36000.0,0.0,0.0,0.8770078420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287769556045528,1.8288047313690183,-2.782804767775815e-05,0.0,0.0008900514803826,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3699645996094,297.1499938964844,293.1499938964844,0.3014258146286011,-5516.69287109375,304.19873046875,0.695365846157074,0.3522258102893829,0.3278834819793701,293.3917236328125,297.1499938964844,293.1499938964844,0.4586509466171264,-8055.04541015625,304.21759033203125,0.7733120322227478,0.4932374656200409,0.4781016409397125,293.2068786621094,297.1499938964844,293.1499938964844,0.6746010780334473,-8033.92724609375,304.1990051269531,0.8535967469215393,0.6744477152824402,0.4774846732616424,293.2182922363281,297.1499938964844,293.1499938964844,0.8537861704826355,-13027.8955078125,304.2117919921875,0.9070982336997986,0.8105453252792358,0.7735835909843445,293.2195129394531,297.1499938964844,293.1499938964844,0.0847521647810936,-10082.0869140625,304.1623229980469,0.480912297964096,0.1214219406247139,0.6007973551750183,291.27471923828125,291.1499938964844,253.79220581054688,253.01126098632807,279.1732177734375,293.3166809082031,290.2787780761719,1.0,0.7003384828567505,0.4773567318916321,0.4773567318916321,1.0,1.0,-3.191548109054565,1.1422091722488403,2.049339056015014,0.4210313856601715,0.0,0.0,0.9725683927536012,352.3625793457031,323.0,155.93539428710938,-35896.07421875,3769.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5108642578125,311.8196105957031,278.1499938964844,0.0,18000.0,317.1499938964844,33248.1796875,36000.0,0.0,0.0,0.8770078420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287769556045528,1.8288047313690183,-2.782804767775815e-05,0.0,0.0008900514803826,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37139892578125,297.1499938964844,293.1499938964844,0.2918455004692077,-5376.96337890625,304.1984558105469,0.6952553987503052,0.3463624715805053,0.3222774565219879,293.3988342285156,297.1499938964844,293.1499938964844,0.4447947740554809,-7863.72509765625,304.2181396484375,0.7735990285873413,0.4856737554073334,0.4706536531448364,293.2110595703125,297.1499938964844,293.1499938964844,0.664074182510376,-7936.794921875,304.2002258300781,0.8572056293487549,0.6721614003181458,0.4756437242031097,293.2232971191406,297.1499938964844,293.1499938964844,0.8404494524002075,-12872.1015625,304.2134094238281,0.9114518761634828,0.8078001141548157,0.7706744074821472,293.21942138671875,297.1499938964844,293.1499938964844,0.0822034403681755,-9837.6318359375,304.1624450683594,0.4810340404510498,0.1196778267621994,0.5911756753921509,291.3907470703125,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3201904296875,290.39508056640625,1.0,0.691274881362915,0.479682058095932,0.479682058095932,1.0,1.0,-3.1585724353790283,1.1341073513031006,2.024465084075928,0.4200506210327148,0.0,0.0,0.9328078627586364,341.52593994140625,311.0,160.601806640625,-35906.59375,3634.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7797241210937,312.0699157714844,278.1499938964844,0.0,18000.0,317.1499938964844,35014.9453125,36000.0,0.0,0.0,0.8763331770896912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8220537900924685,1.8220819234848025,-2.807855162245687e-05,0.0,0.0008893667836673,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37139892578125,297.1499938964844,293.1499938964844,0.2918455004692077,-5376.96337890625,304.1984558105469,0.6952553987503052,0.3463624715805053,0.3222774565219879,293.3988342285156,297.1499938964844,293.1499938964844,0.4447947740554809,-7863.72509765625,304.2181396484375,0.7735990285873413,0.4856737554073334,0.4706536531448364,293.2110595703125,297.1499938964844,293.1499938964844,0.664074182510376,-7936.794921875,304.2002258300781,0.8572056293487549,0.6721614003181458,0.4756437242031097,293.2232971191406,297.1499938964844,293.1499938964844,0.8404494524002075,-12872.1015625,304.2134094238281,0.9114518761634828,0.8078001141548157,0.7706744074821472,293.21942138671875,297.1499938964844,293.1499938964844,0.0822034403681755,-9837.6318359375,304.1624450683594,0.4810340404510498,0.1196778267621994,0.5911756753921509,291.3907470703125,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3201904296875,290.39508056640625,1.0,0.691274881362915,0.479682058095932,0.479682058095932,1.0,1.0,-3.1585724353790283,1.1341073513031006,2.024465084075928,0.4200506210327148,0.0,0.0,0.9328078627586364,341.52593994140625,311.0,160.601806640625,-35906.59375,3634.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7797241210937,312.0699157714844,278.1499938964844,0.0,18000.0,317.1499938964844,35014.9453125,36000.0,0.0,0.0,0.8763331770896912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8220537900924685,1.8220819234848025,-2.807855162245687e-05,0.0,0.0008893667836673,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37225341796875,297.1499938964844,293.1499938964844,0.2833403348922729,-5252.9736328125,304.19635009765625,0.6954838037490845,0.3405810296535492,0.3167236447334289,293.4052734375,297.1499938964844,293.1499938964844,0.4323510825634002,-7692.2451171875,304.2159729003906,0.7741755247116089,0.478061318397522,0.4631348252296448,293.2147827148437,297.1499938964844,293.1499938964844,0.6553949117660522,-7858.3623046875,304.1976623535156,0.8612625002861023,0.6698592901229858,0.4737679660320282,293.227783203125,297.1499938964844,293.1499938964844,0.829352855682373,-12745.7578125,304.2104187011719,0.9164473414421082,0.8050315380096436,0.7677072882652283,293.2191772460937,297.1499938964844,293.1499938964844,0.0799265354871749,-9622.162109375,304.1620483398437,0.4814042150974273,0.1179667189717292,0.5816112160682678,291.4718322753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.3232116699219,290.4726257324219,1.0,0.6818903684616089,0.4820081293582916,0.4820081293582916,1.0,1.0,-3.125532627105713,1.1258288621902466,1.9997036457061768,0.418908417224884,0.0,0.0,0.8832363486289978,330.2088928222656,299.0,109.13945770263672,-35657.52734375,3498.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05499267578125,312.2470397949219,278.1499938964844,0.0,18000.0,317.1499938964844,36753.78515625,36000.0,0.0,0.0,0.8745325803756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7719593048095703,1.771986722946167,-2.7378497179597616e-05,0.0,0.0008875394123606,0.0,0.0,641.8693237304688,0.0,0.0,0.0,0.976751148700714,4.0,0.0,1.0
549840,293.37225341796875,297.1499938964844,293.1499938964844,0.2833403348922729,-5252.9736328125,304.19635009765625,0.6954838037490845,0.3405810296535492,0.3167236447334289,293.4052734375,297.1499938964844,293.1499938964844,0.4323510825634002,-7692.2451171875,304.2159729003906,0.7741755247116089,0.478061318397522,0.4631348252296448,293.2147827148437,297.1499938964844,293.1499938964844,0.6553949117660522,-7858.3623046875,304.1976623535156,0.8612625002861023,0.6698592901229858,0.4737679660320282,293.227783203125,297.1499938964844,293.1499938964844,0.829352855682373,-12745.7578125,304.2104187011719,0.9164473414421082,0.8050315380096436,0.7677072882652283,293.2191772460937,297.1499938964844,293.1499938964844,0.0799265354871749,-9622.162109375,304.1620483398437,0.4814042150974273,0.1179667189717292,0.5816112160682678,291.4718322753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.3232116699219,290.4726257324219,1.0,0.6818903684616089,0.4820081293582916,0.4820081293582916,1.0,1.0,-3.125532627105713,1.1258288621902466,1.9997036457061768,0.418908417224884,0.0,0.0,0.8832363486289978,330.2088928222656,299.0,109.13945770263672,-35657.52734375,3498.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05499267578125,312.2470397949219,278.1499938964844,0.0,18000.0,317.1499938964844,36753.78515625,36000.0,0.0,0.0,0.8745325803756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7719593048095703,1.771986722946167,-2.7378497179597616e-05,0.0,0.0008875394123606,0.0,0.0,641.8693237304688,0.0,0.0,0.0,0.976751148700714,4.0,0.0,1.0
549900,293.3724060058594,297.1499938964844,293.1499938964844,0.2799693346023559,-5204.43994140625,304.19403076171875,0.6957142353057861,0.3377301394939422,0.3139754235744476,293.408203125,297.1499938964844,293.1499938964844,0.4273947179317474,-7624.9052734375,304.2129821777344,0.7745609283447266,0.4742527902126312,0.4593636393547058,293.2162780761719,297.1499938964844,293.1499938964844,0.6528933048248291,-7837.52783203125,304.19354248046875,0.8634584546089172,0.6687449216842651,0.4728429317474365,293.2295837402344,297.1499938964844,293.1499938964844,0.8260675668716431,-12711.7724609375,304.20538330078125,0.9191779494285583,0.8036938905715942,0.7662463784217834,293.2190246582031,297.1499938964844,293.1499938964844,0.0790279656648635,-9539.369140625,304.1614990234375,0.4816714823246002,0.1171237975358963,0.5768615007400513,291.4776306152344,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3244934082031,290.4775695800781,1.0,0.6771204471588135,0.4831666946411133,0.4831666946411133,1.0,1.0,-3.1091148853302,1.121665120124817,1.9874498844146729,0.4182888567447662,0.0,0.0,0.860755980014801,324.43701171875,299.0,65.29124450683594,-35430.13671875,3431.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2325134277344,312.3260498046875,278.1499938964844,0.0,18000.0,316.6700134277344,37002.96875,36000.0,0.0,0.0,0.8679730296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725177526473999,1.7252039909362793,-2.644137748575304e-05,0.0,0.0008808822603896,0.0,0.0,600.0150146484375,0.0,0.0,0.0,0.9547011256217957,4.0,0.0,1.0
549960,293.3724670410156,297.1499938964844,293.1499938964844,0.2769476473331451,-5161.14501953125,304.1915283203125,0.6960167288780212,0.3349027037620544,0.3112472593784332,293.4109802246094,297.1499938964844,293.1499938964844,0.4229355752468109,-7564.595703125,304.2096252441406,0.7750059962272644,0.4704404175281524,0.4555880725383758,293.2175598144531,297.1499938964844,293.1499938964844,0.6511576771736145,-7824.095703125,304.1887512207031,0.8657656908035278,0.6676521301269531,0.4719339609146118,293.2311096191406,297.1499938964844,293.1499938964844,0.8237433433532715,-12689.6630859375,304.19952392578125,0.9220573902130128,0.8023857474327087,0.7648148536682129,293.21881103515625,297.1499938964844,293.1499938964844,0.0782216116786003,-9466.1259765625,304.1608581542969,0.4819898605346679,0.1162892952561378,0.5721389055252075,291.4704284667969,291.1499938964844,254.15213012695312,253.33493041992188,279.17315673828125,293.3256225585937,290.4692077636719,1.0,0.6723137497901917,0.4843209087848663,0.4843209087848663,1.0,1.0,-3.092803955078125,1.1174979209899902,1.9753061532974243,0.4176437258720398,0.0,0.0,0.8400248885154724,318.615234375,287.0,23.62802124023437,-35159.3984375,3364.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4051818847656,312.3879089355469,278.1499938964844,0.0,18000.0,316.6700134277344,37120.94921875,36000.0,0.0,0.0,0.8649518489837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6741186380386353,1.6741440296173096,-2.541409048717469e-05,0.0,0.000877816171851,0.0,0.0,556.1116333007812,0.0,0.0,0.0,0.930745244026184,4.0,0.0,1.0
550020,293.3722839355469,297.1499938964844,293.1499938964844,0.2714153230190277,-5081.78759765625,304.1869506835937,0.6968109607696533,0.3293053209781647,0.3058427572250366,293.4161071777344,297.1499938964844,293.1499938964844,0.4147111773490906,-7452.98583984375,304.2035217285156,0.7760455012321472,0.4627859592437744,0.4480110108852386,293.2197570800781,297.1499938964844,293.1499938964844,0.6488543152809143,-7807.64208984375,304.17974853515625,0.8706825971603394,0.6654921174049377,0.4701420664787292,293.2336730957031,297.1499938964844,293.1499938964844,0.8206132650375366,-12662.494140625,304.1883239746094,0.9281960725784302,0.7998107075691223,0.7620050311088562,293.21832275390625,297.1499938964844,293.1499938964844,0.0767342299222946,-9332.5546875,304.15972900390625,0.4827653467655182,0.1146438047289848,0.5627830624580383,291.4381103515625,291.1499938964844,254.2657165527344,253.43687438964844,279.17303466796875,293.3276062011719,290.43658447265625,1.0,0.6626089811325073,0.486615777015686,0.486615777015686,1.0,1.0,-3.0604166984558105,1.109121322631836,1.951295495033264,0.4162647128105163,0.0,0.0,0.8036893606185913,306.888427734375,275.0,-25.21426010131836,-34640.296875,3233.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.822021484375,312.5566101074219,278.1499938964844,0.0,18000.0,316.6700134277344,37136.50390625,36000.0,0.0,0.0,0.8570321202278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571582555770874,1.571605920791626,-2.339667480555363e-05,0.0,0.000869778683409,0.0,0.0,474.3106994628906,0.0,0.0,0.0,0.8830100297927856,4.0,0.0,1.0
550080,293.3722839355469,297.1499938964844,293.1499938964844,0.2714153230190277,-5081.78759765625,304.1869506835937,0.6968109607696533,0.3293053209781647,0.3058427572250366,293.4161071777344,297.1499938964844,293.1499938964844,0.4147111773490906,-7452.98583984375,304.2035217285156,0.7760455012321472,0.4627859592437744,0.4480110108852386,293.2197570800781,297.1499938964844,293.1499938964844,0.6488543152809143,-7807.64208984375,304.17974853515625,0.8706825971603394,0.6654921174049377,0.4701420664787292,293.2336730957031,297.1499938964844,293.1499938964844,0.8206132650375366,-12662.494140625,304.1883239746094,0.9281960725784302,0.7998107075691223,0.7620050311088562,293.21832275390625,297.1499938964844,293.1499938964844,0.0767342299222946,-9332.5546875,304.15972900390625,0.4827653467655182,0.1146438047289848,0.5627830624580383,291.4381103515625,291.1499938964844,254.2657165527344,253.43687438964844,279.17303466796875,293.3276062011719,290.43658447265625,1.0,0.6626089811325073,0.486615777015686,0.486615777015686,1.0,1.0,-3.0604166984558105,1.109121322631836,1.951295495033264,0.4162647128105163,0.0,0.0,0.8036893606185913,306.888427734375,275.0,-25.21426010131836,-34640.296875,3233.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.822021484375,312.5566101074219,278.1499938964844,0.0,18000.0,316.6700134277344,37136.50390625,36000.0,0.0,0.0,0.8570321202278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571582555770874,1.571605920791626,-2.339667480555363e-05,0.0,0.000869778683409,0.0,0.0,474.3106994628906,0.0,0.0,0.0,0.8830100297927856,4.0,0.0,1.0
550140,293.371826171875,297.1499938964844,293.1499938964844,0.2661003172397613,-5004.89599609375,304.1835021972656,0.6978232264518738,0.3237669169902801,0.3004920184612274,293.42095947265625,297.1499938964844,293.1499938964844,0.4067036211490631,-7342.99267578125,304.1990661621094,0.7772431969642639,0.4550634324550628,0.4403733909130096,293.2218933105469,297.1499938964844,293.1499938964844,0.6470410227775574,-7794.45751953125,304.17291259765625,0.8759536743164062,0.663297176361084,0.4683365523815155,293.236083984375,297.1499938964844,293.1499938964844,0.8181903958320618,-12641.1474609375,304.1796569824219,0.9347239136695862,0.7972015142440796,0.7591825723648071,293.2177734375,297.1499938964844,293.1499938964844,0.0752857849001884,-9203.119140625,304.1589050292969,0.4837039113044739,0.1130235493183136,0.55353844165802,291.4015197753906,291.1499938964844,254.3753967285156,253.53521728515625,279.1728515625,293.329345703125,290.3999328613281,1.0,0.6527908444404602,0.4888941347599029,0.4888941347599029,1.0,1.0,-3.028125286102295,1.1006078720092771,1.9275174140930176,0.4147360026836395,0.0,0.0,0.7725896239280701,295.1260681152344,263.0,-43.41093063354492,-34145.796875,3104.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29547119140625,312.762451171875,278.1499938964844,0.0,18000.0,316.19000244140625,37056.1640625,36000.0,0.0,0.0,0.8419491648674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474187970161438,1.474209547042847,-2.157715243811253e-05,0.0,0.000854471407365,0.0,0.0,404.7159118652344,0.0,0.0,0.0,0.8382387757301331,4.0,0.0,1.0
550200,293.371826171875,297.1499938964844,293.1499938964844,0.2661003172397613,-5004.89599609375,304.1835021972656,0.6978232264518738,0.3237669169902801,0.3004920184612274,293.42095947265625,297.1499938964844,293.1499938964844,0.4067036211490631,-7342.99267578125,304.1990661621094,0.7772431969642639,0.4550634324550628,0.4403733909130096,293.2218933105469,297.1499938964844,293.1499938964844,0.6470410227775574,-7794.45751953125,304.17291259765625,0.8759536743164062,0.663297176361084,0.4683365523815155,293.236083984375,297.1499938964844,293.1499938964844,0.8181903958320618,-12641.1474609375,304.1796569824219,0.9347239136695862,0.7972015142440796,0.7591825723648071,293.2177734375,297.1499938964844,293.1499938964844,0.0752857849001884,-9203.119140625,304.1589050292969,0.4837039113044739,0.1130235493183136,0.55353844165802,291.4015197753906,291.1499938964844,254.3753967285156,253.53521728515625,279.1728515625,293.329345703125,290.3999328613281,1.0,0.6527908444404602,0.4888941347599029,0.4888941347599029,1.0,1.0,-3.028125286102295,1.1006078720092771,1.9275174140930176,0.4147360026836395,0.0,0.0,0.7725896239280701,295.1260681152344,263.0,-43.41093063354492,-34145.796875,3104.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29547119140625,312.762451171875,278.1499938964844,0.0,18000.0,316.19000244140625,37056.1640625,36000.0,0.0,0.0,0.8419491648674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474187970161438,1.474209547042847,-2.157715243811253e-05,0.0,0.000854471407365,0.0,0.0,404.7159118652344,0.0,0.0,0.0,0.8382387757301331,4.0,0.0,1.0
550260,293.37115478515625,297.1499938964844,293.1499938964844,0.2610412836074829,-4931.3046875,304.1807861328125,0.6990497708320618,0.3182838559150696,0.2951894104480743,293.4255676269531,297.1499938964844,293.1499938964844,0.3989548087120056,-7235.64794921875,304.1956481933594,0.778589129447937,0.4472647905349731,0.4326627254486084,293.2239990234375,297.1499938964844,293.1499938964844,0.6457660794258118,-7785.478515625,304.1674499511719,0.8815686702728271,0.6610444188117981,0.4664916694164276,293.2384948730469,297.1499938964844,293.1499938964844,0.8165139555931091,-12626.978515625,304.1726379394531,0.9415560960769652,0.7945299744606018,0.7563024759292603,293.2172241210937,297.1499938964844,293.1499938964844,0.0738898664712905,-9079.3447265625,304.15826416015625,0.4847941994667053,0.1114209070801734,0.5443782210350037,291.35748291015625,291.1499938964844,254.4807281494141,253.6295928955078,279.17266845703125,293.3309326171875,290.355712890625,1.0,0.6428571343421936,0.4911534786224365,0.4911534786224365,1.0,1.0,-2.995789766311645,1.0919008255004885,1.9038889408111568,0.413030743598938,0.0,0.0,0.7478256225585938,283.36444091796875,251.0,-55.83594131469727,-33634.3828125,2977.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7115173339844,312.9269104003906,278.1499938964844,0.0,18000.0,316.19000244140625,36888.67578125,36000.0,0.0,0.0,0.8285290598869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389026165008545,1.3890461921691897,-2.00585818674881e-05,0.0,0.0008408516878262,0.0,0.0,349.9115600585937,0.0,0.0,0.0,0.7996843457221985,4.0,0.0,1.0
550320,293.37115478515625,297.1499938964844,293.1499938964844,0.2610412836074829,-4931.3046875,304.1807861328125,0.6990497708320618,0.3182838559150696,0.2951894104480743,293.4255676269531,297.1499938964844,293.1499938964844,0.3989548087120056,-7235.64794921875,304.1956481933594,0.778589129447937,0.4472647905349731,0.4326627254486084,293.2239990234375,297.1499938964844,293.1499938964844,0.6457660794258118,-7785.478515625,304.1674499511719,0.8815686702728271,0.6610444188117981,0.4664916694164276,293.2384948730469,297.1499938964844,293.1499938964844,0.8165139555931091,-12626.978515625,304.1726379394531,0.9415560960769652,0.7945299744606018,0.7563024759292603,293.2172241210937,297.1499938964844,293.1499938964844,0.0738898664712905,-9079.3447265625,304.15826416015625,0.4847941994667053,0.1114209070801734,0.5443782210350037,291.35748291015625,291.1499938964844,254.4807281494141,253.6295928955078,279.17266845703125,293.3309326171875,290.355712890625,1.0,0.6428571343421936,0.4911534786224365,0.4911534786224365,1.0,1.0,-2.995789766311645,1.0919008255004885,1.9038889408111568,0.413030743598938,0.0,0.0,0.7478256225585938,283.36444091796875,251.0,-55.83594131469727,-33634.3828125,2977.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7115173339844,312.9269104003906,278.1499938964844,0.0,18000.0,316.19000244140625,36888.67578125,36000.0,0.0,0.0,0.8285290598869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389026165008545,1.3890461921691897,-2.00585818674881e-05,0.0,0.0008408516878262,0.0,0.0,349.9115600585937,0.0,0.0,0.0,0.7996843457221985,4.0,0.0,1.0
550380,293.3702697753906,297.1499938964844,293.1499938964844,0.2558990716934204,-4855.66162109375,304.1791381835937,0.7005090713500977,0.3128555715084076,0.2899355888366699,293.4299621582031,297.1499938964844,293.1499938964844,0.3909416496753692,-7123.14990234375,304.1938171386719,0.7800984382629395,0.4393878579139709,0.4248781502246856,293.2261962890625,297.1499938964844,293.1499938964844,0.6442047357559204,-7772.54833984375,304.1642761230469,0.8875484466552734,0.6587237119674683,0.4646027982234955,293.2409973144531,297.1499938964844,293.1499938964844,0.8145591616630554,-12606.974609375,304.1683959960937,0.9486424922943116,0.7917807698249817,0.7533560395240784,293.2166442871094,297.1499938964844,293.1499938964844,0.0724439099431037,-8950.873046875,304.1579284667969,0.4860397279262543,0.1098318845033645,0.5352816581726074,291.32098388671875,291.1499938964844,254.581283569336,253.7196350097656,279.1724548339844,293.3324279785156,290.3194885253906,1.0,0.6328026652336121,0.4933889210224151,0.4933889210224151,1.0,1.0,-2.963369369506836,1.0829777717590332,1.8803914785385127,0.4111374914646148,0.0,0.0,0.727534294128418,271.6125183105469,239.0,-51.49639129638672,-33170.97265625,2853.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0970153808594,313.0871887207031,278.1499938964844,0.0,18000.0,316.19000244140625,36733.26171875,36000.0,0.0,0.0,0.8138004541397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186187744140625,1.3186376094818115,-1.886578502308112e-05,0.0,0.0008259039605036,0.0,0.0,308.78582763671875,0.0,0.0,0.0,0.7681637406349182,4.0,0.0,1.0
550440,293.3702697753906,297.1499938964844,293.1499938964844,0.2558990716934204,-4855.66162109375,304.1791381835937,0.7005090713500977,0.3128555715084076,0.2899355888366699,293.4299621582031,297.1499938964844,293.1499938964844,0.3909416496753692,-7123.14990234375,304.1938171386719,0.7800984382629395,0.4393878579139709,0.4248781502246856,293.2261962890625,297.1499938964844,293.1499938964844,0.6442047357559204,-7772.54833984375,304.1642761230469,0.8875484466552734,0.6587237119674683,0.4646027982234955,293.2409973144531,297.1499938964844,293.1499938964844,0.8145591616630554,-12606.974609375,304.1683959960937,0.9486424922943116,0.7917807698249817,0.7533560395240784,293.2166442871094,297.1499938964844,293.1499938964844,0.0724439099431037,-8950.873046875,304.1579284667969,0.4860397279262543,0.1098318845033645,0.5352816581726074,291.32098388671875,291.1499938964844,254.581283569336,253.7196350097656,279.1724548339844,293.3324279785156,290.3194885253906,1.0,0.6328026652336121,0.4933889210224151,0.4933889210224151,1.0,1.0,-2.963369369506836,1.0829777717590332,1.8803914785385127,0.4111374914646148,0.0,0.0,0.727534294128418,271.6125183105469,239.0,-51.49639129638672,-33170.97265625,2853.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0970153808594,313.0871887207031,278.1499938964844,0.0,18000.0,316.19000244140625,36733.26171875,36000.0,0.0,0.0,0.8138004541397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186187744140625,1.3186376094818115,-1.886578502308112e-05,0.0,0.0008259039605036,0.0,0.0,308.78582763671875,0.0,0.0,0.0,0.7681637406349182,4.0,0.0,1.0
550500,293.3697814941406,297.1499938964844,293.1499938964844,0.2533061504364013,-4817.25830078125,304.1785583496094,0.7013329267501831,0.3101623356342315,0.2873269021511078,293.43212890625,297.1499938964844,293.1499938964844,0.3868457973003387,-7065.19873046875,304.1932983398437,0.7809203863143921,0.435420423746109,0.4209578037261963,293.22735595703125,297.1499938964844,293.1499938964844,0.6433157920837402,-7764.736328125,304.1632995605469,0.8906819224357605,0.6575362682342529,0.4636393189430237,293.2423095703125,297.1499938964844,293.1499938964844,0.8134673237800598,-12594.9365234375,304.16705322265625,0.9522638320922852,0.7903736233711243,0.75185227394104,293.21636962890625,297.1499938964844,293.1499938964844,0.071705162525177,-8885.23828125,304.1578369140625,0.4867240190505981,0.1090418919920921,0.5307543277740479,291.3050537109375,291.1499938964844,254.629638671875,253.76290893554688,279.1723327636719,293.3331298828125,290.3036804199219,1.0,0.6277278065681458,0.4944960176944732,0.4944960176944732,1.0,1.0,-2.947113275527954,1.078427791595459,1.868685603141785,0.4101161658763885,0.0,0.0,0.718799889087677,265.7418518066406,239.0,-47.97150421142578,-32947.78125,2792.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2694091796875,313.15789794921875,278.1499938964844,0.0,18000.0,315.7099914550781,36663.65625,36000.0,0.0,0.0,0.8012861609458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879902124404907,1.2880085706710815,-1.836523733800277e-05,0.0,0.0008132035727612,0.0,0.0,292.0339050292969,0.0,0.0,0.0,0.7545938491821289,4.0,0.0,1.0
