time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3692626953125,297.1499938964844,293.1499938964844,0.2507764995098114,-4779.755859375,304.1779479980469,0.7022251486778259,0.3074842989444732,0.2847308814525604,293.4342041015625,297.1499938964844,293.1499938964844,0.3828067183494568,-7007.95361328125,304.1927795410156,0.7817928194999695,0.431435614824295,0.4170197546482086,293.2284851074219,297.1499938964844,293.1499938964844,0.6425359845161438,-7757.9599609375,304.16229248046875,0.893917977809906,0.6563339829444885,0.462664246559143,293.2436218261719,297.1499938964844,293.1499938964844,0.812517523765564,-12584.583984375,304.1656799316406,0.9559314250946044,0.7889485359191895,0.7503295540809631,293.2160949707031,297.1499938964844,293.1499938964844,0.0709796398878097,-8821.107421875,304.15771484375,0.4874525368213653,0.1082547754049301,0.5262401700019836,291.287109375,291.1499938964844,254.6766357421875,253.80496215820312,279.17218017578125,293.3338317871094,290.2852783203125,1.0,0.6226204037666321,0.4955946207046509,0.4955946207046509,1.0,1.0,-2.930830717086792,1.073818564414978,1.857012152671814,0.4090442359447479,0.0,0.0,0.711420476436615,259.8741760253906,227.0,-50.339969635009766,-32702.78515625,2731.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.390380859375,313.1916809082031,278.1499938964844,0.0,18000.0,315.7099914550781,36588.9140625,36000.0,0.0,0.0,0.7928318977355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2605191469192505,1.260537028312683,-1.792319744708948e-05,0.0,0.0008046235889196,0.0,0.0,277.54852294921875,0.0,0.0,0.0,0.7425385117530823,4.0,0.0,1.0
550620,293.3680419921875,297.1499938964844,293.1499938964844,0.2456842958927154,-4703.7890625,304.1771545410156,0.704239547252655,0.3021769821643829,0.2795813679695129,293.438232421875,297.1499938964844,293.1499938964844,0.3745626509189605,-6890.302734375,304.1922912597656,0.7837137579917908,0.423418641090393,0.409096896648407,293.230712890625,297.1499938964844,293.1499938964844,0.6407681107521057,-7741.93896484375,304.16119384765625,0.900727391242981,0.6538949608802795,0.4606888592243194,293.2461853027344,297.1499938964844,293.1499938964844,0.8103877305984497,-12560.0966796875,304.1640625,0.963395357131958,0.7860565185546875,0.74724280834198,293.215576171875,297.1499938964844,293.1499938964844,0.0694982409477233,-8690.236328125,304.1576232910156,0.4890564084053039,0.1066895127296447,0.5172500014305115,291.25494384765625,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.3351135253906,290.2536315917969,1.0,0.612307071685791,0.4977615475654602,0.4977615475654602,1.0,1.0,-2.8982269763946533,1.0644328594207764,1.833794116973877,0.4067508280277252,0.0,0.0,0.6997260451316833,248.14247131347656,215.0,-44.55058670043945,-32260.908203125,2611.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.56915283203125,313.23828125,278.1499938964844,0.0,18000.0,315.7099914550781,36431.390625,36000.0,0.0,0.0,0.7759358286857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217646837234497,1.2176640033721924,-1.7242402464034967e-05,0.0,0.0007874762522988,0.0,0.0,255.89471435546875,0.0,0.0,0.0,0.7237803936004639,4.0,0.0,1.0
550680,293.3680419921875,297.1499938964844,293.1499938964844,0.2456842958927154,-4703.7890625,304.1771545410156,0.704239547252655,0.3021769821643829,0.2795813679695129,293.438232421875,297.1499938964844,293.1499938964844,0.3745626509189605,-6890.302734375,304.1922912597656,0.7837137579917908,0.423418641090393,0.409096896648407,293.230712890625,297.1499938964844,293.1499938964844,0.6407681107521057,-7741.93896484375,304.16119384765625,0.900727391242981,0.6538949608802795,0.4606888592243194,293.2461853027344,297.1499938964844,293.1499938964844,0.8103877305984497,-12560.0966796875,304.1640625,0.963395357131958,0.7860565185546875,0.74724280834198,293.215576171875,297.1499938964844,293.1499938964844,0.0694982409477233,-8690.236328125,304.1576232910156,0.4890564084053039,0.1066895127296447,0.5172500014305115,291.25494384765625,291.1499938964844,254.766342163086,253.8852081298828,279.1718444824219,293.3351135253906,290.2536315917969,1.0,0.612307071685791,0.4977615475654602,0.4977615475654602,1.0,1.0,-2.8982269763946533,1.0644328594207764,1.833794116973877,0.4067508280277252,0.0,0.0,0.6997260451316833,248.14247131347656,215.0,-44.55058670043945,-32260.908203125,2611.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.56915283203125,313.23828125,278.1499938964844,0.0,18000.0,315.7099914550781,36431.390625,36000.0,0.0,0.0,0.7759358286857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217646837234497,1.2176640033721924,-1.7242402464034967e-05,0.0,0.0007874762522988,0.0,0.0,255.89471435546875,0.0,0.0,0.0,0.7237803936004639,4.0,0.0,1.0
550740,293.3666381835937,297.1499938964844,293.1499938964844,0.2405276596546173,-4626.26220703125,304.1766967773437,0.706589937210083,0.2969360947608948,0.2744892835617065,293.44207763671875,297.1499938964844,293.1499938964844,0.366062581539154,-6768.00341796875,304.1923522949219,0.7858994603157043,0.4153409600257873,0.4011138081550598,293.23291015625,297.1499938964844,293.1499938964844,0.6386269927024841,-7721.9140625,304.1610412597656,0.9081889390945436,0.651404619216919,0.4586774408817291,293.24871826171875,297.1499938964844,293.1499938964844,0.8078196048736572,-12529.3544921875,304.1636657714844,0.9709852933883668,0.7831017374992371,0.7440967559814453,293.21502685546875,297.1499938964844,293.1499938964844,0.0679707452654838,-8555.4501953125,304.1576232910156,0.4908783733844757,0.1051370576024055,0.5083132386207581,291.229736328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.3363037109375,290.2286376953125,1.0,0.6018587350845337,0.4998817443847656,0.4998817443847656,1.0,1.0,-2.8655707836151123,1.0548171997070312,1.8107537031173704,0.4042534828186035,0.0,0.0,0.6908323168754578,236.4192657470703,203.0,-37.14823913574219,-31836.7578125,2493.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.66033935546875,313.2404479980469,278.1499938964844,0.0,18000.0,315.2300109863281,36321.9375,36000.0,0.0,0.0,0.7545785307884216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185078501701355,1.185095191001892,-1.6742462321417406e-05,0.0,0.0007658012909814,0.0,0.0,240.31092834472656,0.0,0.0,0.0,0.7096750140190125,4.0,0.0,1.0
550800,293.3666381835937,297.1499938964844,293.1499938964844,0.2405276596546173,-4626.26220703125,304.1766967773437,0.706589937210083,0.2969360947608948,0.2744892835617065,293.44207763671875,297.1499938964844,293.1499938964844,0.366062581539154,-6768.00341796875,304.1923522949219,0.7858994603157043,0.4153409600257873,0.4011138081550598,293.23291015625,297.1499938964844,293.1499938964844,0.6386269927024841,-7721.9140625,304.1610412597656,0.9081889390945436,0.651404619216919,0.4586774408817291,293.24871826171875,297.1499938964844,293.1499938964844,0.8078196048736572,-12529.3544921875,304.1636657714844,0.9709852933883668,0.7831017374992371,0.7440967559814453,293.21502685546875,297.1499938964844,293.1499938964844,0.0679707452654838,-8555.4501953125,304.1576232910156,0.4908783733844757,0.1051370576024055,0.5083132386207581,291.229736328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1714172363281,293.3363037109375,290.2286376953125,1.0,0.6018587350845337,0.4998817443847656,0.4998817443847656,1.0,1.0,-2.8655707836151123,1.0548171997070312,1.8107537031173704,0.4042534828186035,0.0,0.0,0.6908323168754578,236.4192657470703,203.0,-37.14823913574219,-31836.7578125,2493.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.66033935546875,313.2404479980469,278.1499938964844,0.0,18000.0,315.2300109863281,36321.9375,36000.0,0.0,0.0,0.7545785307884216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185078501701355,1.185095191001892,-1.6742462321417406e-05,0.0,0.0007658012909814,0.0,0.0,240.31092834472656,0.0,0.0,0.0,0.7096750140190125,4.0,0.0,1.0
550860,293.3642883300781,297.1499938964844,293.1499938964844,0.2355972677469253,-4551.92822265625,304.1759948730469,0.7094928026199341,0.2919188737869262,0.2695378959178924,293.44488525390625,297.1499938964844,293.1499938964844,0.3577099144458771,-6647.3701171875,304.1921691894531,0.7885708808898926,0.4073682725429535,0.3931626379489898,293.2342529296875,297.1499938964844,293.1499938964844,0.6367078423500061,-7704.142578125,304.1605529785156,0.9169495701789856,0.6490297913551331,0.4566975831985473,293.2504272460937,297.1499938964844,293.1499938964844,0.8055134415626526,-12501.9833984375,304.1629638671875,0.9788094758987428,0.7802532315254211,0.7409840226173401,293.21368408203125,297.1499938964844,293.1499938964844,0.0665401443839073,-8430.3291015625,304.157470703125,0.4931761920452118,0.103762112557888,0.499856561422348,291.20098876953125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.33660888671875,290.19976806640625,1.0,0.5913155674934387,0.5019462704658508,0.5019462704658508,1.0,1.0,-2.8337762355804443,1.0453457832336426,1.7884304523468018,0.401693731546402,0.0,0.0,0.6859282851219177,224.59146118164065,191.0,-38.94976425170898,-31398.990234375,2379.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5927429199219,313.14459228515625,278.1499938964844,0.0,18000.0,315.2300109863281,36192.65625,36000.0,0.0,0.0,0.7376365661621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638312339782717,1.1638476848602295,-1.641016024223063e-05,0.0,0.0007486073300242,0.0,0.0,230.3866424560547,0.0,0.0,0.0,0.7005628943443298,4.0,0.0,1.0
550920,293.3642883300781,297.1499938964844,293.1499938964844,0.2355972677469253,-4551.92822265625,304.1759948730469,0.7094928026199341,0.2919188737869262,0.2695378959178924,293.44488525390625,297.1499938964844,293.1499938964844,0.3577099144458771,-6647.3701171875,304.1921691894531,0.7885708808898926,0.4073682725429535,0.3931626379489898,293.2342529296875,297.1499938964844,293.1499938964844,0.6367078423500061,-7704.142578125,304.1605529785156,0.9169495701789856,0.6490297913551331,0.4566975831985473,293.2504272460937,297.1499938964844,293.1499938964844,0.8055134415626526,-12501.9833984375,304.1629638671875,0.9788094758987428,0.7802532315254211,0.7409840226173401,293.21368408203125,297.1499938964844,293.1499938964844,0.0665401443839073,-8430.3291015625,304.157470703125,0.4931761920452118,0.103762112557888,0.499856561422348,291.20098876953125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.33660888671875,290.19976806640625,1.0,0.5913155674934387,0.5019462704658508,0.5019462704658508,1.0,1.0,-2.8337762355804443,1.0453457832336426,1.7884304523468018,0.401693731546402,0.0,0.0,0.6859282851219177,224.59146118164065,191.0,-38.94976425170898,-31398.990234375,2379.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5927429199219,313.14459228515625,278.1499938964844,0.0,18000.0,315.2300109863281,36192.65625,36000.0,0.0,0.0,0.7376365661621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638312339782717,1.1638476848602295,-1.641016024223063e-05,0.0,0.0007486073300242,0.0,0.0,230.3866424560547,0.0,0.0,0.0,0.7005628943443298,4.0,0.0,1.0
550980,293.3610534667969,297.1499938964844,293.1499938964844,0.2308182120323181,-4479.46240234375,304.17529296875,0.7130899429321289,0.2871491312980652,0.2648199498653412,293.44659423828125,297.1499938964844,293.1499938964844,0.3493735790252685,-6526.21923828125,304.1919860839844,0.7919753789901733,0.3995479345321655,0.3853614926338196,293.2347106933594,297.1499938964844,293.1499938964844,0.6346932649612427,-7685.2939453125,304.160400390625,0.9271335005760192,0.6468011140823364,0.4548282325267792,293.2512512207031,297.1499938964844,293.1499938964844,0.8030535578727722,-12472.380859375,304.1627502441406,0.9869205355644226,0.7775424718856812,0.7380123138427734,293.2113342285156,297.1499938964844,293.1499938964844,0.0652680471539497,-8319.58984375,304.1571044921875,0.4962910413742065,0.1026211082935333,0.4924840033054352,291.1775817871094,291.1499938964844,255.0099639892578,254.1031646728516,279.17041015625,293.3359375,290.176513671875,1.0,0.5807746648788452,0.5039599537849426,0.5039599537849426,1.0,1.0,-2.804049253463745,1.036538004875183,1.7675113677978516,0.3993468284606933,0.0,0.0,0.6838530898094177,212.6058044433593,179.0,-34.0177116394043,-31012.029296875,2270.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4345092773437,313.0085754394531,278.1499938964844,0.0,18000.0,315.2300109863281,36092.11328125,36000.0,0.0,0.0,0.72206050157547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1535688638687134,1.1535850763320925,-1.624300602998119e-05,0.0,0.0007327995845116,0.0,0.0,225.6106414794922,0.0,0.0,0.0,0.6961315870285034,4.0,0.0,1.0
551040,293.3610534667969,297.1499938964844,293.1499938964844,0.2308182120323181,-4479.46240234375,304.17529296875,0.7130899429321289,0.2871491312980652,0.2648199498653412,293.44659423828125,297.1499938964844,293.1499938964844,0.3493735790252685,-6526.21923828125,304.1919860839844,0.7919753789901733,0.3995479345321655,0.3853614926338196,293.2347106933594,297.1499938964844,293.1499938964844,0.6346932649612427,-7685.2939453125,304.160400390625,0.9271335005760192,0.6468011140823364,0.4548282325267792,293.2512512207031,297.1499938964844,293.1499938964844,0.8030535578727722,-12472.380859375,304.1627502441406,0.9869205355644226,0.7775424718856812,0.7380123138427734,293.2113342285156,297.1499938964844,293.1499938964844,0.0652680471539497,-8319.58984375,304.1571044921875,0.4962910413742065,0.1026211082935333,0.4924840033054352,291.1775817871094,291.1499938964844,255.0099639892578,254.1031646728516,279.17041015625,293.3359375,290.176513671875,1.0,0.5807746648788452,0.5039599537849426,0.5039599537849426,1.0,1.0,-2.804049253463745,1.036538004875183,1.7675113677978516,0.3993468284606933,0.0,0.0,0.6838530898094177,212.6058044433593,179.0,-34.0177116394043,-31012.029296875,2270.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4345092773437,313.0085754394531,278.1499938964844,0.0,18000.0,315.2300109863281,36092.11328125,36000.0,0.0,0.0,0.72206050157547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1535688638687134,1.1535850763320925,-1.624300602998119e-05,0.0,0.0007327995845116,0.0,0.0,225.6106414794922,0.0,0.0,0.0,0.6961315870285034,4.0,0.0,1.0
551100,293.3592529296875,297.1499938964844,293.1499938964844,0.228469043970108,-4443.68701171875,304.17498779296875,0.7150848507881165,0.2848252952098846,0.2625207304954529,293.4472351074219,297.1499938964844,293.1499938964844,0.345203161239624,-6465.326171875,304.19195556640625,0.7939115762710571,0.3956641256809234,0.3814910054206848,293.2348022460937,297.1499938964844,293.1499938964844,0.6336420178413391,-7675.40283203125,304.1604309082031,0.9326338171958924,0.6457085609436035,0.4539126753807068,293.25152587890625,297.1499938964844,293.1499938964844,0.8017619252204895,-12456.732421875,304.16278076171875,0.9909846186637878,0.7762069702148438,0.736549973487854,293.21002197265625,297.1499938964844,293.1499938964844,0.064671978354454,-8267.8525390625,304.1568908691406,0.4981078207492828,0.1021045744419097,0.4890735745429992,291.1673278808594,291.1499938964844,255.0496520996093,254.13870239257807,279.17022705078125,293.3354187011719,290.1663818359375,1.0,0.575502872467041,0.5049569606781006,0.5049569606781006,1.0,1.0,-2.789677381515503,1.0322846174240112,1.7573927640914917,0.3982195258140564,0.0,0.0,0.6837379932403564,206.6121063232422,179.0,-31.265533447265625,-30829.23828125,2217.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3246154785156,312.9253845214844,278.1499938964844,0.0,18000.0,314.75,36049.2265625,36000.0,0.0,0.0,0.7100610136985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516032218933103,1.1516194343566897,-1.6205793144763447e-05,0.0,0.0007206216687336,0.0,0.0,224.6482086181641,0.0,0.0,0.0,0.6952780485153198,4.0,0.0,1.0
551160,293.357421875,297.1499938964844,293.1499938964844,0.226200595498085,-4409.134765625,304.174560546875,0.7172025442123413,0.2825348675251007,0.2602527439594269,293.4477844238281,297.1499938964844,293.1499938964844,0.3411159217357635,-6405.58447265625,304.1917419433594,0.7959985733032227,0.3917903900146484,0.3776314556598663,293.23486328125,297.1499938964844,293.1499938964844,0.6327167749404907,-7666.82421875,304.1601867675781,0.9383516311645508,0.6446250677108765,0.4530038833618164,293.2517395019531,297.1499938964844,293.1499938964844,0.8006209135055542,-12443.1220703125,304.1625061035156,0.9950215816497804,0.7748798727989197,0.7350959181785583,293.2086486816406,297.1499938964844,293.1499938964844,0.0641126930713653,-8219.6376953125,304.1566467285156,0.5000880360603333,0.1016132235527038,0.4857912957668304,291.1548767089844,291.1499938964844,255.08921813964844,254.1741485595703,279.1700744628906,293.3348388671875,290.1534423828125,1.0,0.570224940776825,0.5059508681297302,0.5059508681297302,1.0,1.0,-2.7755284309387207,1.0280954837799072,1.747432827949524,0.3971090614795685,0.0,0.0,0.6846223473548889,200.6309509277344,167.0,-34.372066497802734,-30626.78515625,2165.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1614990234375,312.8045349121094,278.1499938964844,0.0,18000.0,314.75,36002.06640625,36000.0,0.0,0.0,0.70270174741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1517363786697388,1.1517525911331177,-1.6196989236050285e-05,0.0,0.0007131529855541,0.0,0.0,224.5950927734375,0.0,0.0,0.0,0.6953570246696472,4.0,0.0,1.0
551220,293.353515625,297.1499938964844,293.1499938964844,0.2216752916574478,-4339.7587890625,304.1739196777344,0.7209283709526062,0.2780742645263672,0.2558603286743164,293.44854736328125,297.1499938964844,293.1499938964844,0.332826018333435,-6283.60986328125,304.1916809082031,0.7995358109474182,0.3840933442115783,0.3699962198734283,293.23468017578125,297.1499938964844,293.1499938964844,0.6305716633796692,-7646.5107421875,304.1604309082031,0.9488605260849,0.6425092220306396,0.451250284910202,293.2493896484375,297.1499938964844,293.1499938964844,0.7907430529594421,-12312.7451171875,304.1761169433594,0.9990000128746032,0.7727563977241516,0.7258460521697998,293.2056884765625,297.1499938964844,293.1499938964844,0.0630527585744857,-8128.10205078125,304.1561889648437,0.503897488117218,0.1007238179445266,0.4798173010349273,291.1372375488281,291.1499938964844,255.16798400878903,254.2447204589844,279.1712951660156,293.3332214355469,290.1371459960937,1.0,0.559298574924469,0.5081043839454651,0.5081043839454651,1.0,1.0,-2.740548849105835,1.0170674324035645,1.7234814167022705,0.3939803540706634,0.0,0.0,0.6878553628921509,189.65750122070312,155.0,-21.54497718811035,-30228.0703125,2056.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7870178222656,312.55841064453125,278.1499938964844,0.0,18000.0,314.75,35911.27734375,36000.0,0.0,0.0,0.6895378232002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603068113327026,1.160323143005371,-1.6296784451697022e-05,0.0,0.0006997932214289,0.0,0.0,228.15126037597656,0.0,0.0,0.0,0.6989230513572693,4.0,0.0,1.0
551280,293.353515625,297.1499938964844,293.1499938964844,0.2216752916574478,-4339.7587890625,304.1739196777344,0.7209283709526062,0.2780742645263672,0.2558603286743164,293.44854736328125,297.1499938964844,293.1499938964844,0.332826018333435,-6283.60986328125,304.1916809082031,0.7995358109474182,0.3840933442115783,0.3699962198734283,293.23468017578125,297.1499938964844,293.1499938964844,0.6305716633796692,-7646.5107421875,304.1604309082031,0.9488605260849,0.6425092220306396,0.451250284910202,293.2493896484375,297.1499938964844,293.1499938964844,0.7907430529594421,-12312.7451171875,304.1761169433594,0.9990000128746032,0.7727563977241516,0.7258460521697998,293.2056884765625,297.1499938964844,293.1499938964844,0.0630527585744857,-8128.10205078125,304.1561889648437,0.503897488117218,0.1007238179445266,0.4798173010349273,291.1372375488281,291.1499938964844,255.16798400878903,254.2447204589844,279.1712951660156,293.3332214355469,290.1371459960937,1.0,0.559298574924469,0.5081043839454651,0.5081043839454651,1.0,1.0,-2.740548849105835,1.0170674324035645,1.7234814167022705,0.3939803540706634,0.0,0.0,0.6878553628921509,189.65750122070312,155.0,-21.54497718811035,-30228.0703125,2056.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7870178222656,312.55841064453125,278.1499938964844,0.0,18000.0,314.75,35911.27734375,36000.0,0.0,0.0,0.6895378232002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603068113327026,1.160323143005371,-1.6296784451697022e-05,0.0,0.0006997932214289,0.0,0.0,228.15126037597656,0.0,0.0,0.0,0.6989230513572693,4.0,0.0,1.0
551340,293.3495788574219,297.1499938964844,293.1499938964844,0.2169804126024246,-4266.9697265625,304.1737670898437,0.7240196466445923,0.2737160921096802,0.2516418993473053,293.4491271972656,297.1499938964844,293.1499938964844,0.3241229951381683,-6154.2294921875,304.1922912597656,0.8022138476371765,0.3764145970344543,0.362463504076004,293.2345886230469,297.1499938964844,293.1499938964844,0.6274802088737488,-7616.607421875,304.162109375,0.9580357670783995,0.640383243560791,0.4495581686496734,293.2278137207031,297.1499938964844,293.1499938964844,0.7649533152580261,-11971.5341796875,304.2102355957031,0.9990000128746032,0.7745722532272339,0.7041659355163574,293.2025756835937,297.1499938964844,293.1499938964844,0.0620320923626422,-8039.04052734375,304.15582275390625,0.5075448155403137,0.0999479666352272,0.4747046232223511,291.14093017578125,291.1499938964844,255.2462615966797,254.3148803710937,279.1734619140625,293.3291931152344,290.14093017578125,1.0,0.5472536683082581,0.5105652809143066,0.5105652809143066,1.0,1.0,-2.692338228225708,1.000901460647583,1.691436767578125,0.3884103894233703,0.0,0.0,0.6888026595115662,179.64697265625,158.0,-3.06960678100586,-29717.427734375,1934.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4079284667969,312.31134033203125,278.1499938964844,0.0,18000.0,314.2699890136719,35955.68359375,36000.0,0.0,0.0,0.6731495261192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1653492450714111,1.1653655767440796,-1.6378038708353415e-05,0.0,0.0006831611972302,0.0,0.0,230.4975128173828,0.0,0.0,0.0,0.7010614275932312,4.0,0.0,1.0
551400,293.3495788574219,297.1499938964844,293.1499938964844,0.2169804126024246,-4266.9697265625,304.1737670898437,0.7240196466445923,0.2737160921096802,0.2516418993473053,293.4491271972656,297.1499938964844,293.1499938964844,0.3241229951381683,-6154.2294921875,304.1922912597656,0.8022138476371765,0.3764145970344543,0.362463504076004,293.2345886230469,297.1499938964844,293.1499938964844,0.6274802088737488,-7616.607421875,304.162109375,0.9580357670783995,0.640383243560791,0.4495581686496734,293.2278137207031,297.1499938964844,293.1499938964844,0.7649533152580261,-11971.5341796875,304.2102355957031,0.9990000128746032,0.7745722532272339,0.7041659355163574,293.2025756835937,297.1499938964844,293.1499938964844,0.0620320923626422,-8039.04052734375,304.15582275390625,0.5075448155403137,0.0999479666352272,0.4747046232223511,291.14093017578125,291.1499938964844,255.2462615966797,254.3148803710937,279.1734619140625,293.3291931152344,290.14093017578125,1.0,0.5472536683082581,0.5105652809143066,0.5105652809143066,1.0,1.0,-2.692338228225708,1.000901460647583,1.691436767578125,0.3884103894233703,0.0,0.0,0.6888026595115662,179.64697265625,158.0,-3.06960678100586,-29717.427734375,1934.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4079284667969,312.31134033203125,278.1499938964844,0.0,18000.0,314.2699890136719,35955.68359375,36000.0,0.0,0.0,0.6731495261192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1653492450714111,1.1653655767440796,-1.6378038708353415e-05,0.0,0.0006831611972302,0.0,0.0,230.4975128173828,0.0,0.0,0.0,0.7010614275932312,4.0,0.0,1.0
551460,293.34619140625,297.1499938964844,293.1499938964844,0.2127709239721298,-4201.8876953125,304.1728515625,0.7242704033851624,0.2693490087985992,0.2475717663764953,293.4501037597656,297.1499938964844,293.1499938964844,0.3159919381141662,-6033.3271484375,304.19171142578125,0.8012855052947998,0.3686374127864837,0.3550015985965729,293.2349548339844,297.1499938964844,293.1499938964844,0.6252809166908264,-7596.1572265625,304.16168212890625,0.9626386165618896,0.6381674408912659,0.4479150772094726,293.1974182128906,297.1499938964844,293.1499938964844,0.7494667172431946,-11780.4111328125,304.2152404785156,0.9990000128746032,0.7787674069404602,0.692004382610321,293.1999206542969,297.1499938964844,293.1499938964844,0.0612594075500965,-7973.10498046875,304.1551818847656,0.5091020464897156,0.0991560965776443,0.4703611731529236,291.1271057128906,291.1499938964844,255.3240509033203,254.38462829589844,279.1727600097656,293.325927734375,290.1263122558594,1.0,0.5397029519081116,0.5128159523010254,0.5128159523010254,1.0,1.0,-2.656653881072998,0.9895724058151244,1.667081594467163,0.3846782743930816,0.0,0.0,0.6925109028816223,173.8424530029297,161.0,-16.702049255371094,-29260.556640625,1853.3607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9801330566406,312.01483154296875,278.1499938964844,0.0,18000.0,314.2699890136719,35894.28515625,36000.0,0.0,0.0,0.6617307066917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727486848831177,1.1727651357650757,-1.6469211914227344e-05,0.0,0.0006715725176036,0.0,0.0,233.66737365722656,0.0,0.0,0.0,0.7043396234512329,4.0,0.0,1.0
551520,293.34619140625,297.1499938964844,293.1499938964844,0.2127709239721298,-4201.8876953125,304.1728515625,0.7242704033851624,0.2693490087985992,0.2475717663764953,293.4501037597656,297.1499938964844,293.1499938964844,0.3159919381141662,-6033.3271484375,304.19171142578125,0.8012855052947998,0.3686374127864837,0.3550015985965729,293.2349548339844,297.1499938964844,293.1499938964844,0.6252809166908264,-7596.1572265625,304.16168212890625,0.9626386165618896,0.6381674408912659,0.4479150772094726,293.1974182128906,297.1499938964844,293.1499938964844,0.7494667172431946,-11780.4111328125,304.2152404785156,0.9990000128746032,0.7787674069404602,0.692004382610321,293.1999206542969,297.1499938964844,293.1499938964844,0.0612594075500965,-7973.10498046875,304.1551818847656,0.5091020464897156,0.0991560965776443,0.4703611731529236,291.1271057128906,291.1499938964844,255.3240509033203,254.38462829589844,279.1727600097656,293.325927734375,290.1263122558594,1.0,0.5397029519081116,0.5128159523010254,0.5128159523010254,1.0,1.0,-2.656653881072998,0.9895724058151244,1.667081594467163,0.3846782743930816,0.0,0.0,0.6925109028816223,173.8424530029297,161.0,-16.702049255371094,-29260.556640625,1853.3607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9801330566406,312.01483154296875,278.1499938964844,0.0,18000.0,314.2699890136719,35894.28515625,36000.0,0.0,0.0,0.6617307066917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727486848831177,1.1727651357650757,-1.6469211914227344e-05,0.0,0.0006715725176036,0.0,0.0,233.66737365722656,0.0,0.0,0.0,0.7043396234512329,4.0,0.0,1.0
551580,293.3430480957031,297.1499938964844,293.1499938964844,0.2087235450744629,-4139.0400390625,304.1719665527344,0.7222973108291626,0.2650164365768432,0.2436162382364273,293.45123291015625,297.1499938964844,293.1499938964844,0.3079757690429687,-5913.41064453125,304.191162109375,0.7975056171417236,0.3608079552650451,0.3475777506828308,293.2353820800781,297.1499938964844,293.1499938964844,0.6232370138168335,-7577.171875,304.16119384765625,0.9638826251029968,0.6359262466430664,0.4463203549385071,293.1750183105469,297.1499938964844,293.1499938964844,0.7420585751533508,-11698.9130859375,304.2055969238281,0.9990000128746032,0.7821288108825684,0.6869398355484009,293.1976318359375,297.1499938964844,293.1499938964844,0.0605700723826885,-7914.609375,304.15460205078125,0.5088972449302673,0.0983522534370422,0.4664160311222076,291.1116638183594,291.1499938964844,255.4013519287109,254.4539489746093,279.1714782714844,293.3245544433594,290.1108093261719,1.0,0.5348986983299255,0.5149003267288208,0.5149003267288208,1.0,1.0,-2.630230665206909,0.9817626476287842,1.648468017578125,0.3825506269931793,0.0,0.0,0.6986342072486877,171.05233764648438,164.0,-20.38955307006836,-28927.36328125,1801.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5442199707031,311.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,35817.71875,36000.0,0.0,0.0,0.6521223783493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893826723098757,1.1893993616104126,-1.6690495613147505e-05,0.0,0.0006618212792091,0.0,0.0,241.0650634765625,0.0,0.0,0.0,0.7114756107330322,4.0,0.0,1.0
551640,293.3430480957031,297.1499938964844,293.1499938964844,0.2087235450744629,-4139.0400390625,304.1719665527344,0.7222973108291626,0.2650164365768432,0.2436162382364273,293.45123291015625,297.1499938964844,293.1499938964844,0.3079757690429687,-5913.41064453125,304.191162109375,0.7975056171417236,0.3608079552650451,0.3475777506828308,293.2353820800781,297.1499938964844,293.1499938964844,0.6232370138168335,-7577.171875,304.16119384765625,0.9638826251029968,0.6359262466430664,0.4463203549385071,293.1750183105469,297.1499938964844,293.1499938964844,0.7420585751533508,-11698.9130859375,304.2055969238281,0.9990000128746032,0.7821288108825684,0.6869398355484009,293.1976318359375,297.1499938964844,293.1499938964844,0.0605700723826885,-7914.609375,304.15460205078125,0.5088972449302673,0.0983522534370422,0.4664160311222076,291.1116638183594,291.1499938964844,255.4013519287109,254.4539489746093,279.1714782714844,293.3245544433594,290.1108093261719,1.0,0.5348986983299255,0.5149003267288208,0.5149003267288208,1.0,1.0,-2.630230665206909,0.9817626476287842,1.648468017578125,0.3825506269931793,0.0,0.0,0.6986342072486877,171.05233764648438,164.0,-20.38955307006836,-28927.36328125,1801.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5442199707031,311.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,35817.71875,36000.0,0.0,0.0,0.6521223783493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893826723098757,1.1893993616104126,-1.6690495613147505e-05,0.0,0.0006618212792091,0.0,0.0,241.0650634765625,0.0,0.0,0.0,0.7114756107330322,4.0,0.0,1.0
551700,293.3415222167969,297.1499938964844,293.1499938964844,0.2067528963088989,-4108.3388671875,304.17156982421875,0.7207344770431519,0.2628701329231262,0.2416798174381256,293.4517822265625,297.1499938964844,293.1499938964844,0.3040002286434173,-5853.662109375,304.19091796875,0.7948735952377319,0.356880635023117,0.3438781797885895,293.2356262207031,297.1499938964844,293.1499938964844,0.6222514510154724,-7568.01220703125,304.16094970703125,0.9636567831039428,0.6347986459732056,0.4455366730690002,293.1679992675781,297.1499938964844,293.1499938964844,0.7405490279197693,-11686.8603515625,304.1982421875,0.9990000128746032,0.7831924557685852,0.6862056255340576,293.1966247558594,297.1499938964844,293.1499938964844,0.0602471306920051,-7887.2939453125,304.15435791015625,0.50834059715271,0.0979451015591621,0.4645518064498901,291.1036682128906,291.1499938964844,255.43983459472656,254.48846435546875,279.1707458496094,293.3240661621094,290.1028747558594,1.0,0.5332415699958801,0.5158846974372864,0.5158846974372864,1.0,1.0,-2.619391918182373,0.9787399768829346,1.640651822090149,0.3818548023700714,0.0,0.0,0.702525794506073,170.4066925048828,164.0,-21.05394554138184,-28789.318359375,1782.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3211364746094,311.5862731933594,278.1499938964844,0.0,18000.0,313.7900085449219,35780.46484375,36000.0,0.0,0.0,0.6432300806045532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200278878211975,1.2002956867218018,-1.6840185708133504e-05,0.0,0.000652796763461,0.0,0.0,246.03749084472656,0.0,0.0,0.0,0.7161868810653687,4.0,0.0,1.0
551760,293.34002685546875,297.1499938964844,293.1499938964844,0.2048648595809936,-4078.944580078125,304.17108154296875,0.718865692615509,0.260738343000412,0.2397682964801788,293.4523620605469,297.1499938964844,293.1499938964844,0.3001168370246887,-5795.2265625,304.1905212402344,0.7918574213981628,0.352946400642395,0.3401843309402466,293.2358703613281,297.1499938964844,293.1499938964844,0.6214317083358765,-7560.55615234375,304.1604309082031,0.9629918336868286,0.6336681246757507,0.4447598457336426,293.16375732421875,297.1499938964844,293.1499938964844,0.7404008507728577,-11692.2822265625,304.1897277832031,0.9990000128746032,0.7838016748428345,0.6863947510719299,293.1957397460937,297.1499938964844,293.1499938964844,0.0599492006003856,-7862.3779296875,304.15411376953125,0.5075443983078003,0.0975301638245582,0.4627237915992737,291.0927124023437,291.1499938964844,255.47817993164065,254.5228576660156,279.1700439453125,293.32354736328125,290.0913391113281,1.0,0.5319656729698181,0.5168339014053345,0.5168339014053345,1.0,1.0,-2.60975193977356,0.9761533737182616,1.6335984468460083,0.381335586309433,0.0,0.0,0.7073937058448792,170.14280700683594,167.0,-27.2298583984375,-28640.318359375,1767.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.058349609375,311.4129943847656,278.1499938964844,0.0,18000.0,313.7900085449219,35736.6484375,36000.0,0.0,0.0,0.6390565037727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2130693197250366,1.2130862474441528,-1.7017720892908983e-05,0.0,0.0006485611083917,0.0,0.0,251.97178649902344,0.0,0.0,0.0,0.7217756509780884,4.0,0.0,1.0
551820,293.33709716796875,297.1499938964844,293.1499938964844,0.2011626064777374,-4021.073974609375,304.17022705078125,0.7143665552139282,0.2565198242664337,0.2360149323940277,293.4534912109375,297.1499938964844,293.1499938964844,0.2923762798309326,-5678.12060546875,304.18994140625,0.7849361896514893,0.3450593054294586,0.3328090906143188,293.2362976074219,297.1499938964844,293.1499938964844,0.6198225617408752,-7545.76171875,304.15966796875,0.9606212377548218,0.6314030289649963,0.4432262778282165,293.162841796875,297.1499938964844,293.1499938964844,0.7430225610733032,-11739.0234375,304.1721496582031,0.9990000128746032,0.7836570739746094,0.6889309883117676,293.1943054199219,297.1499938964844,293.1499938964844,0.0593514516949653,-7812.3623046875,304.1537475585937,0.5053775906562805,0.0966662764549255,0.4590796232223511,291.0706787109375,291.1499938964844,255.5545349121093,254.59133911132807,279.16876220703125,293.3222045898437,290.0697631835937,1.0,0.5303000211715698,0.518642783164978,0.518642783164978,1.0,1.0,-2.593203067779541,0.9719558954238892,1.621247172355652,0.3806823492050171,0.0,0.0,0.7195641994476318,170.50587463378906,170.0,-27.883325576782227,-28412.0859375,1745.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5219421386719,311.076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,35624.28125,36000.0,0.0,0.0,0.6324220299720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477366924285889,1.2477542161941528,-1.7510352336103097e-05,0.0,0.0006418279372155,0.0,0.0,268.6113586425781,0.0,0.0,0.0,0.7369064688682556,4.0,0.0,1.0
551880,293.33709716796875,297.1499938964844,293.1499938964844,0.2011626064777374,-4021.073974609375,304.17022705078125,0.7143665552139282,0.2565198242664337,0.2360149323940277,293.4534912109375,297.1499938964844,293.1499938964844,0.2923762798309326,-5678.12060546875,304.18994140625,0.7849361896514893,0.3450593054294586,0.3328090906143188,293.2362976074219,297.1499938964844,293.1499938964844,0.6198225617408752,-7545.76171875,304.15966796875,0.9606212377548218,0.6314030289649963,0.4432262778282165,293.162841796875,297.1499938964844,293.1499938964844,0.7430225610733032,-11739.0234375,304.1721496582031,0.9990000128746032,0.7836570739746094,0.6889309883117676,293.1943054199219,297.1499938964844,293.1499938964844,0.0593514516949653,-7812.3623046875,304.1537475585937,0.5053775906562805,0.0966662764549255,0.4590796232223511,291.0706787109375,291.1499938964844,255.5545349121093,254.59133911132807,279.16876220703125,293.3222045898437,290.0697631835937,1.0,0.5303000211715698,0.518642783164978,0.518642783164978,1.0,1.0,-2.593203067779541,0.9719558954238892,1.621247172355652,0.3806823492050171,0.0,0.0,0.7195641994476318,170.50587463378906,170.0,-27.883325576782227,-28412.0859375,1745.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5219421386719,311.076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,35624.28125,36000.0,0.0,0.0,0.6324220299720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477366924285889,1.2477542161941528,-1.7510352336103097e-05,0.0,0.0006418279372155,0.0,0.0,268.6113586425781,0.0,0.0,0.0,0.7369064688682556,4.0,0.0,1.0
551940,293.334228515625,297.1499938964844,293.1499938964844,0.1974656730890274,-3962.882568359375,304.1696472167969,0.7089996933937073,0.2523600459098816,0.2323425412178039,293.45458984375,297.1499938964844,293.1499938964844,0.2845408022403717,-5558.6171875,304.189697265625,0.7771889567375183,0.3371453881263733,0.3254377841949463,293.2367858886719,297.1499938964844,293.1499938964844,0.6179735660552979,-7528.37744140625,304.1595458984375,0.9572096467018129,0.6291168928146362,0.4417023956775665,293.1705322265625,297.1499938964844,293.1499938964844,0.7483544945716858,-11817.671875,304.15594482421875,0.9990000128746032,0.7817865014076233,0.6935482025146484,293.1932678222656,297.1499938964844,293.1499938964844,0.0587040446698665,-7757.77490234375,304.153564453125,0.5026507377624512,0.0957510396838188,0.455354243516922,291.0544128417969,291.1499938964844,255.63040161132807,254.6593780517578,279.1677551269531,293.3206481933594,290.0537109375,1.0,0.5294818878173828,0.520366370677948,0.520366370677948,1.0,1.0,-2.579171895980835,0.9686465859413148,1.6105252504348757,0.3803740739822387,0.0,0.0,0.7334425449371338,171.732177734375,173.0,-23.410079956054688,-28227.09765625,1730.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98565673828125,310.7486877441406,278.1499938964844,0.0,18000.0,313.3099975585937,35554.10546875,36000.0,0.0,0.0,0.6231362223625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888728380203247,1.288891077041626,-1.8128124793292955e-05,0.0,0.000632404058706,0.0,0.0,289.5703430175781,0.0,0.0,0.0,0.755061686038971,4.0,0.0,1.0
552000,293.334228515625,297.1499938964844,293.1499938964844,0.1974656730890274,-3962.882568359375,304.1696472167969,0.7089996933937073,0.2523600459098816,0.2323425412178039,293.45458984375,297.1499938964844,293.1499938964844,0.2845408022403717,-5558.6171875,304.189697265625,0.7771889567375183,0.3371453881263733,0.3254377841949463,293.2367858886719,297.1499938964844,293.1499938964844,0.6179735660552979,-7528.37744140625,304.1595458984375,0.9572096467018129,0.6291168928146362,0.4417023956775665,293.1705322265625,297.1499938964844,293.1499938964844,0.7483544945716858,-11817.671875,304.15594482421875,0.9990000128746032,0.7817865014076233,0.6935482025146484,293.1932678222656,297.1499938964844,293.1499938964844,0.0587040446698665,-7757.77490234375,304.153564453125,0.5026507377624512,0.0957510396838188,0.455354243516922,291.0544128417969,291.1499938964844,255.63040161132807,254.6593780517578,279.1677551269531,293.3206481933594,290.0537109375,1.0,0.5294818878173828,0.520366370677948,0.520366370677948,1.0,1.0,-2.579171895980835,0.9686465859413148,1.6105252504348757,0.3803740739822387,0.0,0.0,0.7334425449371338,171.732177734375,173.0,-23.410079956054688,-28227.09765625,1730.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98565673828125,310.7486877441406,278.1499938964844,0.0,18000.0,313.3099975585937,35554.10546875,36000.0,0.0,0.0,0.6231362223625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888728380203247,1.288891077041626,-1.8128124793292955e-05,0.0,0.000632404058706,0.0,0.0,289.5703430175781,0.0,0.0,0.0,0.755061686038971,4.0,0.0,1.0
552060,293.3314208984375,297.1499938964844,293.1499938964844,0.1939311623573303,-3907.124267578125,304.16900634765625,0.7029848098754883,0.2482640892267227,0.2287449836730957,293.4556884765625,297.1499938964844,293.1499938964844,0.2768407762050628,-5440.5595703125,304.1893005371094,0.7689535021781921,0.3292101323604584,0.3180639147758484,293.2373046875,297.1499938964844,293.1499938964844,0.6163537502288818,-7513.33056640625,304.1590576171875,0.9530674815177916,0.6268170475959778,0.4401816427707672,293.1849670410156,297.1499938964844,293.1499938964844,0.7561547160148621,-11925.146484375,304.1410217285156,0.9990000128746032,0.7783516645431519,0.6995567679405212,293.1925964355469,297.1499938964844,293.1499938964844,0.0580584928393363,-7703.7666015625,304.1534729003906,0.499563604593277,0.0947919711470604,0.4515173435211181,291.0335693359375,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.31951904296875,290.0326538085937,1.0,0.5292341709136963,0.5220441818237305,0.5220441818237305,1.0,1.0,-2.566770315170288,0.965917706489563,1.6008524894714355,0.3802950978279114,0.0,0.0,0.7502935528755188,173.54759216308594,176.0,-27.44538307189941,-28032.291015625,1720.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3919677734375,310.37841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35461.01953125,36000.0,0.0,0.0,0.6195639967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370845317840576,1.3371033668518066,-1.887586040538736e-05,0.0,0.0006287786527536,0.0,0.0,315.6141662597656,0.0,0.0,0.0,0.7766202688217163,4.0,0.0,1.0
552120,293.3314208984375,297.1499938964844,293.1499938964844,0.1939311623573303,-3907.124267578125,304.16900634765625,0.7029848098754883,0.2482640892267227,0.2287449836730957,293.4556884765625,297.1499938964844,293.1499938964844,0.2768407762050628,-5440.5595703125,304.1893005371094,0.7689535021781921,0.3292101323604584,0.3180639147758484,293.2373046875,297.1499938964844,293.1499938964844,0.6163537502288818,-7513.33056640625,304.1590576171875,0.9530674815177916,0.6268170475959778,0.4401816427707672,293.1849670410156,297.1499938964844,293.1499938964844,0.7561547160148621,-11925.146484375,304.1410217285156,0.9990000128746032,0.7783516645431519,0.6995567679405212,293.1925964355469,297.1499938964844,293.1499938964844,0.0580584928393363,-7703.7666015625,304.1534729003906,0.499563604593277,0.0947919711470604,0.4515173435211181,291.0335693359375,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.31951904296875,290.0326538085937,1.0,0.5292341709136963,0.5220441818237305,0.5220441818237305,1.0,1.0,-2.566770315170288,0.965917706489563,1.6008524894714355,0.3802950978279114,0.0,0.0,0.7502935528755188,173.54759216308594,176.0,-27.44538307189941,-28032.291015625,1720.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3919677734375,310.37841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35461.01953125,36000.0,0.0,0.0,0.6195639967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370845317840576,1.3371033668518066,-1.887586040538736e-05,0.0,0.0006287786527536,0.0,0.0,315.6141662597656,0.0,0.0,0.0,0.7766202688217163,4.0,0.0,1.0
552180,293.3285827636719,297.1499938964844,293.1499938964844,0.1903779059648513,-3850.652587890625,304.1685791015625,0.6967028975486755,0.2442385852336883,0.2252222597599029,293.4566955566406,297.1499938964844,293.1499938964844,0.2690201103687286,-5319.62451171875,304.1892395019531,0.7604933977127075,0.3212604820728302,0.3106879293918609,293.23779296875,297.1499938964844,293.1499938964844,0.6144210696220398,-7494.95703125,304.1592712402344,0.9484362602233888,0.6245040893554688,0.4386638104915619,293.20458984375,297.1499938964844,293.1499938964844,0.7651531100273132,-12044.513671875,304.12908935546875,0.9990000128746032,0.7734964489936829,0.7064532041549683,293.192138671875,297.1499938964844,293.1499938964844,0.0573576688766479,-7644.70166015625,304.1534729003906,0.496276706457138,0.0938081592321395,0.4476113319396972,291.0194091796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.3194885253906,290.0188293457031,1.0,0.5293667316436768,0.5237133502960205,0.5237133502960205,1.0,1.0,-2.55544376373291,0.963594377040863,1.5918492078781128,0.3803904354572296,0.0,0.0,0.7687214016914368,175.75582885742188,179.0,-20.94527244567871,-27884.400390625,1714.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83062744140625,310.0400390625,278.1499938964844,0.0,18000.0,313.3099975585937,35402.0234375,36000.0,0.0,0.0,0.6179944276809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391897201538086,1.3919169902801514,-1.9770859580603428e-05,0.0,0.0006271858001127,0.0,0.0,347.4083251953125,0.0,0.0,0.0,0.8013105988502502,4.0,0.0,1.0
552240,293.3285827636719,297.1499938964844,293.1499938964844,0.1903779059648513,-3850.652587890625,304.1685791015625,0.6967028975486755,0.2442385852336883,0.2252222597599029,293.4566955566406,297.1499938964844,293.1499938964844,0.2690201103687286,-5319.62451171875,304.1892395019531,0.7604933977127075,0.3212604820728302,0.3106879293918609,293.23779296875,297.1499938964844,293.1499938964844,0.6144210696220398,-7494.95703125,304.1592712402344,0.9484362602233888,0.6245040893554688,0.4386638104915619,293.20458984375,297.1499938964844,293.1499938964844,0.7651531100273132,-12044.513671875,304.12908935546875,0.9990000128746032,0.7734964489936829,0.7064532041549683,293.192138671875,297.1499938964844,293.1499938964844,0.0573576688766479,-7644.70166015625,304.1534729003906,0.496276706457138,0.0938081592321395,0.4476113319396972,291.0194091796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.3194885253906,290.0188293457031,1.0,0.5293667316436768,0.5237133502960205,0.5237133502960205,1.0,1.0,-2.55544376373291,0.963594377040863,1.5918492078781128,0.3803904354572296,0.0,0.0,0.7687214016914368,175.75582885742188,179.0,-20.94527244567871,-27884.400390625,1714.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83062744140625,310.0400390625,278.1499938964844,0.0,18000.0,313.3099975585937,35402.0234375,36000.0,0.0,0.0,0.6179944276809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391897201538086,1.3919169902801514,-1.9770859580603428e-05,0.0,0.0006271858001127,0.0,0.0,347.4083251953125,0.0,0.0,0.0,0.8013105988502502,4.0,0.0,1.0
