time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3271789550781,297.1499938964844,293.1499938964844,0.1885991394519806,-3822.24072265625,304.16845703125,0.6935117840766907,0.242254301905632,0.2234891504049301,293.4571533203125,297.1499938964844,293.1499938964844,0.2650728821754455,-5258.2138671875,304.18927001953125,0.7562389969825745,0.3172824382781982,0.3069993853569031,293.2380676269531,297.1499938964844,293.1499938964844,0.6133372783660889,-7484.5693359375,304.1595458984375,0.945991575717926,0.6233404874801636,0.4379026293754577,293.2159729003906,297.1499938964844,293.1499938964844,0.7699534296989441,-12106.8876953125,304.12420654296875,0.9990000128746032,0.770569920539856,0.7101231217384338,293.1919250488281,297.1499938964844,293.1499938964844,0.0569926016032695,-7613.83251953125,304.15350341796875,0.4945949614048004,0.0933139473199844,0.4456559717655182,291.0146789550781,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.32012939453125,290.0142517089844,1.0,0.5295352935791016,0.5245547890663147,0.5245547890663147,1.0,1.0,-2.550074577331543,0.9625543355941772,1.5875203609466553,0.3804964423179626,0.0,0.0,0.7782310843467712,176.96420288085938,179.0,-16.999685287475586,-27820.2265625,1711.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56805419921875,309.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35387.3046875,35280.0,0.0,0.0,0.6162534356117249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4201459884643557,1.420166254043579,-2.0249908629921265e-05,0.0,0.000625418848358,0.0,0.0,364.72412109375,0.0,0.0,0.0,0.8041448593139648,4.0,0.0,1.0
552360,293.32574462890625,297.1499938964844,293.1499938964844,0.1870435327291488,-3797.662841796875,304.1679077148437,0.6903089284896851,0.2402910739183426,0.2217751741409301,293.4576110839844,297.1499938964844,293.1499938964844,0.2614164352416992,-5201.53759765625,304.18878173828125,0.7519927620887756,0.3133054971694946,0.3033115863800049,293.23828125,297.1499938964844,293.1499938964844,0.612878143787384,-7480.69189453125,304.1586608886719,0.9434875249862672,0.6221808791160583,0.4371415078639984,293.2279968261719,297.1499938964844,293.1499938964844,0.7757463455200195,-12181.8544921875,304.11834716796875,0.9990000128746032,0.7673715353012085,0.7138945460319519,293.1917724609375,297.1499938964844,293.1499938964844,0.0567012503743171,-7590.171875,304.1534118652344,0.4928980767726898,0.0928166732192039,0.4437033236026764,290.99676513671875,291.1499938964844,255.85516357421875,254.8608245849609,279.1669006347656,293.3212280273437,289.9957580566406,1.0,0.5297548770904541,0.5254043936729431,0.5254043936729431,1.0,1.0,-2.5448548793792725,0.9615809321403505,1.5832738876342771,0.3806373178958893,0.0,0.0,0.7901797294616699,178.2239227294922,182.0,-31.390853881835938,-27700.78515625,1709.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3171691894531,309.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,34746.44921875,35280.0,0.0,0.0,0.6161799430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384849071502686,1.4385052919387815,-2.042332562268712e-05,0.0,0.0006253442843444,0.0,0.0,374.4347534179688,0.0,0.0,0.0,0.8211613893508911,4.0,0.0,1.0
552420,293.3228454589844,297.1499938964844,293.1499938964844,0.1834859400987625,-3740.345703125,304.1678771972656,0.6837769150733948,0.2364286333322525,0.218414306640625,293.4583740234375,297.1499938964844,293.1499938964844,0.2534162998199463,-5075.75634765625,304.189208984375,0.7434294819831848,0.3053555488586426,0.2959491014480591,293.2387390136719,297.1499938964844,293.1499938964844,0.6103435158729553,-7456.0185546875,304.1600036621094,0.9381462335586548,0.6198524832725525,0.4356290102005005,293.2531433105469,297.1499938964844,293.1499938964844,0.7849757075309753,-12297.060546875,304.11383056640625,0.9990000128746032,0.7603023052215576,0.7208205461502075,293.1915283203125,297.1499938964844,293.1499938964844,0.0559178292751312,-7523.5703125,304.153564453125,0.4893488585948944,0.0918051823973655,0.4397758543491363,290.9952697753906,291.1499938964844,255.9291381835937,254.92706298828125,279.16748046875,293.324951171875,289.99542236328125,1.0,0.5302726626396179,0.5271674394607544,0.5271674394607544,1.0,1.0,-2.533764362335205,0.959403157234192,1.5743612051010132,0.3809026181697845,0.0,0.0,0.8110947608947754,181.0001220703125,185.0,-8.22518539428711,-27611.13671875,1706.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,309.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,34635.9296875,35280.0,0.0,0.0,0.6170690655708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4989715814590454,1.4989930391311646,-2.1477273548953235e-05,0.0,0.0006262466777116,0.0,0.0,414.1752624511719,0.0,0.0,0.0,0.8486942648887634,4.0,0.0,1.0
552480,293.3228454589844,297.1499938964844,293.1499938964844,0.1834859400987625,-3740.345703125,304.1678771972656,0.6837769150733948,0.2364286333322525,0.218414306640625,293.4583740234375,297.1499938964844,293.1499938964844,0.2534162998199463,-5075.75634765625,304.189208984375,0.7434294819831848,0.3053555488586426,0.2959491014480591,293.2387390136719,297.1499938964844,293.1499938964844,0.6103435158729553,-7456.0185546875,304.1600036621094,0.9381462335586548,0.6198524832725525,0.4356290102005005,293.2531433105469,297.1499938964844,293.1499938964844,0.7849757075309753,-12297.060546875,304.11383056640625,0.9990000128746032,0.7603023052215576,0.7208205461502075,293.1915283203125,297.1499938964844,293.1499938964844,0.0559178292751312,-7523.5703125,304.153564453125,0.4893488585948944,0.0918051823973655,0.4397758543491363,290.9952697753906,291.1499938964844,255.9291381835937,254.92706298828125,279.16748046875,293.324951171875,289.99542236328125,1.0,0.5302726626396179,0.5271674394607544,0.5271674394607544,1.0,1.0,-2.533764362335205,0.959403157234192,1.5743612051010132,0.3809026181697845,0.0,0.0,0.8110947608947754,181.0001220703125,185.0,-8.22518539428711,-27611.13671875,1706.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,309.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,34635.9296875,35280.0,0.0,0.0,0.6170690655708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4989715814590454,1.4989930391311646,-2.1477273548953235e-05,0.0,0.0006262466777116,0.0,0.0,414.1752624511719,0.0,0.0,0.0,0.8486942648887634,4.0,0.0,1.0
552540,293.3197937011719,297.1499938964844,293.1499938964844,0.1798086911439895,-3680.454345703125,304.1680603027344,0.6760045886039734,0.2326699495315551,0.2152166217565536,293.4588928222656,297.1499938964844,293.1499938964844,0.2451580762863159,-4944.5283203125,304.1899108886719,0.7337102890014648,0.2974392473697662,0.2886882126331329,293.2391967773437,297.1499938964844,293.1499938964844,0.6068658828735352,-7421.8486328125,304.1625061035156,0.9306172728538512,0.6175141930580139,0.43416628241539,293.269287109375,297.1499938964844,293.1499938964844,0.7802212238311768,-12221.7197265625,304.13397216796875,0.9938473701477052,0.7543842196464539,0.7163861989974976,293.19122314453125,297.1499938964844,293.1499938964844,0.0550963319838047,-7452.7119140625,304.1537475585937,0.4848430156707763,0.0908144488930702,0.4362418949604034,291.0146179199219,291.1499938964844,256.0026550292969,254.99282836914065,279.1699523925781,293.3282165527344,290.0158386230469,1.0,0.5301873087882996,0.5292975902557373,0.5292975902557373,1.0,1.0,-2.509875774383545,0.9521986246109008,1.5576772689819336,0.3790190517902374,0.0,0.0,0.8281320333480835,185.1614227294922,188.0,20.07343292236328,-27437.232421875,1690.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,309.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34728.6640625,34200.0,0.0,0.0,0.6188334226608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5513495206832886,1.5513720512390137,-2.246844451292418e-05,0.0,0.0006280372617766,0.0,0.0,451.5901184082031,0.0,0.0,0.0,0.8578544855117798,4.0,0.0,1.0
552600,293.3197937011719,297.1499938964844,293.1499938964844,0.1798086911439895,-3680.454345703125,304.1680603027344,0.6760045886039734,0.2326699495315551,0.2152166217565536,293.4588928222656,297.1499938964844,293.1499938964844,0.2451580762863159,-4944.5283203125,304.1899108886719,0.7337102890014648,0.2974392473697662,0.2886882126331329,293.2391967773437,297.1499938964844,293.1499938964844,0.6068658828735352,-7421.8486328125,304.1625061035156,0.9306172728538512,0.6175141930580139,0.43416628241539,293.269287109375,297.1499938964844,293.1499938964844,0.7802212238311768,-12221.7197265625,304.13397216796875,0.9938473701477052,0.7543842196464539,0.7163861989974976,293.19122314453125,297.1499938964844,293.1499938964844,0.0550963319838047,-7452.7119140625,304.1537475585937,0.4848430156707763,0.0908144488930702,0.4362418949604034,291.0146179199219,291.1499938964844,256.0026550292969,254.99282836914065,279.1699523925781,293.3282165527344,290.0158386230469,1.0,0.5301873087882996,0.5292975902557373,0.5292975902557373,1.0,1.0,-2.509875774383545,0.9521986246109008,1.5576772689819336,0.3790190517902374,0.0,0.0,0.8281320333480835,185.1614227294922,188.0,20.07343292236328,-27437.232421875,1690.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,309.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34728.6640625,34200.0,0.0,0.0,0.6188334226608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5513495206832886,1.5513720512390137,-2.246844451292418e-05,0.0,0.0006280372617766,0.0,0.0,451.5901184082031,0.0,0.0,0.0,0.8578544855117798,4.0,0.0,1.0
552660,293.3168640136719,297.1499938964844,293.1499938964844,0.1763311028480529,-3623.791015625,304.1678771972656,0.6689794063568115,0.2289619147777557,0.2120438665151596,293.4594421386719,297.1499938964844,293.1499938964844,0.237134501338005,-4816.38720703125,304.1900329589844,0.7246109843254089,0.289500743150711,0.2813868820667267,293.2397766113281,297.1499938964844,293.1499938964844,0.6037576794624329,-7391.828125,304.1636657714844,0.9240034818649292,0.6151370406150818,0.4326562881469726,293.2748107910156,297.1499938964844,293.1499938964844,0.7757564783096313,-12156.6015625,304.1467590332031,0.9885342121124268,0.7502291798591614,0.7123934030532837,293.1909484863281,297.1499938964844,293.1499938964844,0.0543095991015434,-7385.7216796875,304.1538391113281,0.4806080162525177,0.0898255258798599,0.4326001405715942,291.0235595703125,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.3291015625,290.0252990722656,1.0,0.5298097729682922,0.5314323306083679,0.5314323306083679,1.0,1.0,-2.486299514770508,0.945083737373352,1.5412157773971558,0.3770513832569122,0.0,0.0,0.8450368046760559,188.73043823242188,191.0,23.829444885253903,-27213.142578125,1673.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,309.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,33796.91015625,34200.0,0.0,0.0,0.620506763458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5751327276229858,1.5751553773880005,-2.2709265977027823e-05,0.0,0.0006297354702837,0.0,0.0,466.2065734863281,0.0,0.0,0.0,0.8817064762115479,4.0,0.0,1.0
552720,293.3168640136719,297.1499938964844,293.1499938964844,0.1763311028480529,-3623.791015625,304.1678771972656,0.6689794063568115,0.2289619147777557,0.2120438665151596,293.4594421386719,297.1499938964844,293.1499938964844,0.237134501338005,-4816.38720703125,304.1900329589844,0.7246109843254089,0.289500743150711,0.2813868820667267,293.2397766113281,297.1499938964844,293.1499938964844,0.6037576794624329,-7391.828125,304.1636657714844,0.9240034818649292,0.6151370406150818,0.4326562881469726,293.2748107910156,297.1499938964844,293.1499938964844,0.7757564783096313,-12156.6015625,304.1467590332031,0.9885342121124268,0.7502291798591614,0.7123934030532837,293.1909484863281,297.1499938964844,293.1499938964844,0.0543095991015434,-7385.7216796875,304.1538391113281,0.4806080162525177,0.0898255258798599,0.4326001405715942,291.0235595703125,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.3291015625,290.0252990722656,1.0,0.5298097729682922,0.5314323306083679,0.5314323306083679,1.0,1.0,-2.486299514770508,0.945083737373352,1.5412157773971558,0.3770513832569122,0.0,0.0,0.8450368046760559,188.73043823242188,191.0,23.829444885253903,-27213.142578125,1673.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,309.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,33796.91015625,34200.0,0.0,0.0,0.620506763458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5751327276229858,1.5751553773880005,-2.2709265977027823e-05,0.0,0.0006297354702837,0.0,0.0,466.2065734863281,0.0,0.0,0.0,0.8817064762115479,4.0,0.0,1.0
552780,293.3138427734375,297.1499938964844,293.1499938964844,0.1725261062383651,-3560.927978515625,304.1682434082031,0.6625204682350159,0.2253453433513641,0.2089315950870514,293.4598693847656,297.1499938964844,293.1499938964844,0.2286222130060196,-4678.66796875,304.1908569335937,0.7156286835670471,0.2815746963024139,0.2740735709667206,293.24041748046875,297.1499938964844,293.1499938964844,0.5991848111152649,-7346.94580078125,304.1667175292969,0.9180487394332886,0.6127310395240784,0.4311162531375885,293.2771911621094,297.1499938964844,293.1499938964844,0.7698308229446411,-12076.0302734375,304.1576232910156,0.9836364984512328,0.7465812563896179,0.709071695804596,293.1905212402344,297.1499938964844,293.1499938964844,0.0533765330910682,-7304.81884765625,304.15411376953125,0.4764805436134338,0.0888737067580223,0.4290281236171722,291.0621032714844,291.1499938964844,256.14825439453125,255.1229553222656,279.1711120605469,293.3291015625,290.06402587890625,1.0,0.5293375253677368,0.5335609912872314,0.5335609912872314,1.0,1.0,-2.463640689849853,0.9382803440093994,1.5253604650497437,0.3752029240131378,0.0,0.0,0.8542092442512512,191.9495849609375,194.0,45.3282585144043,-27083.447265625,1655.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,309.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33902.296875,34200.0,0.0,0.0,0.6221246719360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042720079421997,1.604295253753662,-2.3295686332858168e-05,0.0,0.0006313774501904,0.0,0.0,488.7583923339844,0.0,0.0,0.0,0.8951990604400635,4.0,0.0,1.0
552840,293.3138427734375,297.1499938964844,293.1499938964844,0.1725261062383651,-3560.927978515625,304.1682434082031,0.6625204682350159,0.2253453433513641,0.2089315950870514,293.4598693847656,297.1499938964844,293.1499938964844,0.2286222130060196,-4678.66796875,304.1908569335937,0.7156286835670471,0.2815746963024139,0.2740735709667206,293.24041748046875,297.1499938964844,293.1499938964844,0.5991848111152649,-7346.94580078125,304.1667175292969,0.9180487394332886,0.6127310395240784,0.4311162531375885,293.2771911621094,297.1499938964844,293.1499938964844,0.7698308229446411,-12076.0302734375,304.1576232910156,0.9836364984512328,0.7465812563896179,0.709071695804596,293.1905212402344,297.1499938964844,293.1499938964844,0.0533765330910682,-7304.81884765625,304.15411376953125,0.4764805436134338,0.0888737067580223,0.4290281236171722,291.0621032714844,291.1499938964844,256.14825439453125,255.1229553222656,279.1711120605469,293.3291015625,290.06402587890625,1.0,0.5293375253677368,0.5335609912872314,0.5335609912872314,1.0,1.0,-2.463640689849853,0.9382803440093994,1.5253604650497437,0.3752029240131378,0.0,0.0,0.8542092442512512,191.9495849609375,194.0,45.3282585144043,-27083.447265625,1655.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,309.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33902.296875,34200.0,0.0,0.0,0.6221246719360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042720079421997,1.604295253753662,-2.3295686332858168e-05,0.0,0.0006313774501904,0.0,0.0,488.7583923339844,0.0,0.0,0.0,0.8951990604400635,4.0,0.0,1.0
552900,293.3122863769531,297.1499938964844,293.1499938964844,0.1706495732069015,-3529.810302734375,304.1683349609375,0.6594505906105042,0.2235753089189529,0.207406148314476,293.46002197265625,297.1499938964844,293.1499938964844,0.2243861556053161,-4609.71826171875,304.1911315917969,0.7109904289245605,0.2776222825050354,0.2704221606254577,293.24072265625,297.1499938964844,293.1499938964844,0.5968058705329895,-7323.7236328125,304.1679992675781,0.915243923664093,0.6115267276763916,0.4303405284881592,293.27789306640625,297.1499938964844,293.1499938964844,0.766738772392273,-12035.24609375,304.1618347167969,0.9812357425689696,0.7448288798332214,0.7074952721595764,293.1902770996094,297.1499938964844,293.1499938964844,0.0529133267700672,-7264.7099609375,304.1542053222656,0.4743974804878235,0.0884115472435951,0.4272917509078979,291.0825500488281,291.1499938964844,256.1843566894531,255.1551818847656,279.1711730957031,293.32891845703125,290.0845642089844,1.0,0.5290895700454712,0.5346259474754333,0.5346259474754333,1.0,1.0,-2.4525091648101807,0.9349379539489746,1.5175710916519165,0.3742958605289459,0.0,0.0,0.8566550016403198,193.4926605224609,194.0,50.85763549804688,-27017.76953125,1647.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,309.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,33976.1796875,33120.0,0.0,0.0,0.6228281855583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6137601137161257,1.613783597946167,-2.3497806978411973e-05,0.0,0.0006320914253592,0.0,0.0,496.3956909179688,0.0,0.0,0.0,0.884605348110199,4.0,0.0,1.0
552960,293.3106994628906,297.1499938964844,293.1499938964844,0.1690493673086166,-3503.5703125,304.1679077148437,0.6564738750457764,0.2218313962221145,0.2059024423360824,293.4601135253906,297.1499938964844,293.1499938964844,0.2205038219690323,-4546.73583984375,304.1907043457031,0.7061668038368225,0.273678570985794,0.2667766213417053,293.2409362792969,297.1499938964844,293.1499938964844,0.5952487587928772,-7309.1865234375,304.16754150390625,0.912544012069702,0.6103339195251465,0.4295667111873626,293.27838134765625,297.1499938964844,293.1499938964844,0.7646429538726807,-12008.525390625,304.1634826660156,0.9788479804992676,0.7431161999702454,0.7059524059295654,293.1899719238281,297.1499938964844,293.1499938964844,0.0525539182126522,-7234.55322265625,304.1540832519531,0.4722768664360046,0.0879576280713081,0.4255872070789337,291.085205078125,291.1499938964844,256.2203674316406,255.1873016357422,279.1712341308594,293.32867431640625,290.086181640625,1.0,0.5288415551185608,0.5356910228729248,0.5356910228729248,1.0,1.0,-2.44149136543274,0.9316276907920836,1.5098637342453003,0.3733959496021271,0.0,0.0,0.8606193661689758,195.00735473632807,197.0,30.990890502929688,-26876.205078125,1638.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,33157.3671875,33120.0,0.0,0.0,0.6232777833938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.601360559463501,1.6013835668563845,-2.307054637640249e-05,0.0,0.0006325477152131,0.0,0.0,484.0603637695313,0.0,0.0,0.0,0.8918382525444031,4.0,0.0,1.0
553020,293.3078308105469,297.1499938964844,293.1499938964844,0.1653833538293838,-3442.383544921875,304.1680603027344,0.6507179141044617,0.218343898653984,0.2029211074113845,293.46063232421875,297.1499938964844,293.1499938964844,0.2121084779500961,-4408.61376953125,304.1911315917969,0.6963711380958557,0.265718549489975,0.2594516575336456,293.24139404296875,297.1499938964844,293.1499938964844,0.5904098749160767,-7262.0302734375,304.1697692871094,0.9074257612228394,0.6079410910606384,0.4280281066894531,293.2790222167969,297.1499938964844,293.1499938964844,0.7582364082336426,-11926.1611328125,304.1696472167969,0.9740655422210692,0.739734947681427,0.7029393315315247,293.1893615722656,297.1499938964844,293.1499938964844,0.0516489408910274,-7156.36376953125,304.1542358398437,0.4678440392017364,0.0870697349309921,0.4222678542137146,291.1273498535156,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.32818603515625,290.1296081542969,1.0,0.5283553600311279,0.5378333330154419,0.5378333330154419,1.0,1.0,-2.4196536540985107,0.925055205821991,1.4945985078811646,0.3716071546077728,0.0,0.0,0.8610389232635498,197.99598693847656,200.0,53.25486755371094,-26772.23828125,1621.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,33097.97265625,33120.0,0.0,0.0,0.6237326264381409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607058048248291,1.6070812940597534,-2.3168120605987497e-05,0.0,0.0006330093019641,0.0,0.0,488.2712707519531,0.0,0.0,0.0,0.8941335678100586,4.0,0.0,1.0
553080,293.3078308105469,297.1499938964844,293.1499938964844,0.1653833538293838,-3442.383544921875,304.1680603027344,0.6507179141044617,0.218343898653984,0.2029211074113845,293.46063232421875,297.1499938964844,293.1499938964844,0.2121084779500961,-4408.61376953125,304.1911315917969,0.6963711380958557,0.265718549489975,0.2594516575336456,293.24139404296875,297.1499938964844,293.1499938964844,0.5904098749160767,-7262.0302734375,304.1697692871094,0.9074257612228394,0.6079410910606384,0.4280281066894531,293.2790222167969,297.1499938964844,293.1499938964844,0.7582364082336426,-11926.1611328125,304.1696472167969,0.9740655422210692,0.739734947681427,0.7029393315315247,293.1893615722656,297.1499938964844,293.1499938964844,0.0516489408910274,-7156.36376953125,304.1542358398437,0.4678440392017364,0.0870697349309921,0.4222678542137146,291.1273498535156,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.32818603515625,290.1296081542969,1.0,0.5283553600311279,0.5378333330154419,0.5378333330154419,1.0,1.0,-2.4196536540985107,0.925055205821991,1.4945985078811646,0.3716071546077728,0.0,0.0,0.8610389232635498,197.99598693847656,200.0,53.25486755371094,-26772.23828125,1621.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,33097.97265625,33120.0,0.0,0.0,0.6237326264381409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607058048248291,1.6070812940597534,-2.3168120605987497e-05,0.0,0.0006330093019641,0.0,0.0,488.2712707519531,0.0,0.0,0.0,0.8941335678100586,4.0,0.0,1.0
553140,293.30517578125,297.1499938964844,293.1499938964844,0.1617158353328704,-3380.84521484375,304.16815185546875,0.6451482176780701,0.2148806750774383,0.199942797422409,293.4614562988281,297.1499938964844,293.1499938964844,0.2036795616149902,-4268.67041015625,304.19146728515625,0.686433732509613,0.257678359746933,0.2520285546779632,293.24188232421875,297.1499938964844,293.1499938964844,0.5853554606437683,-7212.96044921875,304.1716003417969,0.902640163898468,0.6055236458778381,0.4264682233333587,293.27947998046875,297.1499938964844,293.1499938964844,0.7514642477035522,-11840.599609375,304.1743469238281,0.969200313091278,0.7363690137863159,0.6999399662017822,293.1887512207031,297.1499938964844,293.1499938964844,0.0507449097931385,-7078.38623046875,304.1543273925781,0.4630120694637298,0.0861976072192192,0.4190284013748169,291.1730041503906,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3278503417969,290.1751708984375,1.0,0.5278788208961487,0.5400013327598572,0.5400013327598572,1.0,1.0,-2.3977887630462646,0.9184363484382628,1.4793524742126465,0.3697797358036041,0.0,0.0,0.8548933863639832,200.97528076171875,203.0,60.05691146850586,-26644.4609375,1604.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,309.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,33234.0546875,32040.0,0.0,0.0,0.6235466003417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599475383758545,1.5994983911514282,-2.3051248717820272e-05,0.0,0.0006328205345198,0.0,0.0,482.860107421875,0.0,0.0,0.0,0.8754465579986572,4.0,0.0,1.0
553200,293.30517578125,297.1499938964844,293.1499938964844,0.1617158353328704,-3380.84521484375,304.16815185546875,0.6451482176780701,0.2148806750774383,0.199942797422409,293.4614562988281,297.1499938964844,293.1499938964844,0.2036795616149902,-4268.67041015625,304.19146728515625,0.686433732509613,0.257678359746933,0.2520285546779632,293.24188232421875,297.1499938964844,293.1499938964844,0.5853554606437683,-7212.96044921875,304.1716003417969,0.902640163898468,0.6055236458778381,0.4264682233333587,293.27947998046875,297.1499938964844,293.1499938964844,0.7514642477035522,-11840.599609375,304.1743469238281,0.969200313091278,0.7363690137863159,0.6999399662017822,293.1887512207031,297.1499938964844,293.1499938964844,0.0507449097931385,-7078.38623046875,304.1543273925781,0.4630120694637298,0.0861976072192192,0.4190284013748169,291.1730041503906,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3278503417969,290.1751708984375,1.0,0.5278788208961487,0.5400013327598572,0.5400013327598572,1.0,1.0,-2.3977887630462646,0.9184363484382628,1.4793524742126465,0.3697797358036041,0.0,0.0,0.8548933863639832,200.97528076171875,203.0,60.05691146850586,-26644.4609375,1604.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,309.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,33234.0546875,32040.0,0.0,0.0,0.6235466003417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599475383758545,1.5994983911514282,-2.3051248717820272e-05,0.0,0.0006328205345198,0.0,0.0,482.860107421875,0.0,0.0,0.0,0.8754465579986572,4.0,0.0,1.0
553260,293.3023986816406,297.1499938964844,293.1499938964844,0.1584858298301696,-3326.856201171875,304.1675109863281,0.6398468613624573,0.2115158438682556,0.1970402002334594,293.46209716796875,297.1499938964844,293.1499938964844,0.1957733184099197,-4136.8173828125,304.1908569335937,0.6765388250350952,0.2496568709611892,0.2446031272411346,293.2421569824219,297.1499938964844,293.1499938964844,0.5814737677574158,-7176.21630859375,304.17095947265625,0.8981295824050903,0.6031391024589539,0.4249210655689239,293.279541015625,297.1499938964844,293.1499938964844,0.7460900545120239,-11774.7509765625,304.17529296875,0.9643148183822632,0.7330764532089233,0.6969945430755615,293.1881408691406,297.1499938964844,293.1499938964844,0.0499877892434597,-7014.4853515625,304.1541748046875,0.458054631948471,0.0853405967354774,0.4158448874950409,291.1929931640625,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3273010253906,290.195068359375,1.0,0.5274267792701721,0.5421809554100037,0.5421809554100037,1.0,1.0,-2.376159906387329,0.9118669629096984,1.4642928838729858,0.3679492473602295,0.0,0.0,0.8482472896575928,203.9234771728516,206.0,43.75645065307617,-26435.4375,1587.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,309.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32308.298828125,32040.0,0.0,0.0,0.6222583055496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623102188110352,1.5623323917388916,-2.212832259829156e-05,0.0,0.0006315130740404,0.0,0.0,451.9009399414063,0.0,0.0,0.0,0.8707717061042786,4.0,0.0,1.0
553320,293.3023986816406,297.1499938964844,293.1499938964844,0.1584858298301696,-3326.856201171875,304.1675109863281,0.6398468613624573,0.2115158438682556,0.1970402002334594,293.46209716796875,297.1499938964844,293.1499938964844,0.1957733184099197,-4136.8173828125,304.1908569335937,0.6765388250350952,0.2496568709611892,0.2446031272411346,293.2421569824219,297.1499938964844,293.1499938964844,0.5814737677574158,-7176.21630859375,304.17095947265625,0.8981295824050903,0.6031391024589539,0.4249210655689239,293.279541015625,297.1499938964844,293.1499938964844,0.7460900545120239,-11774.7509765625,304.17529296875,0.9643148183822632,0.7330764532089233,0.6969945430755615,293.1881408691406,297.1499938964844,293.1499938964844,0.0499877892434597,-7014.4853515625,304.1541748046875,0.458054631948471,0.0853405967354774,0.4158448874950409,291.1929931640625,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3273010253906,290.195068359375,1.0,0.5274267792701721,0.5421809554100037,0.5421809554100037,1.0,1.0,-2.376159906387329,0.9118669629096984,1.4642928838729858,0.3679492473602295,0.0,0.0,0.8482472896575928,203.9234771728516,206.0,43.75645065307617,-26435.4375,1587.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,309.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32308.298828125,32040.0,0.0,0.0,0.6222583055496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623102188110352,1.5623323917388916,-2.212832259829156e-05,0.0,0.0006315130740404,0.0,0.0,451.9009399414063,0.0,0.0,0.0,0.8707717061042786,4.0,0.0,1.0
553380,293.2994079589844,297.1499938964844,293.1499938964844,0.1551427990198135,-3270.361083984375,304.167236328125,0.6347981691360474,0.2082565128803253,0.1942306160926818,293.46246337890625,297.1499938964844,293.1499938964844,0.1877142637968063,-4000.744384765625,304.190673828125,0.6667898893356323,0.2416754513978958,0.237210214138031,293.2424011230469,297.1499938964844,293.1499938964844,0.5767896771430969,-7131.0087890625,304.1717529296875,0.8937472105026245,0.6007550954818726,0.4233810603618622,293.27947998046875,297.1499938964844,293.1499938964844,0.7396812438964844,-11695.3447265625,304.1775207519531,0.9594095945358276,0.7298105955123901,0.6940875053405762,293.1875,297.1499938964844,293.1499938964844,0.0491491854190826,-6942.86181640625,304.1541748046875,0.4533247053623199,0.0845008864998817,0.412731409072876,291.2314147949219,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.3265991210937,290.2331237792969,1.0,0.5270107984542847,0.5443707704544067,0.5443707704544067,1.0,1.0,-2.354820728302002,0.9053687453269958,1.4494521617889404,0.3661288022994995,0.0,0.0,0.8347392082214355,206.8521270751953,209.0,49.02104187011719,-26287.4609375,1571.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,309.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32380.62109375,32040.0,0.0,0.0,0.620112955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343327522277832,1.534354329109192,-2.1618578102788888e-05,0.0,0.0006293358164839,0.0,0.0,431.8897399902344,0.0,0.0,0.0,0.8574917316436768,4.0,0.0,1.0
553440,293.2994079589844,297.1499938964844,293.1499938964844,0.1551427990198135,-3270.361083984375,304.167236328125,0.6347981691360474,0.2082565128803253,0.1942306160926818,293.46246337890625,297.1499938964844,293.1499938964844,0.1877142637968063,-4000.744384765625,304.190673828125,0.6667898893356323,0.2416754513978958,0.237210214138031,293.2424011230469,297.1499938964844,293.1499938964844,0.5767896771430969,-7131.0087890625,304.1717529296875,0.8937472105026245,0.6007550954818726,0.4233810603618622,293.27947998046875,297.1499938964844,293.1499938964844,0.7396812438964844,-11695.3447265625,304.1775207519531,0.9594095945358276,0.7298105955123901,0.6940875053405762,293.1875,297.1499938964844,293.1499938964844,0.0491491854190826,-6942.86181640625,304.1541748046875,0.4533247053623199,0.0845008864998817,0.412731409072876,291.2314147949219,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.3265991210937,290.2331237792969,1.0,0.5270107984542847,0.5443707704544067,0.5443707704544067,1.0,1.0,-2.354820728302002,0.9053687453269958,1.4494521617889404,0.3661288022994995,0.0,0.0,0.8347392082214355,206.8521270751953,209.0,49.02104187011719,-26287.4609375,1571.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,309.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32380.62109375,32040.0,0.0,0.0,0.620112955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343327522277832,1.534354329109192,-2.1618578102788888e-05,0.0,0.0006293358164839,0.0,0.0,431.8897399902344,0.0,0.0,0.0,0.8574917316436768,4.0,0.0,1.0
553500,293.2978820800781,297.1499938964844,293.1499938964844,0.1535591185092926,-3243.565673828125,304.1669921875,0.6323557496070862,0.2066671401262283,0.1928613632917404,293.4625549316406,297.1499938964844,293.1499938964844,0.1837916821241378,-3934.122314453125,304.1903991699219,0.6619940996170044,0.2377023547887802,0.2335287630558014,293.24249267578125,297.1499938964844,293.1499938964844,0.5745975971221924,-7109.9921875,304.1717834472656,0.891598641872406,0.5995666980743408,0.4226114153861999,293.27935791015625,297.1499938964844,293.1499938964844,0.7366527318954468,-11658.1943359375,304.1780090332031,0.9569488167762756,0.7281904816627502,0.6926425695419312,293.18719482421875,297.1499938964844,293.1499938964844,0.0487531162798404,-6909.2626953125,304.1541442871094,0.4510426223278045,0.0840875059366226,0.4112017154693603,291.247314453125,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3262023925781,290.2487487792969,1.0,0.5268175601959229,0.545469343662262,0.545469343662262,1.0,1.0,-2.344255447387696,0.902144491672516,1.4421110153198242,0.3652210533618927,0.0,0.0,0.8266449570655823,208.3123474121093,209.0,46.07228469848633,-26199.669921875,1564.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,309.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32436.10546875,30960.0,0.0,0.0,0.6187040209770203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163084268569946,1.5163297653198242,-2.129722633981146e-05,0.0,0.0006279059452936,0.0,0.0,419.3704223632813,0.0,0.0,0.0,0.8340392708778381,4.0,0.0,1.0
553560,293.2962951660156,297.1499938964844,293.1499938964844,0.1522810310125351,-3222.31787109375,304.1662292480469,0.6299608945846558,0.205104798078537,0.1915155202150344,293.4625549316406,297.1499938964844,293.1499938964844,0.1802334785461425,-3873.9208984375,304.18951416015625,0.6572635769844055,0.2337427735328674,0.2298582792282104,293.24249267578125,297.1499938964844,293.1499938964844,0.5734187364578247,-7099.62939453125,304.1699523925781,0.8894824385643005,0.5983927249908447,0.4218464493751526,293.2791442871094,297.1499938964844,293.1499938964844,0.7348814606666565,-11638.1474609375,304.1761169433594,0.9544900059700012,0.7265937328338623,0.6912105679512024,293.1868896484375,297.1499938964844,293.1499938964844,0.0484776049852371,-6887.09228515625,304.15386962890625,0.44881671667099,0.0836787745356559,0.4096904397010803,291.24127197265625,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.32574462890625,290.2411499023437,1.0,0.5266351103782654,0.5465691089630127,0.5465691089630127,1.0,1.0,-2.3337748050689697,0.8989423513412476,1.4348323345184326,0.3643166422843933,0.0,0.0,0.8210342526435852,209.76907348632807,212.0,15.83548355102539,-26025.369140625,1556.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,309.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31580.1328125,30960.0,0.0,0.0,0.6169127821922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478136658668518,1.4781570434570312,-2.040954313997645e-05,0.0,0.0006260880036279,0.0,0.0,390.7814331054688,0.0,0.0,0.0,0.8292430639266968,4.0,0.0,1.0
553620,293.2930603027344,297.1499938964844,293.1499938964844,0.1494069993495941,-3173.602294921875,304.1656188964844,0.6252862811088562,0.2020561397075653,0.1888935565948486,293.4623718261719,297.1499938964844,293.1499938964844,0.1727403104305267,-3745.36572265625,304.1888427734375,0.6480230093002319,0.2258619368076324,0.2225531786680221,293.2424621582031,297.1499938964844,293.1499938964844,0.5696995258331299,-7064.11376953125,304.1695251464844,0.8853515386581421,0.5960604548454285,0.4203387200832367,293.2785949707031,297.1499938964844,293.1499938964844,0.7296634912490845,-11574.5859375,304.1761169433594,0.9495949149131776,0.7234363555908203,0.6884000301361084,293.18621826171875,297.1499938964844,293.1499938964844,0.0477684810757637,-6827.6396484375,304.1537780761719,0.4445346593856811,0.0828756541013717,0.4067283868789673,291.2602844238281,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3246765136719,290.2611999511719,1.0,0.526306688785553,0.5487727522850037,0.5487727522850037,1.0,1.0,-2.3131039142608643,0.8926205039024353,1.4204835891723633,0.3625288009643554,0.0,0.0,0.8052090406417847,212.6736602783203,215.0,24.66479110717773,-25853.517578125,1541.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31438.580078125,30960.0,0.0,0.0,0.6126114130020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4379786252975464,1.4379982948303225,-1.966640775208361e-05,0.0,0.0006217227200977,0.0,0.0,364.3606567382813,0.0,0.0,0.0,0.8102084994316101,4.0,0.0,1.0
553680,293.2930603027344,297.1499938964844,293.1499938964844,0.1494069993495941,-3173.602294921875,304.1656188964844,0.6252862811088562,0.2020561397075653,0.1888935565948486,293.4623718261719,297.1499938964844,293.1499938964844,0.1727403104305267,-3745.36572265625,304.1888427734375,0.6480230093002319,0.2258619368076324,0.2225531786680221,293.2424621582031,297.1499938964844,293.1499938964844,0.5696995258331299,-7064.11376953125,304.1695251464844,0.8853515386581421,0.5960604548454285,0.4203387200832367,293.2785949707031,297.1499938964844,293.1499938964844,0.7296634912490845,-11574.5859375,304.1761169433594,0.9495949149131776,0.7234363555908203,0.6884000301361084,293.18621826171875,297.1499938964844,293.1499938964844,0.0477684810757637,-6827.6396484375,304.1537780761719,0.4445346593856811,0.0828756541013717,0.4067283868789673,291.2602844238281,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3246765136719,290.2611999511719,1.0,0.526306688785553,0.5487727522850037,0.5487727522850037,1.0,1.0,-2.3131039142608643,0.8926205039024353,1.4204835891723633,0.3625288009643554,0.0,0.0,0.8052090406417847,212.6736602783203,215.0,24.66479110717773,-25853.517578125,1541.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31438.580078125,30960.0,0.0,0.0,0.6126114130020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4379786252975464,1.4379982948303225,-1.966640775208361e-05,0.0,0.0006217227200977,0.0,0.0,364.3606567382813,0.0,0.0,0.0,0.8102084994316101,4.0,0.0,1.0
553740,293.28973388671875,297.1499938964844,293.1499938964844,0.1467140316963195,-3127.875732421875,304.1648864746094,0.6206974387168884,0.1991064846515655,0.1863596737384796,293.4619445800781,297.1499938964844,293.1499938964844,0.1654680222272873,-3619.520263671875,304.1880187988281,0.6390685439109802,0.2180321663618087,0.215293675661087,293.2424011230469,297.1499938964844,293.1499938964844,0.5662757754325867,-7031.59130859375,304.168701171875,0.8813143372535706,0.593726396560669,0.4188285171985626,293.27801513671875,297.1499938964844,293.1499938964844,0.7248183488845825,-11515.99609375,304.17547607421875,0.9446963667869568,0.720294713973999,0.6856029629707336,293.1855773925781,297.1499938964844,293.1499938964844,0.0471071004867553,-6772.64404296875,304.15362548828125,0.4404602348804474,0.0820895358920097,0.4038431942462921,291.2737731933594,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3235168457031,290.2741394042969,1.0,0.5260228514671326,0.5509871244430542,0.5509871244430542,1.0,1.0,-2.2927000522613525,0.8863635659217834,1.4063364267349243,0.3607498407363891,0.0,0.0,0.7876880764961243,215.58241271972656,218.0,18.49795722961425,-25641.77734375,1526.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,309.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,31475.232421875,29880.0,0.0,0.0,0.60745769739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392030954360962,1.392049789428711,-1.8885079043684527e-05,0.0,0.000616492354311,0.0,0.0,336.2835693359375,0.0,0.0,0.0,0.7739834785461426,4.0,0.0,1.0
553800,293.28973388671875,297.1499938964844,293.1499938964844,0.1467140316963195,-3127.875732421875,304.1648864746094,0.6206974387168884,0.1991064846515655,0.1863596737384796,293.4619445800781,297.1499938964844,293.1499938964844,0.1654680222272873,-3619.520263671875,304.1880187988281,0.6390685439109802,0.2180321663618087,0.215293675661087,293.2424011230469,297.1499938964844,293.1499938964844,0.5662757754325867,-7031.59130859375,304.168701171875,0.8813143372535706,0.593726396560669,0.4188285171985626,293.27801513671875,297.1499938964844,293.1499938964844,0.7248183488845825,-11515.99609375,304.17547607421875,0.9446963667869568,0.720294713973999,0.6856029629707336,293.1855773925781,297.1499938964844,293.1499938964844,0.0471071004867553,-6772.64404296875,304.15362548828125,0.4404602348804474,0.0820895358920097,0.4038431942462921,291.2737731933594,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3235168457031,290.2741394042969,1.0,0.5260228514671326,0.5509871244430542,0.5509871244430542,1.0,1.0,-2.2927000522613525,0.8863635659217834,1.4063364267349243,0.3607498407363891,0.0,0.0,0.7876880764961243,215.58241271972656,218.0,18.49795722961425,-25641.77734375,1526.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,309.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,31475.232421875,29880.0,0.0,0.0,0.60745769739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392030954360962,1.392049789428711,-1.8885079043684527e-05,0.0,0.000616492354311,0.0,0.0,336.2835693359375,0.0,0.0,0.0,0.7739834785461426,4.0,0.0,1.0
553860,293.28631591796875,297.1499938964844,293.1499938964844,0.1444951444864273,-3090.62939453125,304.1636657714844,0.6161286234855652,0.196258082985878,0.1839150935411453,293.4613037109375,297.1499938964844,293.1499938964844,0.1587368696928024,-3502.554931640625,304.1866149902344,0.6303424835205078,0.2102595269680023,0.2080845087766647,293.2421875,297.1499938964844,293.1499938964844,0.5643369555473328,-7014.34326171875,304.1658630371094,0.8773946166038513,0.5914313197135925,0.4173386096954345,293.2771911621094,297.1499938964844,293.1499938964844,0.7218453884124756,-11482.16015625,304.172119140625,0.9398428797721864,0.7172197103500366,0.6828566789627075,293.1849365234375,297.1499938964844,293.1499938964844,0.0466210395097732,-6734.10791015625,304.1532287597656,0.4365931451320648,0.0813203975558281,0.4010289907455444,291.2554931640625,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3222351074219,290.2558898925781,1.0,0.5257850289344788,0.5532078742980957,0.5532078742980957,1.0,1.0,-2.272634506225586,0.8801992535591125,1.3924351930618286,0.3589904308319092,0.0,0.0,0.7753597497940063,218.4867706298828,221.0,-4.340948581695557,-25355.64453125,1512.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2422790527344,309.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,30383.09765625,29880.0,0.0,0.0,0.6011641025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316189050674438,1.3316365480422974,-1.7638916688156314e-05,0.0,0.0006101051112636,0.0,0.0,298.6877746582031,0.0,0.0,0.0,0.7588055729866028,4.0,0.0,1.0
553920,293.28631591796875,297.1499938964844,293.1499938964844,0.1444951444864273,-3090.62939453125,304.1636657714844,0.6161286234855652,0.196258082985878,0.1839150935411453,293.4613037109375,297.1499938964844,293.1499938964844,0.1587368696928024,-3502.554931640625,304.1866149902344,0.6303424835205078,0.2102595269680023,0.2080845087766647,293.2421875,297.1499938964844,293.1499938964844,0.5643369555473328,-7014.34326171875,304.1658630371094,0.8773946166038513,0.5914313197135925,0.4173386096954345,293.2771911621094,297.1499938964844,293.1499938964844,0.7218453884124756,-11482.16015625,304.172119140625,0.9398428797721864,0.7172197103500366,0.6828566789627075,293.1849365234375,297.1499938964844,293.1499938964844,0.0466210395097732,-6734.10791015625,304.1532287597656,0.4365931451320648,0.0813203975558281,0.4010289907455444,291.2554931640625,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3222351074219,290.2558898925781,1.0,0.5257850289344788,0.5532078742980957,0.5532078742980957,1.0,1.0,-2.272634506225586,0.8801992535591125,1.3924351930618286,0.3589904308319092,0.0,0.0,0.7753597497940063,218.4867706298828,221.0,-4.340948581695557,-25355.64453125,1512.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2422790527344,309.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,30383.09765625,29880.0,0.0,0.0,0.6011641025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316189050674438,1.3316365480422974,-1.7638916688156314e-05,0.0,0.0006101051112636,0.0,0.0,298.6877746582031,0.0,0.0,0.0,0.7588055729866028,4.0,0.0,1.0
553980,293.2828674316406,297.1499938964844,293.1499938964844,0.1421185880899429,-3050.09521484375,304.1630554199219,0.6114844083786011,0.1935048401355743,0.1815569400787353,293.4604797363281,297.1499938964844,293.1499938964844,0.1518397331237793,-3380.996337890625,304.1858825683594,0.6216213703155518,0.2025385349988937,0.2009240090847015,293.2420349121094,297.1499938964844,293.1499938964844,0.5615014433860779,-6987.29052734375,304.165283203125,0.8735684156417847,0.5891267657279968,0.4158519208431244,293.27642822265625,297.1499938964844,293.1499938964844,0.7177870273590088,-11432.9189453125,304.1714782714844,0.935027003288269,0.7141490578651428,0.6801319718360901,293.18426513671875,297.1499938964844,293.1499938964844,0.0460383743047714,-6686.31591796875,304.15313720703125,0.4329212009906769,0.0805670917034149,0.3982872068881988,291.2592163085937,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3209228515625,290.25909423828125,1.0,0.5255917906761169,0.5554403066635132,0.5554403066635132,1.0,1.0,-2.252848625183105,0.8741080164909363,1.3787405490875244,0.3572469651699066,0.0,0.0,0.7604337334632874,221.39727783203125,224.0,0.144669309258461,-25138.59375,1499.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45361328125,309.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,30343.3046875,29880.0,0.0,0.0,0.5942478179931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289421319961548,1.2894383668899536,-1.6958292690105736e-05,0.0,0.0006030859658494,0.0,0.0,276.08673095703125,0.0,0.0,0.0,0.7394909262657166,4.0,0.0,1.0
