time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2828674316406,297.1499938964844,293.1499938964844,0.1421185880899429,-3050.09521484375,304.1630554199219,0.6114844083786011,0.1935048401355743,0.1815569400787353,293.4604797363281,297.1499938964844,293.1499938964844,0.1518397331237793,-3380.996337890625,304.1858825683594,0.6216213703155518,0.2025385349988937,0.2009240090847015,293.2420349121094,297.1499938964844,293.1499938964844,0.5615014433860779,-6987.29052734375,304.165283203125,0.8735684156417847,0.5891267657279968,0.4158519208431244,293.27642822265625,297.1499938964844,293.1499938964844,0.7177870273590088,-11432.9189453125,304.1714782714844,0.935027003288269,0.7141490578651428,0.6801319718360901,293.18426513671875,297.1499938964844,293.1499938964844,0.0460383743047714,-6686.31591796875,304.15313720703125,0.4329212009906769,0.0805670917034149,0.3982872068881988,291.2592163085937,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3209228515625,290.25909423828125,1.0,0.5255917906761169,0.5554403066635132,0.5554403066635132,1.0,1.0,-2.252848625183105,0.8741080164909363,1.3787405490875244,0.3572469651699066,0.0,0.0,0.7604337334632874,221.39727783203125,224.0,0.144669309258461,-25138.59375,1499.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45361328125,309.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,30343.3046875,29880.0,0.0,0.0,0.5942478179931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289421319961548,1.2894383668899536,-1.6958292690105736e-05,0.0,0.0006030859658494,0.0,0.0,276.08673095703125,0.0,0.0,0.0,0.7394909262657166,4.0,0.0,1.0
554100,293.2811279296875,297.1499938964844,293.1499938964844,0.1410013884305954,-3031.044677734375,304.1627197265625,0.6091234087944031,0.192164659500122,0.180410236120224,293.46002197265625,297.1499938964844,293.1499938964844,0.1484734565019607,-3321.276611328125,304.1854858398437,0.6171299815177917,0.1986983269453048,0.1973619908094406,293.2419738769531,297.1499938964844,293.1499938964844,0.5602255463600159,-6975.2041015625,304.1648254394531,0.8716868758201599,0.5879749655723572,0.4151067435741424,293.27606201171875,297.1499938964844,293.1499938964844,0.715941309928894,-11410.68359375,304.1709289550781,0.9326352477073668,0.7126194834709167,0.6787714958190918,293.1839599609375,297.1499938964844,293.1499938964844,0.0457673259079456,-6664.30126953125,304.1530456542969,0.4311540722846985,0.0801956877112388,0.3969402313232422,291.2579345703125,291.1499938964844,256.88250732421875,255.7727203369141,279.1723327636719,293.3202514648437,290.2576599121094,1.0,0.5255104899406433,0.5565614104270935,0.5565614104270935,1.0,1.0,-2.2430453300476074,0.8710843324661255,1.371960997581482,0.3563783764839172,0.0,0.0,0.7533602118492126,222.85549926757807,224.0,-2.003489255905152,-25021.55859375,1492.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484619140625,309.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,30331.01171875,28800.0,0.0,0.0,0.5905903577804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2687597274780271,1.268776297569275,-1.6634543499094434e-05,0.0,0.0005993741215206,0.0,0.0,265.50311279296875,0.0,0.0,0.0,0.7151434421539307,4.0,0.0,1.0
554160,293.27935791015625,297.1499938964844,293.1499938964844,0.1401794254779815,-3017.4990234375,304.1618957519531,0.6067709922790527,0.1908488571643829,0.179284393787384,293.4595031738281,297.1499938964844,293.1499938964844,0.1454183161258697,-3267.324462890625,304.1846008300781,0.6124379634857178,0.1948725581169128,0.1938121318817138,293.2418212890625,297.1499938964844,293.1499938964844,0.5600178837776184,-6974.38720703125,304.1624755859375,0.8698312640190125,0.5868356227874756,0.4143648445606231,293.275634765625,297.1499938964844,293.1499938964844,0.7154276967048645,-11406.54296875,304.16802978515625,0.9302642345428468,0.7111091017723083,0.6774196624755859,293.18365478515625,297.1499938964844,293.1499938964844,0.0456206500530242,-6654.0302734375,304.1527709960937,0.4294323027133941,0.0798278227448463,0.3956075608730316,291.2331237792969,291.1499938964844,256.9162292480469,255.8021697998047,279.1723937988281,293.3195495605469,290.2311706542969,1.0,0.5254391431808472,0.5576847195625305,0.5576847195625305,1.0,1.0,-2.2333133220672607,0.8680792450904846,1.3652340173721311,0.3555129766464233,0.0,0.0,0.7501506209373474,224.31344604492188,227.0,-33.81473159790039,-24816.669921875,1486.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651611328125,309.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,29375.525390625,28800.0,0.0,0.0,0.5866594910621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233271837234497,1.2332878112792969,-1.5879273632890545e-05,0.0,0.0005953848012723,0.0,0.0,245.6555938720703,0.0,0.0,0.0,0.7118172645568848,4.0,0.0,1.0
554220,293.2758178710937,297.1499938964844,293.1499938964844,0.1380565315485,-2981.100830078125,304.1614990234375,0.6021038293838501,0.1882876306772232,0.1770976781845092,293.4583435058594,297.1499938964844,293.1499938964844,0.1388197392225265,-3148.725830078125,304.18408203125,0.6024130582809448,0.1872645765542984,0.1867530643939972,293.2415771484375,297.1499938964844,293.1499938964844,0.5575768947601318,-6950.810546875,304.1624450683594,0.8662018775939941,0.5845590233802795,0.4128966927528381,293.2747802734375,297.1499938964844,293.1499938964844,0.7119219303131104,-11363.4482421875,304.1679382324219,0.9256029725074768,0.7081021666526794,0.6747534275054932,293.1830139160156,297.1499938964844,293.1499938964844,0.0450918562710285,-6611.08203125,304.1527404785156,0.4261238276958465,0.0791029408574104,0.3929897546768188,291.2299499511719,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3180847167969,290.229736328125,1.0,0.5253283977508545,0.5599392056465149,0.5599392056465149,1.0,1.0,-2.214097261428833,0.8621405959129333,1.3519566059112549,0.3538031876087188,0.0,0.0,0.7399635314941406,227.22821044921875,230.0,-10.57884693145752,-24629.181640625,1473.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82012939453125,309.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,29147.869140625,28800.0,0.0,0.0,0.5786103010177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2037409543991089,1.203756332397461,-1.5390769476653077e-05,0.0,0.000587215879932,0.0,0.0,231.29595947265625,0.0,0.0,0.0,0.6980235576629639,4.0,0.0,1.0
554280,293.2758178710937,297.1499938964844,293.1499938964844,0.1380565315485,-2981.100830078125,304.1614990234375,0.6021038293838501,0.1882876306772232,0.1770976781845092,293.4583435058594,297.1499938964844,293.1499938964844,0.1388197392225265,-3148.725830078125,304.18408203125,0.6024130582809448,0.1872645765542984,0.1867530643939972,293.2415771484375,297.1499938964844,293.1499938964844,0.5575768947601318,-6950.810546875,304.1624450683594,0.8662018775939941,0.5845590233802795,0.4128966927528381,293.2747802734375,297.1499938964844,293.1499938964844,0.7119219303131104,-11363.4482421875,304.1679382324219,0.9256029725074768,0.7081021666526794,0.6747534275054932,293.1830139160156,297.1499938964844,293.1499938964844,0.0450918562710285,-6611.08203125,304.1527404785156,0.4261238276958465,0.0791029408574104,0.3929897546768188,291.2299499511719,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3180847167969,290.229736328125,1.0,0.5253283977508545,0.5599392056465149,0.5599392056465149,1.0,1.0,-2.214097261428833,0.8621405959129333,1.3519566059112549,0.3538031876087188,0.0,0.0,0.7399635314941406,227.22821044921875,230.0,-10.57884693145752,-24629.181640625,1473.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82012939453125,309.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,29147.869140625,28800.0,0.0,0.0,0.5786103010177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2037409543991089,1.203756332397461,-1.5390769476653077e-05,0.0,0.000587215879932,0.0,0.0,231.29595947265625,0.0,0.0,0.0,0.6980235576629639,4.0,0.0,1.0
554340,293.27227783203125,297.1499938964844,293.1499938964844,0.1360512524843216,-2946.67041015625,304.1610107421875,0.5974826216697693,0.1858189404010772,0.1749933362007141,293.4570617675781,297.1499938964844,293.1499938964844,0.1323688179254531,-3031.623779296875,304.1834716796875,0.5918719172477722,0.1797173917293548,0.1797487586736679,293.241455078125,297.1499938964844,293.1499938964844,0.5552372336387634,-6928.31103515625,304.1622009277344,0.8626435995101929,0.5822665691375732,0.4114147126674652,293.2740478515625,297.1499938964844,293.1499938964844,0.7085562348365784,-11322.24609375,304.16754150390625,0.9210209846496582,0.7050868272781372,0.6720751523971558,293.1824035644531,297.1499938964844,293.1499938964844,0.044587779790163,-6570.40625,304.15264892578125,0.4229757785797119,0.0783901736140251,0.3904285132884979,291.224853515625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3166809082031,290.2243957519531,1.0,0.5252538323402405,0.562209963798523,0.562209963798523,1.0,1.0,-2.1950831413269043,0.8562486171722412,1.338834524154663,0.352099746465683,0.0,0.0,0.7302870154380798,230.15353393554688,233.0,-8.911642074584961,-24404.2578125,1461.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9380187988281,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29106.66015625,27720.0,0.0,0.0,0.5704994201660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17447030544281,1.174485206604004,-1.4958732208469884e-05,0.0,0.0005789843853563,0.0,0.0,218.10211181640625,0.0,0.0,0.0,0.669961154460907,4.0,0.0,1.0
554400,293.27227783203125,297.1499938964844,293.1499938964844,0.1360512524843216,-2946.67041015625,304.1610107421875,0.5974826216697693,0.1858189404010772,0.1749933362007141,293.4570617675781,297.1499938964844,293.1499938964844,0.1323688179254531,-3031.623779296875,304.1834716796875,0.5918719172477722,0.1797173917293548,0.1797487586736679,293.241455078125,297.1499938964844,293.1499938964844,0.5552372336387634,-6928.31103515625,304.1622009277344,0.8626435995101929,0.5822665691375732,0.4114147126674652,293.2740478515625,297.1499938964844,293.1499938964844,0.7085562348365784,-11322.24609375,304.16754150390625,0.9210209846496582,0.7050868272781372,0.6720751523971558,293.1824035644531,297.1499938964844,293.1499938964844,0.044587779790163,-6570.40625,304.15264892578125,0.4229757785797119,0.0783901736140251,0.3904285132884979,291.224853515625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3166809082031,290.2243957519531,1.0,0.5252538323402405,0.562209963798523,0.562209963798523,1.0,1.0,-2.1950831413269043,0.8562486171722412,1.338834524154663,0.352099746465683,0.0,0.0,0.7302870154380798,230.15353393554688,233.0,-8.911642074584961,-24404.2578125,1461.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9380187988281,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29106.66015625,27720.0,0.0,0.0,0.5704994201660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17447030544281,1.174485206604004,-1.4958732208469884e-05,0.0,0.0005789843853563,0.0,0.0,218.10211181640625,0.0,0.0,0.0,0.669961154460907,4.0,0.0,1.0
554460,293.2687072753906,297.1499938964844,293.1499938964844,0.1344116181135177,-2918.925048828125,304.1601257324219,0.5929310321807861,0.1834462285041809,0.1729736626148224,293.45556640625,297.1499938964844,293.1499938964844,0.1262984871864318,-2920.744384765625,304.1824645996094,0.5808812975883484,0.1722380816936493,0.172804906964302,293.2411804199219,297.1499938964844,293.1499938964844,0.5540673732757568,-6917.943359375,304.1602783203125,0.8591861128807068,0.5800057053565979,0.409947782754898,293.2731628417969,297.1499938964844,293.1499938964844,0.7066705226898193,-11300.7060546875,304.16510009765625,0.9165833592414856,0.7021233439445496,0.6694334149360657,293.18182373046875,297.1499938964844,293.1499938964844,0.0442201308906078,-6542.51904296875,304.15240478515625,0.4199837744235992,0.0776900947093963,0.387919157743454,291.1936340332031,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.315185546875,290.1939697265625,1.0,0.5252163410186768,0.5644935965538025,0.5644935965538025,1.0,1.0,-2.17636775970459,0.85044264793396,1.3259252309799194,0.350420206785202,0.0,0.0,0.7272995114326477,233.0760803222656,236.0,-21.036489486694336,-24128.36328125,1449.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0406799316406,309.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27944.810546875,27720.0,0.0,0.0,0.5620973706245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396572589874268,1.1396714448928833,-1.420677017449634e-05,0.0,0.0005704573704861,0.0,0.0,200.5337677001953,0.0,0.0,0.0,0.6665049195289612,4.0,0.0,1.0
554520,293.2687072753906,297.1499938964844,293.1499938964844,0.1344116181135177,-2918.925048828125,304.1601257324219,0.5929310321807861,0.1834462285041809,0.1729736626148224,293.45556640625,297.1499938964844,293.1499938964844,0.1262984871864318,-2920.744384765625,304.1824645996094,0.5808812975883484,0.1722380816936493,0.172804906964302,293.2411804199219,297.1499938964844,293.1499938964844,0.5540673732757568,-6917.943359375,304.1602783203125,0.8591861128807068,0.5800057053565979,0.409947782754898,293.2731628417969,297.1499938964844,293.1499938964844,0.7066705226898193,-11300.7060546875,304.16510009765625,0.9165833592414856,0.7021233439445496,0.6694334149360657,293.18182373046875,297.1499938964844,293.1499938964844,0.0442201308906078,-6542.51904296875,304.15240478515625,0.4199837744235992,0.0776900947093963,0.387919157743454,291.1936340332031,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.315185546875,290.1939697265625,1.0,0.5252163410186768,0.5644935965538025,0.5644935965538025,1.0,1.0,-2.17636775970459,0.85044264793396,1.3259252309799194,0.350420206785202,0.0,0.0,0.7272995114326477,233.0760803222656,236.0,-21.036489486694336,-24128.36328125,1449.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0406799316406,309.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27944.810546875,27720.0,0.0,0.0,0.5620973706245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396572589874268,1.1396714448928833,-1.420677017449634e-05,0.0,0.0005704573704861,0.0,0.0,200.5337677001953,0.0,0.0,0.0,0.6665049195289612,4.0,0.0,1.0
554580,293.26513671875,297.1499938964844,293.1499938964844,0.132525697350502,-2886.23876953125,304.1598815917969,0.5884512662887573,0.1811641752719879,0.1710362434387207,293.45391845703125,297.1499938964844,293.1499938964844,0.1200342923402786,-2804.447509765625,304.1820678710937,0.5695090293884277,0.1648292988538742,0.1659256815910339,293.24102783203125,297.1499938964844,293.1499938964844,0.5515854358673096,-6893.576171875,304.16094970703125,0.8558051586151123,0.5777235627174377,0.4084760546684265,293.2724609375,297.1499938964844,293.1499938964844,0.7031776309013367,-11256.98828125,304.16583251953125,0.9122884273529052,0.6991444826126099,0.6667948961257935,293.1812438964844,297.1499938964844,293.1499938964844,0.0437120534479618,-6501.267578125,304.1524353027344,0.4171320497989654,0.0770019069314003,0.385464608669281,291.193603515625,291.1499938964844,257.1825561523437,256.0327453613281,279.1729431152344,293.313720703125,290.1932678222656,1.0,0.5252142548561096,0.5667981505393982,0.5667981505393982,1.0,1.0,-2.157893419265747,0.84470534324646,1.3131879568099976,0.3487632870674133,0.0,0.0,0.7213413715362549,236.00518798828125,239.0,-8.763671875,-23924.740234375,1438.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802001953125,309.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,27904.232421875,27720.0,0.0,0.0,0.5540433526039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222262382507324,1.12224018573761,-1.3958172530692536e-05,0.0,0.0005622835597023,0.0,0.0,193.3303680419922,0.0,0.0,0.0,0.6586882472038269,4.0,0.0,1.0
554640,293.26513671875,297.1499938964844,293.1499938964844,0.132525697350502,-2886.23876953125,304.1598815917969,0.5884512662887573,0.1811641752719879,0.1710362434387207,293.45391845703125,297.1499938964844,293.1499938964844,0.1200342923402786,-2804.447509765625,304.1820678710937,0.5695090293884277,0.1648292988538742,0.1659256815910339,293.24102783203125,297.1499938964844,293.1499938964844,0.5515854358673096,-6893.576171875,304.16094970703125,0.8558051586151123,0.5777235627174377,0.4084760546684265,293.2724609375,297.1499938964844,293.1499938964844,0.7031776309013367,-11256.98828125,304.16583251953125,0.9122884273529052,0.6991444826126099,0.6667948961257935,293.1812438964844,297.1499938964844,293.1499938964844,0.0437120534479618,-6501.267578125,304.1524353027344,0.4171320497989654,0.0770019069314003,0.385464608669281,291.193603515625,291.1499938964844,257.1825561523437,256.0327453613281,279.1729431152344,293.313720703125,290.1932678222656,1.0,0.5252142548561096,0.5667981505393982,0.5667981505393982,1.0,1.0,-2.157893419265747,0.84470534324646,1.3131879568099976,0.3487632870674133,0.0,0.0,0.7213413715362549,236.00518798828125,239.0,-8.763671875,-23924.740234375,1438.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802001953125,309.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,27904.232421875,27720.0,0.0,0.0,0.5540433526039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222262382507324,1.12224018573761,-1.3958172530692536e-05,0.0,0.0005622835597023,0.0,0.0,193.3303680419922,0.0,0.0,0.0,0.6586882472038269,4.0,0.0,1.0
554700,293.2633361816406,297.1499938964844,293.1499938964844,0.1316380500793457,-2870.86328125,304.1596984863281,0.5862423181533813,0.1800582408905029,0.170098602771759,293.4530334472656,297.1499938964844,293.1499938964844,0.1169725582003593,-2747.164794921875,304.18182373046875,0.563712477684021,0.1611538082361221,0.1625122427940368,293.240966796875,297.1499938964844,293.1499938964844,0.5504298210144043,-6882.32275390625,304.1610717773437,0.8541420698165894,0.5765823125839233,0.4077372550964355,293.2721252441406,297.1499938964844,293.1499938964844,0.7015402317047119,-11236.6611328125,304.1659240722656,0.910202145576477,0.697658360004425,0.665473997592926,293.1809387207031,297.1499938964844,293.1499938964844,0.043472234159708,-6481.9580078125,304.1524353027344,0.4157535433769226,0.0766618251800537,0.3842550814151764,291.1912536621094,291.1499938964844,257.215576171875,256.0610046386719,279.1730651855469,293.31298828125,290.1908874511719,1.0,0.5252254605293274,0.5679581165313721,0.5679581165313721,1.0,1.0,-2.148740768432617,0.8418601155281067,1.3068807125091553,0.3479414880275726,0.0,0.0,0.7188311815261841,237.47164916992188,239.0,-7.8342719078063965,-23818.126953125,1432.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08184814453125,309.9745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,27886.55078125,26640.0,0.0,0.0,0.550163209438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114549994468689,1.1145639419555664,-1.3849910828866996e-05,0.0,0.0005583457532338,0.0,0.0,190.2190093994141,0.0,0.0,0.0,0.6402933597564697,4.0,0.0,1.0
554760,293.26153564453125,297.1499938964844,293.1499938964844,0.1310393512248993,-2860.987548828125,304.1590270996094,0.5840567946434021,0.178976222872734,0.1691813915967941,293.4521179199219,297.1499938964844,293.1499938964844,0.1141756549477577,-2695.0302734375,304.1811218261719,0.5578644275665283,0.1574987173080444,0.1591165959835052,293.2408447265625,297.1499938964844,293.1499938964844,0.5503737330436707,-6882.76806640625,304.1591186523437,0.8525019884109497,0.5754537582397461,0.4070015549659729,293.271728515625,297.1499938964844,293.1499938964844,0.7012692093849182,-11235.0703125,304.1635131835937,0.9081678986549376,0.6961907148361206,0.6641606092453003,293.1806640625,297.1499938964844,293.1499938964844,0.0433591529726982,-6474.63818359375,304.1521911621094,0.4144051671028137,0.0763246864080429,0.3830568492412567,291.1640625,291.1499938964844,257.24853515625,256.089111328125,279.1731262207031,293.31219482421875,290.16180419921875,1.0,0.525244951248169,0.5691217184066772,0.5691217184066772,1.0,1.0,-2.139660596847534,0.8390361070632935,1.3006243705749512,0.3471260368824005,0.0,0.0,0.7204379439353943,238.9371337890625,242.0,-40.163856506347656,-23618.873046875,1427.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0902099609375,309.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,26925.49609375,26640.0,0.0,0.0,0.5462080836296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928534269332886,1.0928667783737185,-1.3341738849703688e-05,0.0,0.0005543317529372,0.0,0.0,179.5806121826172,0.0,0.0,0.0,0.6430923342704773,4.0,0.0,1.0
554820,293.2579345703125,297.1499938964844,293.1499938964844,0.129300907254219,-2830.62255859375,304.1589050292969,0.5797647833824158,0.1768806874752044,0.1674101799726486,293.4501037597656,297.1499938964844,293.1499938964844,0.1081524565815925,-2580.585693359375,304.1807861328125,0.5460956692695618,0.1502525508403778,0.1523843854665756,293.2406311035156,297.1499938964844,293.1499938964844,0.5478609204292297,-6857.78564453125,304.1603088378906,0.8492940068244934,0.573197066783905,0.405545711517334,293.2709655761719,297.1499938964844,293.1499938964844,0.6977794170379639,-11190.7802734375,304.1648864746094,0.9042766094207764,0.6932649612426758,0.6615687012672424,293.1801147460937,297.1499938964844,293.1499938964844,0.0428593941032886,-6433.95556640625,304.1523132324219,0.4117942154407501,0.0756596028804779,0.3806999027729034,291.16485595703125,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3106384277344,290.1648864746094,1.0,0.5253113508224487,0.5714603662490845,0.5714603662490845,1.0,1.0,-2.1217548847198486,0.8334682583808899,1.2882866859436035,0.345525175333023,0.0,0.0,0.718734085559845,241.86485290527344,230.0,-7.72669792175293,-23467.134765625,1416.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.062744140625,309.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26720.041015625,26640.0,0.0,0.0,0.538755476474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890233516693115,1.0890365839004517,-1.324452841799939e-05,0.0,0.0005467683076858,0.0,0.0,177.6610107421875,0.0,0.0,0.0,0.6407795548439026,4.0,0.0,1.0
554880,293.2579345703125,297.1499938964844,293.1499938964844,0.129300907254219,-2830.62255859375,304.1589050292969,0.5797647833824158,0.1768806874752044,0.1674101799726486,293.4501037597656,297.1499938964844,293.1499938964844,0.1081524565815925,-2580.585693359375,304.1807861328125,0.5460956692695618,0.1502525508403778,0.1523843854665756,293.2406311035156,297.1499938964844,293.1499938964844,0.5478609204292297,-6857.78564453125,304.1603088378906,0.8492940068244934,0.573197066783905,0.405545711517334,293.2709655761719,297.1499938964844,293.1499938964844,0.6977794170379639,-11190.7802734375,304.1648864746094,0.9042766094207764,0.6932649612426758,0.6615687012672424,293.1801147460937,297.1499938964844,293.1499938964844,0.0428593941032886,-6433.95556640625,304.1523132324219,0.4117942154407501,0.0756596028804779,0.3806999027729034,291.16485595703125,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3106384277344,290.1648864746094,1.0,0.5253113508224487,0.5714603662490845,0.5714603662490845,1.0,1.0,-2.1217548847198486,0.8334682583808899,1.2882866859436035,0.345525175333023,0.0,0.0,0.718734085559845,241.86485290527344,230.0,-7.72669792175293,-23467.134765625,1416.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.062744140625,309.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26720.041015625,26640.0,0.0,0.0,0.538755476474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890233516693115,1.0890365839004517,-1.324452841799939e-05,0.0,0.0005467683076858,0.0,0.0,177.6610107421875,0.0,0.0,0.0,0.6407795548439026,4.0,0.0,1.0
554940,293.2540283203125,297.1499938964844,293.1499938964844,0.1274637579917907,-2798.41455078125,304.15899658203125,0.5786074995994568,0.1749346852302551,0.165521889925003,293.4476623535156,297.1499938964844,293.1499938964844,0.1020943373441696,-2464.044677734375,304.1806335449219,0.537187397480011,0.1431432664394378,0.1455197930335998,293.24029541015625,297.1499938964844,293.1499938964844,0.5450682640075684,-6830.064453125,304.1615295410156,0.8499248623847961,0.5709665417671204,0.4039145112037658,293.2701416015625,297.1499938964844,293.1499938964844,0.6939931511878967,-11142.8115234375,304.1662292480469,0.9049293398857116,0.6903637647628784,0.6587396264076233,293.1793518066406,297.1499938964844,293.1499938964844,0.0421612970530986,-6377.1767578125,304.1527099609375,0.4113515019416809,0.0750505104660987,0.3773691058158874,291.16632080078125,291.1499938964844,257.3795471191406,256.2002868652344,279.17401123046875,293.30889892578125,290.1663818359375,1.0,0.520859956741333,0.5738991498947144,0.5738991498947144,1.0,1.0,-2.1018872261047363,0.8270618915557861,1.2748252153396606,0.3435553014278412,0.0,0.0,0.7164872288703918,238.6510772705078,218.0,-0.5145043134689331,-23256.8359375,1381.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918518066406,309.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,26708.34765625,25560.0,0.0,0.0,0.5319457054138184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825297832489014,1.082542896270752,-1.3156254681234714e-05,0.0,0.0005398572538979,0.0,0.0,175.18092346191406,0.0,0.0,0.0,0.6229127049446106,4.0,0.0,1.0
555000,293.2540283203125,297.1499938964844,293.1499938964844,0.1274637579917907,-2798.41455078125,304.15899658203125,0.5786074995994568,0.1749346852302551,0.165521889925003,293.4476623535156,297.1499938964844,293.1499938964844,0.1020943373441696,-2464.044677734375,304.1806335449219,0.537187397480011,0.1431432664394378,0.1455197930335998,293.24029541015625,297.1499938964844,293.1499938964844,0.5450682640075684,-6830.064453125,304.1615295410156,0.8499248623847961,0.5709665417671204,0.4039145112037658,293.2701416015625,297.1499938964844,293.1499938964844,0.6939931511878967,-11142.8115234375,304.1662292480469,0.9049293398857116,0.6903637647628784,0.6587396264076233,293.1793518066406,297.1499938964844,293.1499938964844,0.0421612970530986,-6377.1767578125,304.1527099609375,0.4113515019416809,0.0750505104660987,0.3773691058158874,291.16632080078125,291.1499938964844,257.3795471191406,256.2002868652344,279.17401123046875,293.30889892578125,290.1663818359375,1.0,0.520859956741333,0.5738991498947144,0.5738991498947144,1.0,1.0,-2.1018872261047363,0.8270618915557861,1.2748252153396606,0.3435553014278412,0.0,0.0,0.7164872288703918,238.6510772705078,218.0,-0.5145043134689331,-23256.8359375,1381.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918518066406,309.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,26708.34765625,25560.0,0.0,0.0,0.5319457054138184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825297832489014,1.082542896270752,-1.3156254681234714e-05,0.0,0.0005398572538979,0.0,0.0,175.18092346191406,0.0,0.0,0.0,0.6229127049446106,4.0,0.0,1.0
555060,293.2496032714844,297.1499938964844,293.1499938964844,0.1259223669767379,-2771.772216796875,304.1586303710937,0.5796447992324829,0.1731940358877182,0.1636718064546585,293.4445495605469,297.1499938964844,293.1499938964844,0.0963262915611267,-2352.152587890625,304.1800537109375,0.5301200747489929,0.1362311094999313,0.1386814713478088,293.2394714355469,297.1499938964844,293.1499938964844,0.5432810187339783,-6813.037109375,304.1608581542969,0.8531113862991333,0.5688481330871582,0.4022416174411773,293.26885986328125,297.1499938964844,293.1499938964844,0.691476583480835,-11112.19140625,304.1652526855469,0.9086284041404724,0.687582790851593,0.6558582186698914,293.1781616210937,297.1499938964844,293.1499938964844,0.0415249802172184,-6327.13623046875,304.15289306640625,0.4124628603458404,0.0745454579591751,0.3737663328647613,291.1420288085937,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3066711425781,290.1430358886719,1.0,0.5141109824180603,0.5763803720474243,0.5763803720474243,1.0,1.0,-2.081655502319336,0.8204774856567383,1.2611781358718872,0.3414750099182129,0.0,0.0,0.719934344291687,231.6098175048828,206.0,-10.50704288482666,-22986.244140625,1333.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9297180175781,309.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25587.927734375,25560.0,0.0,0.0,0.5253148078918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667585134506226,1.0667712688446045,-1.2697032616415528e-05,0.0,0.0005331277498044,0.0,0.0,166.8745880126953,0.0,0.0,0.0,0.6277547478675842,4.0,0.0,1.0
555120,293.2496032714844,297.1499938964844,293.1499938964844,0.1259223669767379,-2771.772216796875,304.1586303710937,0.5796447992324829,0.1731940358877182,0.1636718064546585,293.4445495605469,297.1499938964844,293.1499938964844,0.0963262915611267,-2352.152587890625,304.1800537109375,0.5301200747489929,0.1362311094999313,0.1386814713478088,293.2394714355469,297.1499938964844,293.1499938964844,0.5432810187339783,-6813.037109375,304.1608581542969,0.8531113862991333,0.5688481330871582,0.4022416174411773,293.26885986328125,297.1499938964844,293.1499938964844,0.691476583480835,-11112.19140625,304.1652526855469,0.9086284041404724,0.687582790851593,0.6558582186698914,293.1781616210937,297.1499938964844,293.1499938964844,0.0415249802172184,-6327.13623046875,304.15289306640625,0.4124628603458404,0.0745454579591751,0.3737663328647613,291.1420288085937,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3066711425781,290.1430358886719,1.0,0.5141109824180603,0.5763803720474243,0.5763803720474243,1.0,1.0,-2.081655502319336,0.8204774856567383,1.2611781358718872,0.3414750099182129,0.0,0.0,0.719934344291687,231.6098175048828,206.0,-10.50704288482666,-22986.244140625,1333.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9297180175781,309.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25587.927734375,25560.0,0.0,0.0,0.5253148078918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667585134506226,1.0667712688446045,-1.2697032616415528e-05,0.0,0.0005331277498044,0.0,0.0,166.8745880126953,0.0,0.0,0.0,0.6277547478675842,4.0,0.0,1.0
555180,293.244873046875,297.1499938964844,293.1499938964844,0.1241222247481346,-2739.89306640625,304.1587219238281,0.5821130275726318,0.1716286242008209,0.1619083434343338,293.4408264160156,297.1499938964844,293.1499938964844,0.0904302075505256,-2236.34716796875,304.17987060546875,0.5241431593894958,0.1295226514339447,0.1319534480571746,293.238525390625,297.1499938964844,293.1499938964844,0.5400024652481079,-6780.26123046875,304.16265869140625,0.8579456210136414,0.5667753219604492,0.4005528390407562,293.2674865722656,297.1499938964844,293.1499938964844,0.6871171593666077,-11056.498046875,304.1673889160156,0.9144427180290222,0.684846043586731,0.6529572606086731,293.1766662597656,297.1499938964844,293.1499938964844,0.0407350398600101,-6262.48583984375,304.1532287597656,0.4146631956100464,0.0741337835788726,0.3702133893966675,291.1527099609375,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3041381835937,290.1529846191406,1.0,0.505994975566864,0.5788838863372803,0.5788838863372803,1.0,1.0,-2.061677932739258,0.8139629364013672,1.2477149963378906,0.339416891336441,0.0,0.0,0.7186862826347351,222.5085906982422,194.0,4.499141693115234,-22790.205078125,1278.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,309.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,25589.2109375,25560.0,0.0,0.0,0.5193454027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645616054534912,1.0645743608474731,-1.2668890121858569e-05,0.0,0.0005270695546641,0.0,0.0,166.0782928466797,0.0,0.0,0.0,0.6266865730285645,4.0,0.0,1.0
555240,293.244873046875,297.1499938964844,293.1499938964844,0.1241222247481346,-2739.89306640625,304.1587219238281,0.5821130275726318,0.1716286242008209,0.1619083434343338,293.4408264160156,297.1499938964844,293.1499938964844,0.0904302075505256,-2236.34716796875,304.17987060546875,0.5241431593894958,0.1295226514339447,0.1319534480571746,293.238525390625,297.1499938964844,293.1499938964844,0.5400024652481079,-6780.26123046875,304.16265869140625,0.8579456210136414,0.5667753219604492,0.4005528390407562,293.2674865722656,297.1499938964844,293.1499938964844,0.6871171593666077,-11056.498046875,304.1673889160156,0.9144427180290222,0.684846043586731,0.6529572606086731,293.1766662597656,297.1499938964844,293.1499938964844,0.0407350398600101,-6262.48583984375,304.1532287597656,0.4146631956100464,0.0741337835788726,0.3702133893966675,291.1527099609375,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3041381835937,290.1529846191406,1.0,0.505994975566864,0.5788838863372803,0.5788838863372803,1.0,1.0,-2.061677932739258,0.8139629364013672,1.2477149963378906,0.339416891336441,0.0,0.0,0.7186862826347351,222.5085906982422,194.0,4.499141693115234,-22790.205078125,1278.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,309.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,25589.2109375,25560.0,0.0,0.0,0.5193454027175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0645616054534912,1.0645743608474731,-1.2668890121858569e-05,0.0,0.0005270695546641,0.0,0.0,166.0782928466797,0.0,0.0,0.0,0.6266865730285645,4.0,0.0,1.0
555300,293.2424621582031,297.1499938964844,293.1499938964844,0.1232840716838836,-2725.067138671875,304.1586608886719,0.5837598443031311,0.1709055006504058,0.1610637009143829,293.4388122558594,297.1499938964844,293.1499938964844,0.0875468105077743,-2179.713134765625,304.1796875,0.5214357376098633,0.1262364536523819,0.1286380290985107,293.23797607421875,297.1499938964844,293.1499938964844,0.5384514927864075,-6764.90185546875,304.1631774902344,0.8608495593070984,0.5657599568367004,0.399707019329071,293.2667541503906,297.1499938964844,293.1499938964844,0.6850439310073853,-11030.28515625,304.16796875,0.9179990887641908,0.6835005879402161,0.6515052914619446,293.1758728027344,297.1499938964844,293.1499938964844,0.0403619781136512,-6232.12255859375,304.1533203125,0.4161033034324646,0.0739572346210479,0.3684864938259125,291.1553955078125,291.1499938964844,257.5411071777344,256.3359680175781,279.1749572753906,293.30279541015625,290.1556091308594,1.0,0.5016021132469177,0.5801402926445007,0.5801402926445007,1.0,1.0,-2.0518481731414795,0.810757040977478,1.241091251373291,0.3384071290493011,0.0,0.0,0.7180551886558533,217.48419189453125,194.0,5.759590148925781,-22687.158203125,1250.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7799377441406,309.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,25591.3984375,24480.0,0.0,0.0,0.5165693759918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630747079849243,1.0630873441696167,-1.2650173630390782e-05,0.0,0.0005242522456683,0.0,0.0,165.5437774658203,0.0,0.0,0.0,0.6110286712646484,4.0,0.0,1.0
555360,293.239990234375,297.1499938964844,293.1499938964844,0.1227305680513382,-2715.747314453125,304.1580810546875,0.5856348276138306,0.1702187806367874,0.1602440923452377,293.43670654296875,297.1499938964844,293.1499938964844,0.0848679021000862,-2127.6123046875,304.1791381835937,0.5188621282577515,0.1229908317327499,0.1253528445959091,293.2373352050781,297.1499938964844,293.1499938964844,0.5380149483680725,-6761.48681640625,304.1615295410156,0.8640366792678833,0.5647686123847961,0.3988668024539947,293.26593017578125,297.1499938964844,293.1499938964844,0.6843509674072266,-11023.1552734375,304.1659240722656,0.9219281077384948,0.6821840405464172,0.6500633358955383,293.1750183105469,297.1499938964844,293.1499938964844,0.0401196889579296,-6214.14404296875,304.1531677246094,0.4177481532096863,0.0737970396876335,0.3667974174022674,291.1324462890625,291.1499938964844,257.57305908203125,256.36260986328125,279.175048828125,293.3013916015625,290.1303100585937,1.0,0.4970521032810211,0.5813974738121033,0.5813974738121033,1.0,1.0,-2.042149066925049,0.8075942993164062,1.234554648399353,0.3374138176441192,0.0,0.0,0.7213174104690552,212.25454711914065,182.0,-28.67880821228028,-22486.92578125,1221.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7420349121094,309.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24663.828125,24480.0,0.0,0.0,0.5137283802032471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0459227561950684,1.0459349155426023,-1.2220740245538764e-05,0.0,0.0005213689873926,0.0,0.0,157.42701721191406,0.0,0.0,0.0,0.6157138347625732,4.0,0.0,1.0
555420,293.2350158691406,297.1499938964844,293.1499938964844,0.121135838329792,-2687.348876953125,304.1580505371094,0.5900061726570129,0.1689457148313522,0.1586826294660568,293.4322814941406,297.1499938964844,293.1499938964844,0.0791646540164947,-2016.299560546875,304.178955078125,0.514053225517273,0.11662308126688,0.1188814714550972,293.2360534667969,297.1499938964844,293.1499938964844,0.5348032712936401,-6729.375,304.1630859375,0.8712193369865417,0.5628196001052856,0.3972128927707672,293.26422119140625,297.1499938964844,293.1499938964844,0.6800870895385742,-10968.673828125,304.16778564453125,0.9307814240455629,0.6795932650566101,0.6472280025482178,293.1732482910156,297.1499938964844,293.1499938964844,0.039392739534378,-6154.6484375,304.1533203125,0.4216530323028564,0.0735199525952339,0.3635424077510834,291.14111328125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.29852294921875,290.14178466796875,1.0,0.4875880777835846,0.5839128494262695,0.5839128494262695,1.0,1.0,-2.0232012271881104,0.8014233112335205,1.2217779159545898,0.335490882396698,0.0,0.0,0.7223438024520874,201.3629608154297,170.0,4.896817684173584,-22345.830078125,1164.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6484680175781,309.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,24477.26171875,24480.0,0.0,0.0,0.5084725618362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503631830215454,1.0503754615783691,-1.2235075701028109e-05,0.0,0.0005160350119695,0.0,0.0,158.58705139160156,0.0,0.0,0.0,0.6170365810394287,4.0,0.0,1.0
555480,293.2350158691406,297.1499938964844,293.1499938964844,0.121135838329792,-2687.348876953125,304.1580505371094,0.5900061726570129,0.1689457148313522,0.1586826294660568,293.4322814941406,297.1499938964844,293.1499938964844,0.0791646540164947,-2016.299560546875,304.178955078125,0.514053225517273,0.11662308126688,0.1188814714550972,293.2360534667969,297.1499938964844,293.1499938964844,0.5348032712936401,-6729.375,304.1630859375,0.8712193369865417,0.5628196001052856,0.3972128927707672,293.26422119140625,297.1499938964844,293.1499938964844,0.6800870895385742,-10968.673828125,304.16778564453125,0.9307814240455629,0.6795932650566101,0.6472280025482178,293.1732482910156,297.1499938964844,293.1499938964844,0.039392739534378,-6154.6484375,304.1533203125,0.4216530323028564,0.0735199525952339,0.3635424077510834,291.14111328125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.29852294921875,290.14178466796875,1.0,0.4875880777835846,0.5839128494262695,0.5839128494262695,1.0,1.0,-2.0232012271881104,0.8014233112335205,1.2217779159545898,0.335490882396698,0.0,0.0,0.7223438024520874,201.3629608154297,170.0,4.896817684173584,-22345.830078125,1164.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6484680175781,309.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,24477.26171875,24480.0,0.0,0.0,0.5084725618362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503631830215454,1.0503754615783691,-1.2235075701028109e-05,0.0,0.0005160350119695,0.0,0.0,158.58705139160156,0.0,0.0,0.0,0.6170365810394287,4.0,0.0,1.0
555540,293.2320556640625,297.1499938964844,293.1499938964844,0.1202302053570747,-2671.20751953125,304.157958984375,0.5929850935935974,0.1682416796684265,0.1577934622764587,293.4294738769531,297.1499938964844,293.1499938964844,0.0757781267166137,-1950.8272705078125,304.1788024902344,0.5113515853881836,0.1128856912255287,0.1150681152939796,293.2353210449219,297.1499938964844,293.1499938964844,0.5328682065010071,-6710.16650390625,304.16375732421875,0.8760058283805847,0.5616556406021118,0.3962182998657226,293.2632751464844,297.1499938964844,293.1499938964844,0.6775135397911072,-10936.060546875,304.1685791015625,0.9366110563278198,0.678044855594635,0.6455242037773132,293.17218017578125,297.1499938964844,293.1499938964844,0.0389745235443115,-6120.44677734375,304.1533508300781,0.4243945181369781,0.0733766630291938,0.3616650700569153,291.14678955078125,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2967834472656,290.147216796875,1.0,0.4817267656326294,0.5854252576828003,0.5854252576828003,1.0,1.0,-2.01205849647522,0.7977949380874634,1.214263677597046,0.3343668282032013,0.0,0.0,0.7220538854598999,194.6514129638672,170.0,8.577056884765625,-22235.34765625,1129.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5841369628906,309.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,24487.248046875,24480.0,0.0,0.0,0.5055981874465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498472452163696,1.0498594045639038,-1.223075196321588e-05,0.0,0.0005131179350428,0.0,0.0,158.42666625976562,0.0,0.0,0.0,0.6168239116668701,4.0,0.0,1.0
555600,293.2300720214844,297.1499938964844,293.1499938964844,0.1196518316864967,-2660.8974609375,304.1578369140625,0.5951110124588013,0.1677960306406021,0.1572202444076538,293.42755126953125,297.1499938964844,293.1499938964844,0.0735370367765426,-1907.8330078125,304.1786804199219,0.5096222758293152,0.1104322150349617,0.1125577986240387,293.2348327636719,297.1499938964844,293.1499938964844,0.5316030979156494,-6697.65380859375,304.1640625,0.8793965578079224,0.5608869194984436,0.3955578804016113,293.2626342773437,297.1499938964844,293.1499938964844,0.6758277416229248,-10914.7841796875,304.1689453125,0.9406819939613342,0.6770215034484863,0.6443930864334106,293.1714782714844,297.1499938964844,293.1499938964844,0.0387047007679939,-6098.40966796875,304.1533508300781,0.4263970553874969,0.0732892751693725,0.360442191362381,291.1498718261719,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.2956237792969,290.1502685546875,1.0,0.4777583181858063,0.5864337086677551,0.5864337086677551,1.0,1.0,-2.004735231399536,0.7954110503196716,1.2093242406845093,0.3336313962936401,0.0,0.0,0.7217315435409546,190.1294403076172,158.0,9.381601333618164,-22160.662109375,1106.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406494140625,309.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24492.568359375,23400.0,0.0,0.0,0.503773033618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049307346343994,1.049319624900818,-1.2225073987792712e-05,0.0,0.0005112655926495,0.0,0.0,158.2480010986328,0.0,0.0,0.0,0.6015861630439758,4.0,0.0,1.0
555660,293.22515869140625,297.1499938964844,293.1499938964844,0.11855199187994,-2641.755126953125,304.1571044921875,0.6009182929992676,0.1667655110359192,0.1558574736118316,293.4222717285156,297.1499938964844,293.1499938964844,0.0681724473834037,-1806.57421875,304.1780700683594,0.5055969953536987,0.1044666767120361,0.1064246222376823,293.23345947265625,297.1499938964844,293.1499938964844,0.5297073125839233,-6679.78564453125,304.1626892089844,0.8886163830757141,0.5590175986289978,0.3939340710639953,293.2608642578125,297.1499938964844,293.1499938964844,0.6731930375099182,-10883.1044921875,304.167236328125,0.951428472995758,0.6745308041572571,0.6416135430335999,293.16973876953125,297.1499938964844,293.1499938964844,0.038182508200407,-6057.59814453125,304.15313720703125,0.4320844113826751,0.0730985328555107,0.3574853241443634,291.1279296875,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2925109863281,290.129150390625,1.0,0.4676540195941925,0.5889467000961304,0.5889467000961304,1.0,1.0,-1.986893892288208,0.7896115779876709,1.197282314300537,0.3318564593791961,0.0,0.0,0.7268145084381104,178.70132446289062,146.0,-5.564202785491943,-21919.275390625,1050.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4647216796875,309.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,23391.80859375,23400.0,0.0,0.0,0.4991199672222137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036376953125,1.0363887548446655,-1.1812370757979808e-05,0.0,0.0005065433215349,0.0,0.0,151.40553283691406,0.0,0.0,0.0,0.6075783967971802,4.0,0.0,1.0
555720,293.22515869140625,297.1499938964844,293.1499938964844,0.11855199187994,-2641.755126953125,304.1571044921875,0.6009182929992676,0.1667655110359192,0.1558574736118316,293.4222717285156,297.1499938964844,293.1499938964844,0.0681724473834037,-1806.57421875,304.1780700683594,0.5055969953536987,0.1044666767120361,0.1064246222376823,293.23345947265625,297.1499938964844,293.1499938964844,0.5297073125839233,-6679.78564453125,304.1626892089844,0.8886163830757141,0.5590175986289978,0.3939340710639953,293.2608642578125,297.1499938964844,293.1499938964844,0.6731930375099182,-10883.1044921875,304.167236328125,0.951428472995758,0.6745308041572571,0.6416135430335999,293.16973876953125,297.1499938964844,293.1499938964844,0.038182508200407,-6057.59814453125,304.15313720703125,0.4320844113826751,0.0730985328555107,0.3574853241443634,291.1279296875,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2925109863281,290.129150390625,1.0,0.4676540195941925,0.5889467000961304,0.5889467000961304,1.0,1.0,-1.986893892288208,0.7896115779876709,1.197282314300537,0.3318564593791961,0.0,0.0,0.7268145084381104,178.70132446289062,146.0,-5.564202785491943,-21919.275390625,1050.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4647216796875,309.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,23391.80859375,23400.0,0.0,0.0,0.4991199672222137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036376953125,1.0363887548446655,-1.1812370757979808e-05,0.0,0.0005065433215349,0.0,0.0,151.40553283691406,0.0,0.0,0.0,0.6075783967971802,4.0,0.0,1.0
