time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2203063964844,297.1499938964844,293.1499938964844,0.1171965226531028,-2617.353759765625,304.156982421875,0.6074052453041077,0.1658445447683334,0.1545910388231277,293.416748046875,297.1499938964844,293.1499938964844,0.0626463145017623,-1703.79345703125,304.17791748046875,0.5019569396972656,0.098686933517456,0.1004824638366699,293.2322082519531,297.1499938964844,293.1499938964844,0.5262996554374695,-6645.73681640625,304.1640930175781,0.8989061713218689,0.5571539402008057,0.3923229575157165,293.2592468261719,297.1499938964844,293.1499938964844,0.6686911582946777,-10825.66796875,304.1689453125,0.9627503156661988,0.672049880027771,0.6388596296310425,293.16802978515625,297.1499938964844,293.1499938964844,0.0375248491764068,-6003.25830078125,304.1531677246094,0.4388597905635834,0.07294262945652,0.3546717762947082,291.14373779296875,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2894592285156,290.14434814453125,1.0,0.4573196768760681,0.5914574861526489,0.5914574861526489,1.0,1.0,-1.9696162939071653,0.7840033769607544,1.1856129169464111,0.3301620185375213,0.0,0.0,0.726446270942688,167.180908203125,134.0,11.196435928344728,-21765.40625,994.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713073730469,309.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,23399.673828125,23400.0,0.0,0.0,0.4949803948402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374560356140137,1.0374678373336792,-1.1827738489955664e-05,0.0,0.0005023421836085,0.0,0.0,151.7920379638672,0.0,0.0,0.0,0.6079297661781311,4.0,0.0,1.0
555840,293.2203063964844,297.1499938964844,293.1499938964844,0.1171965226531028,-2617.353759765625,304.156982421875,0.6074052453041077,0.1658445447683334,0.1545910388231277,293.416748046875,297.1499938964844,293.1499938964844,0.0626463145017623,-1703.79345703125,304.17791748046875,0.5019569396972656,0.098686933517456,0.1004824638366699,293.2322082519531,297.1499938964844,293.1499938964844,0.5262996554374695,-6645.73681640625,304.1640930175781,0.8989061713218689,0.5571539402008057,0.3923229575157165,293.2592468261719,297.1499938964844,293.1499938964844,0.6686911582946777,-10825.66796875,304.1689453125,0.9627503156661988,0.672049880027771,0.6388596296310425,293.16802978515625,297.1499938964844,293.1499938964844,0.0375248491764068,-6003.25830078125,304.1531677246094,0.4388597905635834,0.07294262945652,0.3546717762947082,291.14373779296875,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2894592285156,290.14434814453125,1.0,0.4573196768760681,0.5914574861526489,0.5914574861526489,1.0,1.0,-1.9696162939071653,0.7840033769607544,1.1856129169464111,0.3301620185375213,0.0,0.0,0.726446270942688,167.180908203125,134.0,11.196435928344728,-21765.40625,994.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713073730469,309.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,23399.673828125,23400.0,0.0,0.0,0.4949803948402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374560356140137,1.0374678373336792,-1.1827738489955664e-05,0.0,0.0005023421836085,0.0,0.0,151.7920379638672,0.0,0.0,0.0,0.6079297661781311,4.0,0.0,1.0
555900,293.2178955078125,297.1499938964844,293.1499938964844,0.1165805160999298,-2606.289794921875,304.1568298339844,0.6109036803245544,0.165425106883049,0.1539938896894455,293.4140319824219,297.1499938964844,293.1499938964844,0.0599035583436489,-1653.6689453125,304.1778259277344,0.5002431273460388,0.0958470851182937,0.0975615158677101,293.23162841796875,297.1499938964844,293.1499938964844,0.5247041583061218,-6629.93115234375,304.1644287109375,0.90449059009552,0.5562302470207214,0.3915195763111114,293.2584533691406,297.1499938964844,293.1499938964844,0.6665716171264648,-10798.8857421875,304.1693420410156,0.9685458540916444,0.6708200573921204,0.6374869346618652,293.1672058105469,297.1499938964844,293.1499938964844,0.03721908852458,-5978.1240234375,304.1531677246094,0.4427083134651184,0.0728756338357925,0.3533128798007965,291.14874267578125,291.1499938964844,257.85369873046875,256.59454345703125,279.1751403808594,293.2879638671875,290.1492614746094,1.0,0.452070027589798,0.5927140712738037,0.5927140712738037,1.0,1.0,-1.961146235466004,0.7812544107437134,1.17989182472229,0.3293372392654419,0.0,0.0,0.7260209918022156,161.40518188476562,134.0,12.313421249389648,-21681.736328125,967.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3241577148437,309.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23409.927734375,22320.0,0.0,0.0,0.4930592179298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368894338607788,1.0369012355804443,-1.182291998702567e-05,0.0,0.0005003924015909,0.0,0.0,151.61956787109375,0.0,0.0,0.0,0.5926835536956787,4.0,0.0,1.0
555960,293.21551513671875,297.1499938964844,293.1499938964844,0.1162382662296295,-2600.60302734375,304.1562194824219,0.6145238280296326,0.1650324612855911,0.1534199863672256,293.41131591796875,297.1499938964844,293.1499938964844,0.0573085248470306,-1607.145751953125,304.177490234375,0.4985915422439575,0.0930366143584251,0.0946682766079902,293.23095703125,297.1499938964844,293.1499938964844,0.5242246389389038,-6626.1396484375,304.16265869140625,0.9106801152229308,0.5553238391876221,0.390722781419754,293.2575988769531,297.1499938964844,293.1499938964844,0.6658342480659485,-10791.2900390625,304.1671142578125,0.974393904209137,0.6696125864982605,0.636125922203064,293.1664123535156,297.1499938964844,293.1499938964844,0.0370383374392986,-5965.00634765625,304.15289306640625,0.4468963742256164,0.0728151500225067,0.3519821166992187,291.12774658203125,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.2864685058594,290.1254272460937,1.0,0.4467683136463165,0.5939701795578003,0.5939701795578003,1.0,1.0,-1.9527931213378904,0.7785436511039734,1.174249529838562,0.3285275399684906,0.0,0.0,0.7293773293495178,155.62612915039062,122.0,-24.196258544921875,-21495.638671875,940.3434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2958068847656,309.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,22508.888671875,22320.0,0.0,0.0,0.4910254776477813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019165277481079,1.0191766023635864,-1.1397856724215671e-05,0.0,0.0004983284743502,0.0,0.0,143.7517852783203,0.0,0.0,0.0,0.5970016717910767,4.0,0.0,1.0
556020,293.2108154296875,297.1499938964844,293.1499938964844,0.1151069924235344,-2580.17431640625,304.1560363769531,0.6220903396606445,0.164324939250946,0.1523435860872268,293.40594482421875,297.1499938964844,293.1499938964844,0.051791924983263,-1509.082763671875,304.1775207519531,0.4954966008663177,0.0875047072768211,0.0889656394720077,293.22967529296875,297.1499938964844,293.1499938964844,0.5210736989974976,-6594.63916015625,304.16375732421875,0.9249611496925354,0.5535331964492798,0.3891582787036896,293.25592041015625,297.1499938964844,293.1499938964844,0.6616663336753845,-10738.0947265625,304.16845703125,0.9861382842063904,0.6672297716140747,0.633456826210022,293.16485595703125,297.1499938964844,293.1499938964844,0.0364501476287841,-5916.39453125,304.1529235839844,0.4564192295074463,0.0727128759026527,0.3494044244289398,291.1378173828125,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2835693359375,290.1388244628906,1.0,0.4360067844390869,0.5964815020561218,0.5964815020561218,1.0,1.0,-1.9364728927612305,0.7732523083686829,1.1632205247879028,0.3269632160663605,0.0,0.0,0.7308539748191833,144.0619354248047,110.0,9.40897274017334,-21391.10546875,887.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2309265136719,309.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22311.447265625,22320.0,0.0,0.0,0.487212985754013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240402221679688,1.0240516662597656,-1.141369193646824e-05,0.0,0.0004944592365063,0.0,0.0,144.95693969726562,0.0,0.0,0.0,0.5985187888145447,4.0,0.0,1.0
556080,293.2108154296875,297.1499938964844,293.1499938964844,0.1151069924235344,-2580.17431640625,304.1560363769531,0.6220903396606445,0.164324939250946,0.1523435860872268,293.40594482421875,297.1499938964844,293.1499938964844,0.051791924983263,-1509.082763671875,304.1775207519531,0.4954966008663177,0.0875047072768211,0.0889656394720077,293.22967529296875,297.1499938964844,293.1499938964844,0.5210736989974976,-6594.63916015625,304.16375732421875,0.9249611496925354,0.5535331964492798,0.3891582787036896,293.25592041015625,297.1499938964844,293.1499938964844,0.6616663336753845,-10738.0947265625,304.16845703125,0.9861382842063904,0.6672297716140747,0.633456826210022,293.16485595703125,297.1499938964844,293.1499938964844,0.0364501476287841,-5916.39453125,304.1529235839844,0.4564192295074463,0.0727128759026527,0.3494044244289398,291.1378173828125,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2835693359375,290.1388244628906,1.0,0.4360067844390869,0.5964815020561218,0.5964815020561218,1.0,1.0,-1.9364728927612305,0.7732523083686829,1.1632205247879028,0.3269632160663605,0.0,0.0,0.7308539748191833,144.0619354248047,110.0,9.40897274017334,-21391.10546875,887.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2309265136719,309.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22311.447265625,22320.0,0.0,0.0,0.487212985754013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240402221679688,1.0240516662597656,-1.141369193646824e-05,0.0,0.0004944592365063,0.0,0.0,144.95693969726562,0.0,0.0,0.0,0.5985187888145447,4.0,0.0,1.0
556140,293.2062072753906,297.1499938964844,293.1499938964844,0.1140491366386413,-2561.021728515625,304.1557922363281,0.630445659160614,0.1637173742055893,0.1513572484254837,293.400634765625,297.1499938964844,293.1499938964844,0.0462630428373813,-1412.97412109375,304.1775817871094,0.4927151799201965,0.0820954591035842,0.0833774581551551,293.22857666015625,297.1499938964844,293.1499938964844,0.5178267359733582,-6562.3203125,304.1645812988281,0.9412103295326232,0.5517420172691345,0.3875917196273803,293.2544250488281,297.1499938964844,293.1499938964844,0.6573725938796997,-10683.5791015625,304.16943359375,0.9976770877838136,0.6648486852645874,0.630787193775177,293.1634216308594,297.1499938964844,293.1499938964844,0.0358778573572635,-5868.90673828125,304.15289306640625,0.4673783183097839,0.0726313740015029,0.3469254970550537,291.1510925292969,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28082275390625,290.1517333984375,1.0,0.4250237643718719,0.5989997386932373,0.5989997386932373,1.0,1.0,-1.9205138683319087,0.7680742144584656,1.1524397134780884,0.3254457712173462,0.0,0.0,0.7297619581222534,132.5146942138672,98.0,14.85707950592041,-21241.376953125,835.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584777832031,309.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,22339.455078125,21240.0,0.0,0.0,0.4837609529495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022563338279724,1.022574782371521,-1.1401671144994909e-05,0.0,0.0004909558338113,0.0,0.0,144.52418518066406,0.0,0.0,0.0,0.5828795433044434,4.0,0.0,1.0
556200,293.2062072753906,297.1499938964844,293.1499938964844,0.1140491366386413,-2561.021728515625,304.1557922363281,0.630445659160614,0.1637173742055893,0.1513572484254837,293.400634765625,297.1499938964844,293.1499938964844,0.0462630428373813,-1412.97412109375,304.1775817871094,0.4927151799201965,0.0820954591035842,0.0833774581551551,293.22857666015625,297.1499938964844,293.1499938964844,0.5178267359733582,-6562.3203125,304.1645812988281,0.9412103295326232,0.5517420172691345,0.3875917196273803,293.2544250488281,297.1499938964844,293.1499938964844,0.6573725938796997,-10683.5791015625,304.16943359375,0.9976770877838136,0.6648486852645874,0.630787193775177,293.1634216308594,297.1499938964844,293.1499938964844,0.0358778573572635,-5868.90673828125,304.15289306640625,0.4673783183097839,0.0726313740015029,0.3469254970550537,291.1510925292969,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28082275390625,290.1517333984375,1.0,0.4250237643718719,0.5989997386932373,0.5989997386932373,1.0,1.0,-1.9205138683319087,0.7680742144584656,1.1524397134780884,0.3254457712173462,0.0,0.0,0.7297619581222534,132.5146942138672,98.0,14.85707950592041,-21241.376953125,835.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584777832031,309.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,22339.455078125,21240.0,0.0,0.0,0.4837609529495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022563338279724,1.022574782371521,-1.1401671144994909e-05,0.0,0.0004909558338113,0.0,0.0,144.52418518066406,0.0,0.0,0.0,0.5828795433044434,4.0,0.0,1.0
556260,293.2015075683594,297.1499938964844,293.1499938964844,0.1133011654019355,-2547.65576171875,304.1551513671875,0.6379435658454895,0.1632468253374099,0.1505739837884903,293.3951110839844,297.1499938964844,293.1499938964844,0.0409581437706947,-1322.3992919921875,304.17724609375,0.4886074960231781,0.0768657848238945,0.0780346393585205,293.2271728515625,297.1499938964844,293.1499938964844,0.5152987837791443,-6537.58740234375,304.1641845703125,0.95493084192276,0.5500343441963196,0.3861409425735473,293.2410888671875,297.1499938964844,293.1499938964844,0.6339979767799377,-10363.0576171875,304.2032470703125,0.9990000128746032,0.664841890335083,0.6103650331497192,293.1617126464844,297.1499938964844,293.1499938964844,0.0355086810886859,-5838.8603515625,304.1525573730469,0.4756710231304168,0.0726347640156745,0.3451577425003052,291.1495361328125,291.1499938964844,258.06121826171875,256.7640380859375,279.18072509765625,293.2742614746094,290.1534423828125,1.0,0.4129930734634399,0.6023291349411011,0.6023291349411011,1.0,1.0,-1.8847891092300413,0.7545059323310852,1.1302831172943115,0.3202795684337616,0.0,0.0,0.731098473072052,122.79822540283205,101.0,25.56684112548828,-20890.34375,774.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1429748535156,309.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,21313.171875,21240.0,0.0,0.0,0.4799314439296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0038235187530518,1.0038343667984009,-1.0938979357888456e-05,0.0,0.0004870693956036,0.0,0.0,136.28065490722656,0.0,0.0,0.0,0.5861091613769531,4.0,0.0,1.0
556320,293.2015075683594,297.1499938964844,293.1499938964844,0.1133011654019355,-2547.65576171875,304.1551513671875,0.6379435658454895,0.1632468253374099,0.1505739837884903,293.3951110839844,297.1499938964844,293.1499938964844,0.0409581437706947,-1322.3992919921875,304.17724609375,0.4886074960231781,0.0768657848238945,0.0780346393585205,293.2271728515625,297.1499938964844,293.1499938964844,0.5152987837791443,-6537.58740234375,304.1641845703125,0.95493084192276,0.5500343441963196,0.3861409425735473,293.2410888671875,297.1499938964844,293.1499938964844,0.6339979767799377,-10363.0576171875,304.2032470703125,0.9990000128746032,0.664841890335083,0.6103650331497192,293.1617126464844,297.1499938964844,293.1499938964844,0.0355086810886859,-5838.8603515625,304.1525573730469,0.4756710231304168,0.0726347640156745,0.3451577425003052,291.1495361328125,291.1499938964844,258.06121826171875,256.7640380859375,279.18072509765625,293.2742614746094,290.1534423828125,1.0,0.4129930734634399,0.6023291349411011,0.6023291349411011,1.0,1.0,-1.8847891092300413,0.7545059323310852,1.1302831172943115,0.3202795684337616,0.0,0.0,0.731098473072052,122.79822540283205,101.0,25.56684112548828,-20890.34375,774.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1429748535156,309.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,21313.171875,21240.0,0.0,0.0,0.4799314439296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0038235187530518,1.0038343667984009,-1.0938979357888456e-05,0.0,0.0004870693956036,0.0,0.0,136.28065490722656,0.0,0.0,0.0,0.5861091613769531,4.0,0.0,1.0
556380,293.1975402832031,297.1499938964844,293.1499938964844,0.1123316884040832,-2529.60205078125,304.155029296875,0.6425098180770874,0.1627488285303115,0.1499485671520233,293.3900451660156,297.1499938964844,293.1499938964844,0.0356998406350612,-1232.157470703125,304.1769104003906,0.4812054336071014,0.0716836750507354,0.0729251950979232,293.2265319824219,297.1499938964844,293.1499938964844,0.5111756324768066,-6495.92138671875,304.16619873046875,0.962629497051239,0.5482085347175598,0.3847538530826568,293.2096862792969,297.1499938964844,293.1499938964844,0.6122785806655884,-10075.3779296875,304.2207946777344,0.9990000128746032,0.6688947677612305,0.5944401025772095,293.16021728515625,297.1499938964844,293.1499938964844,0.0351482033729553,-5806.7236328125,304.1523132324219,0.480313628911972,0.0726453512907028,0.3442760109901428,291.1917419433594,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2625427246094,290.1930236816406,1.0,0.4053355455398559,0.6053832173347473,0.6053832173347473,1.0,1.0,-1.8560413122177124,0.7438675761222839,1.1121736764907837,0.3161599636077881,0.0,0.0,0.722140371799469,117.00707244873048,104.0,38.67630386352539,-20623.525390625,732.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16900634765625,309.1772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21429.833984375,21240.0,0.0,0.0,0.475659430027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873179793357848,0.9873287081718444,-1.076579064829275e-05,0.0,0.0004827338561881,0.0,0.0,131.3111114501953,0.0,0.0,0.0,0.5788092613220215,4.0,0.0,1.0
556440,293.1975402832031,297.1499938964844,293.1499938964844,0.1123316884040832,-2529.60205078125,304.155029296875,0.6425098180770874,0.1627488285303115,0.1499485671520233,293.3900451660156,297.1499938964844,293.1499938964844,0.0356998406350612,-1232.157470703125,304.1769104003906,0.4812054336071014,0.0716836750507354,0.0729251950979232,293.2265319824219,297.1499938964844,293.1499938964844,0.5111756324768066,-6495.92138671875,304.16619873046875,0.962629497051239,0.5482085347175598,0.3847538530826568,293.2096862792969,297.1499938964844,293.1499938964844,0.6122785806655884,-10075.3779296875,304.2207946777344,0.9990000128746032,0.6688947677612305,0.5944401025772095,293.16021728515625,297.1499938964844,293.1499938964844,0.0351482033729553,-5806.7236328125,304.1523132324219,0.480313628911972,0.0726453512907028,0.3442760109901428,291.1917419433594,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2625427246094,290.1930236816406,1.0,0.4053355455398559,0.6053832173347473,0.6053832173347473,1.0,1.0,-1.8560413122177124,0.7438675761222839,1.1121736764907837,0.3161599636077881,0.0,0.0,0.722140371799469,117.00707244873048,104.0,38.67630386352539,-20623.525390625,732.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16900634765625,309.1772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21429.833984375,21240.0,0.0,0.0,0.475659430027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873179793357848,0.9873287081718444,-1.076579064829275e-05,0.0,0.0004827338561881,0.0,0.0,131.3111114501953,0.0,0.0,0.0,0.5788092613220215,4.0,0.0,1.0
556500,293.1957702636719,297.1499938964844,293.1499938964844,0.1119854226708412,-2523.279541015625,304.1547546386719,0.6438885927200317,0.1624972969293594,0.1496624052524566,293.3876342773437,297.1499938964844,293.1499938964844,0.0332188084721565,-1189.1640625,304.176513671875,0.4761303067207336,0.0691148117184639,0.0704228654503822,293.226318359375,297.1499938964844,293.1499938964844,0.5096184015274048,-6480.58056640625,304.16607666015625,0.964846134185791,0.5472820401191711,0.3840679824352264,293.1944885253906,297.1499938964844,293.1499938964844,0.6051099300384521,-9984.0625,304.2209167480469,0.9990000128746032,0.6711282730102539,0.5893873572349548,293.1595764160156,297.1499938964844,293.1499938964844,0.0350497663021087,-5798.19384765625,304.1520690917969,0.4817369878292084,0.0726394727826118,0.3439728319644928,291.199951171875,291.1499938964844,258.14666748046875,256.8334655761719,279.1794738769531,293.2577819824219,290.20068359375,1.0,0.4026724696159363,0.606786847114563,0.606786847114563,1.0,1.0,-1.8454355001449585,0.7401148676872253,1.1053205728530884,0.3148558735847473,0.0,0.0,0.717962920665741,115.16812896728516,104.0,30.17058181762696,-20507.888671875,718.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19293212890625,309.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21445.0546875,20160.0,0.0,0.0,0.4733585119247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977379024028778,0.977389633655548,-1.0650655895005912e-05,0.0,0.0004803987103514,0.0,0.0,128.27589416503906,0.0,0.0,0.0,0.5594594478607178,4.0,0.0,1.0
556560,293.1940612792969,297.1499938964844,293.1499938964844,0.1119386777281761,-2522.909912109375,304.1539611816406,0.6448043584823608,0.1622518450021743,0.1493967622518539,293.3852844238281,297.1499938964844,293.1499938964844,0.0309383682906627,-1149.4041748046875,304.17584228515625,0.469831258058548,0.0665682554244995,0.0679571777582168,293.22607421875,297.1499938964844,293.1499938964844,0.509335458278656,-6479.001953125,304.16363525390625,0.9662747383117676,0.5463640689849854,0.3833957016468048,293.1807861328125,297.1499938964844,293.1499938964844,0.6009986400604248,-9935.546875,304.21539306640625,0.9990000128746032,0.6732547283172607,0.5857729911804199,293.1590576171875,297.1499938964844,293.1499938964844,0.0350909419357776,-5803.28515625,304.151611328125,0.482722133398056,0.0726195648312568,0.3437057435512543,291.17828369140625,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,293.2540283203125,290.175048828125,1.0,0.4006282687187195,0.6081255078315735,0.6081255078315735,1.0,1.0,-1.8366856575012207,0.7371348142623901,1.0995508432388306,0.3139077723026275,0.0,0.0,0.7179682850837708,113.8362808227539,107.0,-18.65031242370605,-20298.001953125,707.7418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23712158203125,309.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20547.306640625,20160.0,0.0,0.0,0.4707894623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950280785560608,0.9502909183502196,-1.01304267445812e-05,0.0,0.0004777914728038,0.0,0.0,118.43495178222656,0.0,0.0,0.0,0.5595282912254333,4.0,0.0,1.0
556620,293.1908569335937,297.1499938964844,293.1499938964844,0.111483059823513,-2514.7412109375,304.1534118652344,0.6454665064811707,0.1617833822965622,0.1489271223545074,293.3805847167969,297.1499938964844,293.1499938964844,0.0265015605837106,-1067.919921875,304.17462158203125,0.452567994594574,0.0615615919232368,0.0631447657942771,293.2256164550781,297.1499938964844,293.1499938964844,0.5070268511772156,-6456.421875,304.1630249023437,0.9672111868858336,0.5445277690887451,0.3820968568325043,293.1596374511719,297.1499938964844,293.1499938964844,0.5948058366775513,-9864.462890625,304.2038879394531,0.9990000128746032,0.676779568195343,0.5820949673652649,293.1584167480469,297.1499938964844,293.1499938964844,0.0349686220288276,-5793.2783203125,304.1512756347656,0.4835664927959442,0.0725223049521446,0.3431397676467895,291.1773681640625,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2488708496094,290.177734375,1.0,0.3980549275875091,0.6106212139129639,0.6106212139129639,1.0,1.0,-1.823684334754944,0.7330328822135925,1.0906513929367063,0.3128530383110046,0.0,0.0,0.7149397730827332,112.39888763427734,110.0,0.6383362412452698,-20198.5859375,693.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065185546875,309.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20290.08203125,20160.0,0.0,0.0,0.4655910730361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412097930908204,0.9412197470664978,-9.9680655694101e-06,0.0,0.0004725157632492,0.0,0.0,115.3325653076172,0.0,0.0,0.0,0.5548247694969177,4.0,0.0,1.0
556680,293.1908569335937,297.1499938964844,293.1499938964844,0.111483059823513,-2514.7412109375,304.1534118652344,0.6454665064811707,0.1617833822965622,0.1489271223545074,293.3805847167969,297.1499938964844,293.1499938964844,0.0265015605837106,-1067.919921875,304.17462158203125,0.452567994594574,0.0615615919232368,0.0631447657942771,293.2256164550781,297.1499938964844,293.1499938964844,0.5070268511772156,-6456.421875,304.1630249023437,0.9672111868858336,0.5445277690887451,0.3820968568325043,293.1596374511719,297.1499938964844,293.1499938964844,0.5948058366775513,-9864.462890625,304.2038879394531,0.9990000128746032,0.676779568195343,0.5820949673652649,293.1584167480469,297.1499938964844,293.1499938964844,0.0349686220288276,-5793.2783203125,304.1512756347656,0.4835664927959442,0.0725223049521446,0.3431397676467895,291.1773681640625,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2488708496094,290.177734375,1.0,0.3980549275875091,0.6106212139129639,0.6106212139129639,1.0,1.0,-1.823684334754944,0.7330328822135925,1.0906513929367063,0.3128530383110046,0.0,0.0,0.7149397730827332,112.39888763427734,110.0,0.6383362412452698,-20198.5859375,693.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065185546875,309.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20290.08203125,20160.0,0.0,0.0,0.4655910730361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412097930908204,0.9412197470664978,-9.9680655694101e-06,0.0,0.0004725157632492,0.0,0.0,115.3325653076172,0.0,0.0,0.0,0.5548247694969177,4.0,0.0,1.0
556740,293.1878967285156,297.1499938964844,293.1499938964844,0.1111182570457458,-2508.25537109375,304.15289306640625,0.6449233293533325,0.1613494902849197,0.1485286056995391,293.3756103515625,297.1499938964844,293.1499938964844,0.0225523207336664,-989.446044921875,304.1729431152344,0.4342009127140045,0.0567274391651153,0.0585191659629344,293.2254333496094,297.1499938964844,293.1499938964844,0.5048390030860901,-6435.10400390625,304.1623229980469,0.9661486744880676,0.5426531434059143,0.3808033168315887,293.1485290527344,297.1499938964844,293.1499938964844,0.5931532382965088,-9854.0869140625,304.1885986328125,0.9990000128746032,0.6788116693496704,0.5820390582084656,293.1581420898437,297.1499938964844,293.1499938964844,0.0348430760204792,-5783.17333984375,304.15106201171875,0.4832459688186645,0.072366178035736,0.34250009059906,291.1758728027344,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2456359863281,290.1754150390625,1.0,0.3970266282558441,0.6128879189491272,0.6128879189491272,1.0,1.0,-1.8152607679367063,0.730794370174408,1.0844664573669434,0.3126168251037597,0.0,0.0,0.7114609479904175,112.196044921875,113.0,-3.826618671417236,-20093.4375,686.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316345214844,309.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,20259.357421875,19080.0,0.0,0.0,0.4606500267982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311433434486388,0.9311531782150269,-9.846663488133345e-06,0.0,0.0004675012023653,0.0,0.0,112.43682098388672,0.0,0.0,0.0,0.5353952646255493,4.0,0.0,1.0
556800,293.1878967285156,297.1499938964844,293.1499938964844,0.1111182570457458,-2508.25537109375,304.15289306640625,0.6449233293533325,0.1613494902849197,0.1485286056995391,293.3756103515625,297.1499938964844,293.1499938964844,0.0225523207336664,-989.446044921875,304.1729431152344,0.4342009127140045,0.0567274391651153,0.0585191659629344,293.2254333496094,297.1499938964844,293.1499938964844,0.5048390030860901,-6435.10400390625,304.1623229980469,0.9661486744880676,0.5426531434059143,0.3808033168315887,293.1485290527344,297.1499938964844,293.1499938964844,0.5931532382965088,-9854.0869140625,304.1885986328125,0.9990000128746032,0.6788116693496704,0.5820390582084656,293.1581420898437,297.1499938964844,293.1499938964844,0.0348430760204792,-5783.17333984375,304.15106201171875,0.4832459688186645,0.072366178035736,0.34250009059906,291.1758728027344,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2456359863281,290.1754150390625,1.0,0.3970266282558441,0.6128879189491272,0.6128879189491272,1.0,1.0,-1.8152607679367063,0.730794370174408,1.0844664573669434,0.3126168251037597,0.0,0.0,0.7114609479904175,112.196044921875,113.0,-3.826618671417236,-20093.4375,686.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316345214844,309.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,20259.357421875,19080.0,0.0,0.0,0.4606500267982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311433434486388,0.9311531782150269,-9.846663488133345e-06,0.0,0.0004675012023653,0.0,0.0,112.43682098388672,0.0,0.0,0.0,0.5353952646255493,4.0,0.0,1.0
556860,293.1850891113281,297.1499938964844,293.1499938964844,0.1111908629536628,-2510.369873046875,304.15185546875,0.6435539126396179,0.1609616726636886,0.1481991708278656,293.3702087402344,297.1499938964844,293.1499938964844,0.0193135235458612,-918.306396484375,304.17071533203125,0.4171789586544037,0.0521054491400718,0.0541399233043193,293.22515869140625,297.1499938964844,293.1499938964844,0.5044037699699402,-6432.3798828125,304.1590881347656,0.9636528491973876,0.5407971739768982,0.379537284374237,293.14666748046875,297.1499938964844,293.1499938964844,0.5968264937400818,-9914.5556640625,304.1698303222656,0.9990000128746032,0.6792442798614502,0.5845618844032288,293.1581726074219,297.1499938964844,293.1499938964844,0.0348740331828594,-5788.7626953125,304.15069580078125,0.4820654094219208,0.072155624628067,0.3417662978172302,291.1317138671875,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2430114746094,290.1318664550781,1.0,0.3971190154552459,0.6149373650550842,0.6149373650550842,1.0,1.0,-1.8102331161499023,0.7299075126647949,1.0803256034851074,0.3129493296146393,0.0,0.0,0.717358410358429,112.87300872802734,116.0,-31.149547576904297,-19948.853515625,684.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3482666015625,309.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19103.5703125,19080.0,0.0,0.0,0.4557072818279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134691953659058,0.9134786128997804,-9.387307727592996e-06,0.0,0.0004624849534593,0.0,0.0,105.41724395751952,0.0,0.0,0.0,0.538905918598175,4.0,0.0,1.0
556920,293.1850891113281,297.1499938964844,293.1499938964844,0.1111908629536628,-2510.369873046875,304.15185546875,0.6435539126396179,0.1609616726636886,0.1481991708278656,293.3702087402344,297.1499938964844,293.1499938964844,0.0193135235458612,-918.306396484375,304.17071533203125,0.4171789586544037,0.0521054491400718,0.0541399233043193,293.22515869140625,297.1499938964844,293.1499938964844,0.5044037699699402,-6432.3798828125,304.1590881347656,0.9636528491973876,0.5407971739768982,0.379537284374237,293.14666748046875,297.1499938964844,293.1499938964844,0.5968264937400818,-9914.5556640625,304.1698303222656,0.9990000128746032,0.6792442798614502,0.5845618844032288,293.1581726074219,297.1499938964844,293.1499938964844,0.0348740331828594,-5788.7626953125,304.15069580078125,0.4820654094219208,0.072155624628067,0.3417662978172302,291.1317138671875,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2430114746094,290.1318664550781,1.0,0.3971190154552459,0.6149373650550842,0.6149373650550842,1.0,1.0,-1.8102331161499023,0.7299075126647949,1.0803256034851074,0.3129493296146393,0.0,0.0,0.717358410358429,112.87300872802734,116.0,-31.149547576904297,-19948.853515625,684.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3482666015625,309.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19103.5703125,19080.0,0.0,0.0,0.4557072818279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134691953659058,0.9134786128997804,-9.387307727592996e-06,0.0,0.0004624849534593,0.0,0.0,105.41724395751952,0.0,0.0,0.0,0.538905918598175,4.0,0.0,1.0
556980,293.1824035644531,297.1499938964844,293.1499938964844,0.1109286099672317,-2505.647216796875,304.15167236328125,0.6417418122291565,0.1606163531541824,0.1479279547929763,293.3660888671875,297.1499938964844,293.1499938964844,0.017024528235197,-863.4764404296875,304.1314392089844,0.4055523574352264,0.050000000745058,0.0511259771883487,293.2251281738281,297.1499938964844,293.1499938964844,0.5022595524787903,-6410.90869140625,304.1596069335937,0.9602562189102172,0.538899838924408,0.378271222114563,293.1529235839844,297.1499938964844,293.1499938964844,0.6007034182548523,-9973.6240234375,304.1568298339844,0.9990000128746032,0.6780750155448914,0.5886099934577942,293.15850830078125,297.1499938964844,293.1499938964844,0.0346844643354415,-5773.158203125,304.1507568359375,0.4802894294261932,0.0718820691108703,0.3408556878566742,291.1325378417969,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418212890625,290.13201904296875,1.0,0.3980521261692047,0.6167919635772705,0.6167919635772705,1.0,1.0,-1.808532357215881,0.730376124382019,1.0781562328338623,0.3138389885425567,0.0,0.0,0.7194884419441223,114.10540008544922,119.0,-12.08663845062256,-19938.994140625,687.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,19040.1328125,19080.0,0.0,0.0,0.451567143201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178879857063292,0.917897403240204,-9.422102266398724e-06,0.0,0.0004582832334563,0.0,0.0,106.48651885986328,0.0,0.0,0.0,0.5406144261360168,4.0,0.0,1.0
557040,293.1824035644531,297.1499938964844,293.1499938964844,0.1109286099672317,-2505.647216796875,304.15167236328125,0.6417418122291565,0.1606163531541824,0.1479279547929763,293.3660888671875,297.1499938964844,293.1499938964844,0.017024528235197,-863.4764404296875,304.1314392089844,0.4055523574352264,0.050000000745058,0.0511259771883487,293.2251281738281,297.1499938964844,293.1499938964844,0.5022595524787903,-6410.90869140625,304.1596069335937,0.9602562189102172,0.538899838924408,0.378271222114563,293.1529235839844,297.1499938964844,293.1499938964844,0.6007034182548523,-9973.6240234375,304.1568298339844,0.9990000128746032,0.6780750155448914,0.5886099934577942,293.15850830078125,297.1499938964844,293.1499938964844,0.0346844643354415,-5773.158203125,304.1507568359375,0.4802894294261932,0.0718820691108703,0.3408556878566742,291.1325378417969,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418212890625,290.13201904296875,1.0,0.3980521261692047,0.6167919635772705,0.6167919635772705,1.0,1.0,-1.808532357215881,0.730376124382019,1.0781562328338623,0.3138389885425567,0.0,0.0,0.7194884419441223,114.10540008544922,119.0,-12.08663845062256,-19938.994140625,687.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,19040.1328125,19080.0,0.0,0.0,0.451567143201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178879857063292,0.917897403240204,-9.422102266398724e-06,0.0,0.0004582832334563,0.0,0.0,106.48651885986328,0.0,0.0,0.0,0.5406144261360168,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1108609214425087,-2504.52685546875,304.1514892578125,0.6408073902130127,0.16046142578125,0.1478085219860077,293.3663024902344,297.1499938964844,293.1499938964844,0.0169031340628862,-861.34912109375,304.0904541015625,0.4048250317573547,0.050000000745058,0.0511048808693885,293.22515869140625,297.1499938964844,293.1499938964844,0.5013851523399353,-6402.32958984375,304.1594543457031,0.9584310054779052,0.5379412770271301,0.3776284456253052,293.158203125,297.1499938964844,293.1499938964844,0.6032437682151794,-10010.4296875,304.1509704589844,0.9990000128746032,0.6769987940788269,0.5908077955245972,293.1587829589844,297.1499938964844,293.1499938964844,0.0345897264778614,-5765.72705078125,304.1507873535156,0.4792703092098236,0.0717180147767067,0.3402891159057617,291.12744140625,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.24267578125,290.12664794921875,1.0,0.3988056480884552,0.6176436543464661,0.6176436543464661,1.0,1.0,-1.8095498085021973,0.7313971519470215,1.0781526565551758,0.3146392405033111,0.0,0.0,0.7214942574501038,114.82100677490234,119.0,-13.69657039642334,-19938.798828125,690.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2405090332031,309.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,19016.037109375,18000.0,0.0,0.0,0.449849009513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211076498031616,0.9211171269416808,-9.45260762819089e-06,0.0,0.0004565395356621,0.0,0.0,107.3128662109375,0.0,0.0,0.0,0.5270242691040039,4.0,0.0,1.0
557160,293.1798095703125,297.1499938964844,293.1499938964844,0.1110808253288269,-2509.1494140625,304.1507873535156,0.6397871971130371,0.160322681069374,0.1477064043283462,293.3682556152344,297.1499938964844,293.1499938964844,0.0168246254324913,-861.2074584960938,304.0447998046875,0.4041783809661865,0.050000000745058,0.0511357598006725,293.2251281738281,297.1499938964844,293.1499938964844,0.5017265677452087,-6406.9375,304.1570739746094,0.9564021229743958,0.5369928479194641,0.3769900798797607,293.16461181640625,297.1499938964844,293.1499938964844,0.6076917052268982,-10073.4443359375,304.1426696777344,0.9990000128746032,0.6756390929222107,0.5933443307876587,293.1591491699219,297.1499938964844,293.1499938964844,0.0346111245453357,-5769.9990234375,304.1506042480469,0.478095531463623,0.0715372785925865,0.3396671116352081,291.0931091308594,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2445068359375,290.0882263183594,1.0,0.3997046649456024,0.618484377861023,0.618484377861023,1.0,1.0,-1.810996174812317,0.7326015830039978,1.0783945322036743,0.315523087978363,0.0,0.0,0.7284314036369324,115.65604400634766,122.0,-58.56876754760742,-19824.421875,693.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1947326660156,308.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.072265625,18000.0,0.0,0.0,0.4481725394725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907448709011078,0.9074578285217284,-9.095379027712625e-06,0.0,0.0004548381548374,0.0,0.0,101.95977783203124,0.0,0.0,0.0,0.5327964425086975,4.0,0.0,1.0
557220,293.1772155761719,297.1499938964844,293.1499938964844,0.1110417768359184,-2508.632568359375,304.150634765625,0.6375554203987122,0.1600885838270187,0.1475544273853302,293.3761291503906,297.1499938964844,293.1499938964844,0.0165445711463689,-856.79443359375,303.9432373046875,0.40268474817276,0.050000000745058,0.0512102954089641,293.22509765625,297.1499938964844,293.1499938964844,0.5001535415649414,-6391.16162109375,304.157470703125,0.9518298506736756,0.5350964069366455,0.3757366836071014,293.1807861328125,297.1499938964844,293.1499938964844,0.6151196956634521,-10175.5576171875,304.1329040527344,0.9990000128746032,0.6720033884048462,0.599271833896637,293.1600341796875,297.1499938964844,293.1499938964844,0.0343683175742626,-5750.77783203125,304.1508178710937,0.4752886593341827,0.0711249336600303,0.3382474482059479,291.0790405273437,291.1499938964844,258.48736572265625,257.1098327636719,279.16717529296875,293.2509155273437,290.0791320800781,1.0,0.4018514454364776,0.6201611757278442,0.6201611757278442,1.0,1.0,-1.814810276031494,0.73541659116745,1.0793936252593994,0.3174778819084167,0.0,0.0,0.7396003007888794,117.6302261352539,125.0,-19.94882774353028,-19916.294921875,702.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531005859375,308.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.798828125,18000.0,0.0,0.0,0.445665955543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286671876907348,0.9286764860153198,-9.26382745092269e-06,0.0,0.0004522943054325,0.0,0.0,107.07620239257812,0.0,0.0,0.0,0.5414092540740967,4.0,0.0,1.0
557280,293.1772155761719,297.1499938964844,293.1499938964844,0.1110417768359184,-2508.632568359375,304.150634765625,0.6375554203987122,0.1600885838270187,0.1475544273853302,293.3761291503906,297.1499938964844,293.1499938964844,0.0165445711463689,-856.79443359375,303.9432373046875,0.40268474817276,0.050000000745058,0.0512102954089641,293.22509765625,297.1499938964844,293.1499938964844,0.5001535415649414,-6391.16162109375,304.157470703125,0.9518298506736756,0.5350964069366455,0.3757366836071014,293.1807861328125,297.1499938964844,293.1499938964844,0.6151196956634521,-10175.5576171875,304.1329040527344,0.9990000128746032,0.6720033884048462,0.599271833896637,293.1600341796875,297.1499938964844,293.1499938964844,0.0343683175742626,-5750.77783203125,304.1508178710937,0.4752886593341827,0.0711249336600303,0.3382474482059479,291.0790405273437,291.1499938964844,258.48736572265625,257.1098327636719,279.16717529296875,293.2509155273437,290.0791320800781,1.0,0.4018514454364776,0.6201611757278442,0.6201611757278442,1.0,1.0,-1.814810276031494,0.73541659116745,1.0793936252593994,0.3174778819084167,0.0,0.0,0.7396003007888794,117.6302261352539,125.0,-19.94882774353028,-19916.294921875,702.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531005859375,308.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.798828125,18000.0,0.0,0.0,0.445665955543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286671876907348,0.9286764860153198,-9.26382745092269e-06,0.0,0.0004522943054325,0.0,0.0,107.07620239257812,0.0,0.0,0.0,0.5414092540740967,4.0,0.0,1.0
557340,293.1747131347656,297.1499938964844,293.1499938964844,0.1109761074185371,-2507.5,304.1505126953125,0.6351591348648071,0.1599076837301254,0.1474614292383194,293.387451171875,297.1499938964844,293.1499938964844,0.016228687018156,-851.3226318359375,303.83056640625,0.4009860157966614,0.050000000745058,0.0512966513633728,293.22528076171875,297.1499938964844,293.1499938964844,0.4981611967086792,-6371.0322265625,304.15826416015625,0.94668048620224,0.5331567525863647,0.3744618892669678,293.2012939453125,297.1499938964844,293.1499938964844,0.6233779788017273,-10286.951171875,304.1248779296875,0.9990000128746032,0.6670728921890259,0.6060652136802673,293.1611022949219,297.1499938964844,293.1499938964844,0.0340404361486434,-5723.92041015625,304.1510925292969,0.4718812108039856,0.0706509426236152,0.3365986347198486,291.0765991210937,291.1499938964844,258.5349426269531,257.1485595703125,279.1671447753906,293.2607727050781,290.0763244628906,1.0,0.4043402373790741,0.621871292591095,0.621871292591095,1.0,1.0,-1.819448471069336,0.7386167645454407,1.0808316469192505,0.3196196556091308,0.0,0.0,0.7494968175888062,119.92174530029295,128.0,-9.200557708740234,-19968.8828125,713.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512878417969,308.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17776.291015625,18000.0,0.0,0.0,0.4444653987884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492111802101136,0.9492206573486328,-9.49142577155726e-06,0.0,0.0004510758735705,0.0,0.0,112.7335433959961,0.0,0.0,0.0,0.5505614280700684,4.0,0.0,1.0
557400,293.1747131347656,297.1499938964844,293.1499938964844,0.1109761074185371,-2507.5,304.1505126953125,0.6351591348648071,0.1599076837301254,0.1474614292383194,293.387451171875,297.1499938964844,293.1499938964844,0.016228687018156,-851.3226318359375,303.83056640625,0.4009860157966614,0.050000000745058,0.0512966513633728,293.22528076171875,297.1499938964844,293.1499938964844,0.4981611967086792,-6371.0322265625,304.15826416015625,0.94668048620224,0.5331567525863647,0.3744618892669678,293.2012939453125,297.1499938964844,293.1499938964844,0.6233779788017273,-10286.951171875,304.1248779296875,0.9990000128746032,0.6670728921890259,0.6060652136802673,293.1611022949219,297.1499938964844,293.1499938964844,0.0340404361486434,-5723.92041015625,304.1510925292969,0.4718812108039856,0.0706509426236152,0.3365986347198486,291.0765991210937,291.1499938964844,258.5349426269531,257.1485595703125,279.1671447753906,293.2607727050781,290.0763244628906,1.0,0.4043402373790741,0.621871292591095,0.621871292591095,1.0,1.0,-1.819448471069336,0.7386167645454407,1.0808316469192505,0.3196196556091308,0.0,0.0,0.7494968175888062,119.92174530029295,128.0,-9.200557708740234,-19968.8828125,713.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512878417969,308.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17776.291015625,18000.0,0.0,0.0,0.4444653987884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492111802101136,0.9492206573486328,-9.49142577155726e-06,0.0,0.0004510758735705,0.0,0.0,112.7335433959961,0.0,0.0,0.0,0.5505614280700684,4.0,0.0,1.0
557460,293.1722106933594,297.1499938964844,293.1499938964844,0.1109895408153534,-2507.848388671875,304.1503295898437,0.6326988935470581,0.1597906500101089,0.1474308967590332,293.4007873535156,297.1499938964844,293.1499938964844,0.0159037616103887,-845.5859375,303.7088928222656,0.399141401052475,0.050000000745058,0.0513917990028858,293.2254943847656,297.1499938964844,293.1499938964844,0.4962391555309295,-6351.76171875,304.1587219238281,0.9411349892616272,0.5312082171440125,0.373183399438858,293.2245788574219,297.1499938964844,293.1499938964844,0.6327041983604431,-10411.0146484375,304.11773681640625,0.9990000128746032,0.6610495448112488,0.6134633421897888,293.1624450683594,297.1499938964844,293.1499938964844,0.0336665473878383,-5693.38037109375,304.1513671875,0.4677942991256714,0.0701007544994354,0.3346759378910064,291.07159423828125,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.27349853515625,290.0712280273437,1.0,0.4070586264133453,0.6236374378204346,0.6236374378204346,1.0,1.0,-1.8245651721954343,0.7420602440834045,1.0825049877166748,0.3218878507614136,0.0,0.0,0.7602735161781311,122.4469223022461,131.0,-7.859584331512451,-20014.8515625,725.1985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,308.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.396484375,18000.0,0.0,0.0,0.4444397389888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716928005218506,0.9717025756835938,-9.748714546731208e-06,0.0,0.000451049854746,0.0,0.0,119.19418334960938,0.0,0.0,0.0,0.5606651902198792,4.0,0.0,1.0
