time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1722106933594,297.1499938964844,293.1499938964844,0.1109895408153534,-2507.848388671875,304.1503295898437,0.6326988935470581,0.1597906500101089,0.1474308967590332,293.4007873535156,297.1499938964844,293.1499938964844,0.0159037616103887,-845.5859375,303.7088928222656,0.399141401052475,0.050000000745058,0.0513917990028858,293.2254943847656,297.1499938964844,293.1499938964844,0.4962391555309295,-6351.76171875,304.1587219238281,0.9411349892616272,0.5312082171440125,0.373183399438858,293.2245788574219,297.1499938964844,293.1499938964844,0.6327041983604431,-10411.0146484375,304.11773681640625,0.9990000128746032,0.6610495448112488,0.6134633421897888,293.1624450683594,297.1499938964844,293.1499938964844,0.0336665473878383,-5693.38037109375,304.1513671875,0.4677942991256714,0.0701007544994354,0.3346759378910064,291.07159423828125,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.27349853515625,290.0712280273437,1.0,0.4070586264133453,0.6236374378204346,0.6236374378204346,1.0,1.0,-1.8245651721954343,0.7420602440834045,1.0825049877166748,0.3218878507614136,0.0,0.0,0.7602735161781311,122.4469223022461,131.0,-7.859584331512451,-20014.8515625,725.1985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,308.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.396484375,18000.0,0.0,0.0,0.4444397389888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716928005218506,0.9717025756835938,-9.748714546731208e-06,0.0,0.000451049854746,0.0,0.0,119.19418334960938,0.0,0.0,0.0,0.5606651902198792,4.0,0.0,1.0
557580,293.169677734375,297.1499938964844,293.1499938964844,0.111073262989521,-2509.482421875,304.15008544921875,0.6301441192626953,0.1597398817539215,0.1474707871675491,293.4152526855469,297.1499938964844,293.1499938964844,0.0155740240588784,-839.5918579101562,303.579833984375,0.397102952003479,0.050000000745058,0.0514978878200054,293.2256774902344,297.1499938964844,293.1499938964844,0.4943370223045349,-6332.74755859375,304.1589660644531,0.935148537158966,0.5292593240737915,0.3719110488891601,293.24920654296875,297.1499938964844,293.1499938964844,0.6419591903686523,-10531.7431640625,304.1133117675781,0.9990000128746032,0.6541686654090881,0.6205196380615234,293.1640014648437,297.1499938964844,293.1499938964844,0.0332301929593086,-5657.626953125,304.1516418457031,0.4627201855182647,0.0694701895117759,0.3324352204799652,291.0659484863281,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2885437011719,290.065673828125,1.0,0.4098924696445465,0.6255170702934265,0.6255170702934265,1.0,1.0,-1.828996539115905,0.7452386021614075,1.0837578773498535,0.3240891098976135,0.0,0.0,0.7718766927719116,125.23536682128906,134.0,-7.142725467681885,-20055.943359375,737.3242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,308.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17735.43359375,18000.0,0.0,0.0,0.4454443752765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958049654960632,0.9958149790763856,-1.0032508725998923e-05,0.0,0.0004520694201346,0.0,0.0,126.42977905273438,0.0,0.0,0.0,0.5715769529342651,4.0,0.0,1.0
557640,293.169677734375,297.1499938964844,293.1499938964844,0.111073262989521,-2509.482421875,304.15008544921875,0.6301441192626953,0.1597398817539215,0.1474707871675491,293.4152526855469,297.1499938964844,293.1499938964844,0.0155740240588784,-839.5918579101562,303.579833984375,0.397102952003479,0.050000000745058,0.0514978878200054,293.2256774902344,297.1499938964844,293.1499938964844,0.4943370223045349,-6332.74755859375,304.1589660644531,0.935148537158966,0.5292593240737915,0.3719110488891601,293.24920654296875,297.1499938964844,293.1499938964844,0.6419591903686523,-10531.7431640625,304.1133117675781,0.9990000128746032,0.6541686654090881,0.6205196380615234,293.1640014648437,297.1499938964844,293.1499938964844,0.0332301929593086,-5657.626953125,304.1516418457031,0.4627201855182647,0.0694701895117759,0.3324352204799652,291.0659484863281,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2885437011719,290.065673828125,1.0,0.4098924696445465,0.6255170702934265,0.6255170702934265,1.0,1.0,-1.828996539115905,0.7452386021614075,1.0837578773498535,0.3240891098976135,0.0,0.0,0.7718766927719116,125.23536682128906,134.0,-7.142725467681885,-20055.943359375,737.3242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,308.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17735.43359375,18000.0,0.0,0.0,0.4454443752765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958049654960632,0.9958149790763856,-1.0032508725998923e-05,0.0,0.0004520694201346,0.0,0.0,126.42977905273438,0.0,0.0,0.0,0.5715769529342651,4.0,0.0,1.0
557700,293.1683654785156,297.1499938964844,293.1499938964844,0.1111175939440727,-2510.254638671875,304.1499938964844,0.6282566785812378,0.1597477197647094,0.1475460827350616,293.4226379394531,297.1499938964844,293.1499938964844,0.0154152186587452,-836.6067504882812,303.51324462890625,0.3955073654651642,0.050000000745058,0.0515811331570148,293.2257080078125,297.1499938964844,293.1499938964844,0.493211954832077,-6321.34326171875,304.1593933105469,0.9308965802192688,0.5282965302467346,0.371302843093872,293.2589416503906,297.1499938964844,293.1499938964844,0.6404240131378174,-10504.87890625,304.12286376953125,0.9964457750320436,0.6509931087493896,0.6186287999153137,293.1647644042969,297.1499938964844,293.1499938964844,0.0330012664198875,-5638.43701171875,304.1517639160156,0.4591595828533172,0.0691439732909202,0.331369936466217,291.068115234375,291.1499938964844,258.6473999023437,257.24072265625,279.17108154296875,293.2958679199219,290.06915283203125,1.0,0.4111142754554748,0.6267670392990112,0.6267670392990112,1.0,1.0,-1.8249117136001587,0.7441266179084778,1.0807851552963257,0.3240154981613159,0.0,0.0,0.7771667838096619,127.25448608398438,134.0,3.2267234325408936,-20039.087890625,740.3983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,308.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17736.802734375,18000.0,0.0,0.0,0.4462447464466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079847574234009,1.0079950094223022,-1.018102284433553e-05,0.0,0.0004528816789388,0.0,0.0,130.226806640625,0.0,0.0,0.0,0.5770937204360962,4.0,0.0,1.0
557760,293.1671447753906,297.1499938964844,293.1499938964844,0.1111039444804191,-2509.84716796875,304.1500244140625,0.6264559030532837,0.1597554683685302,0.1476315855979919,293.43017578125,297.1499938964844,293.1499938964844,0.0152428233996033,-833.03515625,303.4455871582031,0.393930047750473,0.050000000745058,0.0516631267964839,293.2257995605469,297.1499938964844,293.1499938964844,0.4917811453342438,-6306.65673828125,304.1602783203125,0.9267715215682985,0.5273181200027466,0.3706921339035034,293.264404296875,297.1499938964844,293.1499938964844,0.6375902891159058,-10461.427734375,304.1329040527344,0.9929853081703186,0.6485359072685242,0.6160902976989746,293.16552734375,297.1499938964844,293.1499938964844,0.0327349416911602,-5615.5634765625,304.15191650390625,0.4557143151760101,0.068804882466793,0.3302672505378723,291.0783996582031,291.1499938964844,258.6687316894531,257.2583312988281,279.1728515625,293.3016662597656,290.079833984375,1.0,0.4122191667556762,0.6280481219291687,0.6280481219291687,1.0,1.0,-1.820010542869568,0.742673397064209,1.0773371458053589,0.3237173855304718,0.0,0.0,0.7809247970581055,129.22120666503906,137.0,15.444212913513184,-20012.6640625,742.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17768.955078125,18000.0,0.0,0.0,0.447136789560318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184227228164673,1.0184330940246582,-1.0316736734239385e-05,0.0,0.0004537870117928,0.0,0.0,133.6107177734375,0.0,0.0,0.0,0.5818334221839905,4.0,0.0,1.0
557820,293.1648864746094,297.1499938964844,293.1499938964844,0.1110817268490791,-2509.155029296875,304.1500549316406,0.6233006119728088,0.1597820073366165,0.1477918475866317,293.4455261230469,297.1499938964844,293.1499938964844,0.0148884244263172,-825.4422607421875,303.3059997558594,0.3910408318042755,0.050000000745058,0.0518112927675247,293.2261047363281,297.1499938964844,293.1499938964844,0.4889026582241058,-6277.2919921875,304.1616516113281,0.9194005131721495,0.5253362059593201,0.369433730840683,293.2689514160156,297.1499938964844,293.1499938964844,0.6330034136772156,-10393.50390625,304.14605712890625,0.9868507981300354,0.6447035074234009,0.6123566031455994,293.1669921875,297.1499938964844,293.1499938964844,0.0321766808629035,-5567.6591796875,304.1521911621094,0.4494540691375732,0.0681172162294387,0.3278898298740387,291.0976867675781,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31072998046875,290.098876953125,1.0,0.4142604470252991,0.6305581331253052,0.6305581331253052,1.0,1.0,-1.8115311861038208,0.740309476852417,1.0712217092514038,0.323355495929718,0.0,0.0,0.7865613102912903,132.7843475341797,140.0,22.94234848022461,-19956.333984375,747.0056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,308.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17841.453125,18000.0,0.0,0.0,0.4490377902984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336030721664429,1.0336135625839231,-1.0522291631787084e-05,0.0,0.00045571627561,0.0,0.0,138.69781494140625,0.0,0.0,0.0,0.5888394713401794,4.0,0.0,1.0
557880,293.1648864746094,297.1499938964844,293.1499938964844,0.1110817268490791,-2509.155029296875,304.1500549316406,0.6233006119728088,0.1597820073366165,0.1477918475866317,293.4455261230469,297.1499938964844,293.1499938964844,0.0148884244263172,-825.4422607421875,303.3059997558594,0.3910408318042755,0.050000000745058,0.0518112927675247,293.2261047363281,297.1499938964844,293.1499938964844,0.4889026582241058,-6277.2919921875,304.1616516113281,0.9194005131721495,0.5253362059593201,0.369433730840683,293.2689514160156,297.1499938964844,293.1499938964844,0.6330034136772156,-10393.50390625,304.14605712890625,0.9868507981300354,0.6447035074234009,0.6123566031455994,293.1669921875,297.1499938964844,293.1499938964844,0.0321766808629035,-5567.6591796875,304.1521911621094,0.4494540691375732,0.0681172162294387,0.3278898298740387,291.0976867675781,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31072998046875,290.098876953125,1.0,0.4142604470252991,0.6305581331253052,0.6305581331253052,1.0,1.0,-1.8115311861038208,0.740309476852417,1.0712217092514038,0.323355495929718,0.0,0.0,0.7865613102912903,132.7843475341797,140.0,22.94234848022461,-19956.333984375,747.0056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,308.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17841.453125,18000.0,0.0,0.0,0.4490377902984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336030721664429,1.0336135625839231,-1.0522291631787084e-05,0.0,0.00045571627561,0.0,0.0,138.69781494140625,0.0,0.0,0.0,0.5888394713401794,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1110726371407508,-2508.7236328125,304.1500549316406,0.6204846501350403,0.1598193347454071,0.1479538977146148,293.4609069824219,297.1499938964844,293.1499938964844,0.0145279401913285,-817.384521484375,303.161376953125,0.3882997632026672,0.050000000745058,0.0519482754170894,293.2263488769531,297.1499938964844,293.1499938964844,0.48603555560112,-6248.20263671875,304.1625366210937,0.9128272533416748,0.5233601331710815,0.3681647181510925,293.2701721191406,297.1499938964844,293.1499938964844,0.6288847327232361,-10335.2529296875,304.1541442871094,0.981155276298523,0.6414398550987244,0.6093478202819824,293.1681823730469,297.1499938964844,293.1499938964844,0.0316228829324245,-5520.00146484375,304.15240478515625,0.4438288807868957,0.0674418583512306,0.3254914879798889,291.11553955078125,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.31793212890625,290.1167297363281,1.0,0.4161643981933594,0.6330081224441528,0.6330081224441528,1.0,1.0,-1.8038737773895264,0.7382464408874512,1.0656272172927856,0.3231038451194763,0.0,0.0,0.789964497089386,136.0836639404297,143.0,24.47432518005371,-19905.671875,751.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.115234375,18000.0,0.0,0.0,0.4509120285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436064004898071,1.0436170101165771,-1.0661286069080234e-05,0.0,0.0004576183855533,0.0,0.0,142.1427764892578,0.0,0.0,0.0,0.5934627652168274,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1110726371407508,-2508.7236328125,304.1500549316406,0.6204846501350403,0.1598193347454071,0.1479538977146148,293.4609069824219,297.1499938964844,293.1499938964844,0.0145279401913285,-817.384521484375,303.161376953125,0.3882997632026672,0.050000000745058,0.0519482754170894,293.2263488769531,297.1499938964844,293.1499938964844,0.48603555560112,-6248.20263671875,304.1625366210937,0.9128272533416748,0.5233601331710815,0.3681647181510925,293.2701721191406,297.1499938964844,293.1499938964844,0.6288847327232361,-10335.2529296875,304.1541442871094,0.981155276298523,0.6414398550987244,0.6093478202819824,293.1681823730469,297.1499938964844,293.1499938964844,0.0316228829324245,-5520.00146484375,304.15240478515625,0.4438288807868957,0.0674418583512306,0.3254914879798889,291.11553955078125,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.31793212890625,290.1167297363281,1.0,0.4161643981933594,0.6330081224441528,0.6330081224441528,1.0,1.0,-1.8038737773895264,0.7382464408874512,1.0656272172927856,0.3231038451194763,0.0,0.0,0.789964497089386,136.0836639404297,143.0,24.47432518005371,-19905.671875,751.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.115234375,18000.0,0.0,0.0,0.4509120285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436064004898071,1.0436170101165771,-1.0661286069080234e-05,0.0,0.0004576183855533,0.0,0.0,142.1427764892578,0.0,0.0,0.0,0.5934627652168274,4.0,0.0,1.0
558060,293.1609191894531,297.1499938964844,293.1499938964844,0.1110766902565956,-2508.53515625,304.1500244140625,0.6178626418113708,0.1598857194185257,0.1481299400329589,293.4761657714844,297.1499938964844,293.1499938964844,0.0141653288155794,-808.9149169921875,303.01220703125,0.3857006728649139,0.050000000745058,0.0520797856152057,293.2264709472656,297.1499938964844,293.1499938964844,0.4831662476062774,-6219.177734375,304.1631164550781,0.9068714380264282,0.521399199962616,0.3669014275074005,293.2702331542969,297.1499938964844,293.1499938964844,0.6247910261154175,-10279.2958984375,304.1595153808594,0.9755796194076538,0.6383812427520752,0.6065824627876282,293.169189453125,297.1499938964844,293.1499938964844,0.0310788322240114,-5472.92626953125,304.1524963378906,0.4386671483516693,0.0667767152190208,0.3231208920478821,291.1332702636719,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3248291015625,290.1344299316406,1.0,0.4179888665676117,0.6353611350059509,0.6353611350059509,1.0,1.0,-1.79655921459198,0.7362573146820068,1.0603018999099731,0.3228173851966858,0.0,0.0,0.7909941673278809,139.2520751953125,146.0,24.65811347961425,-19858.17578125,755.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.935546875,18000.0,0.0,0.0,0.4525865316390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486005544662476,1.0486112833023071,-1.073713519872399e-05,0.0,0.0004593177873175,0.0,0.0,143.94198608398438,0.0,0.0,0.0,0.5957855582237244,4.0,0.0,1.0
558120,293.1609191894531,297.1499938964844,293.1499938964844,0.1110766902565956,-2508.53515625,304.1500244140625,0.6178626418113708,0.1598857194185257,0.1481299400329589,293.4761657714844,297.1499938964844,293.1499938964844,0.0141653288155794,-808.9149169921875,303.01220703125,0.3857006728649139,0.050000000745058,0.0520797856152057,293.2264709472656,297.1499938964844,293.1499938964844,0.4831662476062774,-6219.177734375,304.1631164550781,0.9068714380264282,0.521399199962616,0.3669014275074005,293.2702331542969,297.1499938964844,293.1499938964844,0.6247910261154175,-10279.2958984375,304.1595153808594,0.9755796194076538,0.6383812427520752,0.6065824627876282,293.169189453125,297.1499938964844,293.1499938964844,0.0310788322240114,-5472.92626953125,304.1524963378906,0.4386671483516693,0.0667767152190208,0.3231208920478821,291.1332702636719,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3248291015625,290.1344299316406,1.0,0.4179888665676117,0.6353611350059509,0.6353611350059509,1.0,1.0,-1.79655921459198,0.7362573146820068,1.0603018999099731,0.3228173851966858,0.0,0.0,0.7909941673278809,139.2520751953125,146.0,24.65811347961425,-19858.17578125,755.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,308.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.935546875,18000.0,0.0,0.0,0.4525865316390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486005544662476,1.0486112833023071,-1.073713519872399e-05,0.0,0.0004593177873175,0.0,0.0,143.94198608398438,0.0,0.0,0.0,0.5957855582237244,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.1111175715923309,-2509.0302734375,304.1499328613281,0.6153846979141235,0.1599960625171661,0.1483407765626907,293.4912109375,297.1499938964844,293.1499938964844,0.0138039235025644,-800.1193237304688,302.8587341308594,0.383237212896347,0.050000000745058,0.0522084310650825,293.2265014648437,297.1499938964844,293.1499938964844,0.4803263545036316,-6190.51318359375,304.1634826660156,0.9014776945114136,0.5194532871246338,0.365646481513977,293.2698059082031,297.1499938964844,293.1499938964844,0.6206839680671692,-10224.400390625,304.16314697265625,0.9700139164924622,0.6354219913482666,0.603922963142395,293.1700744628906,297.1499938964844,293.1499938964844,0.0305426679551601,-5426.2939453125,304.1525573730469,0.4338580369949341,0.0661144852638244,0.3207573294639587,291.150390625,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3316650390625,290.1515197753906,1.0,0.419766902923584,0.6375375986099243,0.6375375986099243,1.0,1.0,-1.7894285917282104,0.7342336773872375,1.055194854736328,0.3223946094512939,0.0,0.0,0.7897809743881226,142.35101318359375,149.0,23.947689056396484,-19811.365234375,758.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,308.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.4539253115653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048789620399475,1.048800349235535,-1.0751456102298109e-05,0.0,0.0004606764996424,0.0,0.0,144.11920166015625,0.0,0.0,0.0,0.595900297164917,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.1111175715923309,-2509.0302734375,304.1499328613281,0.6153846979141235,0.1599960625171661,0.1483407765626907,293.4912109375,297.1499938964844,293.1499938964844,0.0138039235025644,-800.1193237304688,302.8587341308594,0.383237212896347,0.050000000745058,0.0522084310650825,293.2265014648437,297.1499938964844,293.1499938964844,0.4803263545036316,-6190.51318359375,304.1634826660156,0.9014776945114136,0.5194532871246338,0.365646481513977,293.2698059082031,297.1499938964844,293.1499938964844,0.6206839680671692,-10224.400390625,304.16314697265625,0.9700139164924622,0.6354219913482666,0.603922963142395,293.1700744628906,297.1499938964844,293.1499938964844,0.0305426679551601,-5426.2939453125,304.1525573730469,0.4338580369949341,0.0661144852638244,0.3207573294639587,291.150390625,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3316650390625,290.1515197753906,1.0,0.419766902923584,0.6375375986099243,0.6375375986099243,1.0,1.0,-1.7894285917282104,0.7342336773872375,1.055194854736328,0.3223946094512939,0.0,0.0,0.7897809743881226,142.35101318359375,149.0,23.947689056396484,-19811.365234375,758.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,308.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.4539253115653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048789620399475,1.048800349235535,-1.0751456102298109e-05,0.0,0.0004606764996424,0.0,0.0,144.11920166015625,0.0,0.0,0.0,0.595900297164917,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.11115512996912,-2509.596435546875,304.1498718261719,0.6141886115074158,0.1600686013698578,0.1484610587358474,293.4986572265625,297.1499938964844,293.1499938964844,0.0136242946609854,-795.6168212890625,302.7804260253906,0.3820462226867676,0.050000000745058,0.0522720925509929,293.2265014648437,297.1499938964844,293.1499938964844,0.4789265096187591,-6176.40380859375,304.16357421875,0.898906946182251,0.5184859037399292,0.3650223612785339,293.2694702148437,297.1499938964844,293.1499938964844,0.6186375021934509,-10197.3779296875,304.1644897460937,0.9672240614891052,0.6339691281318665,0.6026197671890259,293.1704406738281,297.1499938964844,293.1499938964844,0.0302771478891372,-5403.11865234375,304.152587890625,0.4315656423568725,0.0657830163836479,0.3195724785327911,291.1585693359375,291.1499938964844,258.82666015625,257.3900451660156,279.17156982421875,293.3351135253906,290.1596374511719,1.0,0.420644462108612,0.6385535597801208,0.6385535597801208,1.0,1.0,-1.7859126329421997,0.733198881149292,1.0527137517929075,0.3221260011196136,0.0,0.0,0.7883865237236023,143.88438415527344,149.0,23.266456604003903,-19787.390625,760.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458251953125,308.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7578125,18000.0,0.0,0.0,0.4544355273246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471583604812622,1.0471690893173218,-1.073638031812152e-05,0.0,0.00046119428589,0.0,0.0,143.6218719482422,0.0,0.0,0.0,0.5951647758483887,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1112054884433746,-2510.40185546875,304.1498107910156,0.6130164265632629,0.1601526439189911,0.1485914289951324,293.5060119628906,297.1499938964844,293.1499938964844,0.0134457275271415,-791.0557861328125,302.7010498046875,0.3808788359165191,0.050000000745058,0.0523354522883892,293.2264709472656,297.1499938964844,293.1499938964844,0.4775460362434387,-6162.50244140625,304.1636047363281,0.8963804244995117,0.5175222158432007,0.364400565624237,293.26910400390625,297.1499938964844,293.1499938964844,0.6166063547134399,-10170.728515625,304.16552734375,0.964427649974823,0.632531464099884,0.6013311743736267,293.1708374023437,297.1499938964844,293.1499938964844,0.0300134737044572,-5380.05517578125,304.152587890625,0.429340660572052,0.0654508545994758,0.3183837234973907,291.16632080078125,291.1499938964844,258.8373413085937,257.3989562988281,279.1706848144531,293.33856201171875,290.1673278808594,1.0,0.4215165674686432,0.6395196318626404,0.6395196318626404,1.0,1.0,-1.7824238538742063,0.7321463823318481,1.0502774715423584,0.3218182325363159,0.0,0.0,0.7865146398544312,145.4105224609375,152.0,22.33191680908203,-19762.62109375,762.7022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.765625,18000.0,0.0,0.0,0.4548259377479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444438457489014,1.044454574584961,-1.0707331966841592e-05,0.0,0.0004615905054379,0.0,0.0,142.75912475585938,0.0,0.0,0.0,0.5939323902130127,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1113481968641281,-2512.801025390625,304.1496276855469,0.6107341051101685,0.1603547632694244,0.1488822102546692,293.52056884765625,297.1499938964844,293.1499938964844,0.0130925867706537,-781.78759765625,302.53912353515625,0.3786078691482544,0.050000000745058,0.0524615347385406,293.22637939453125,297.1499938964844,293.1499938964844,0.4748617708683014,-6135.51123046875,304.1635437011719,0.8914505243301392,0.5156062245368958,0.3631642460823059,293.2681884765625,297.1499938964844,293.1499938964844,0.6126229763031006,-10118.8623046875,304.1669616699219,0.958817422389984,0.629697859287262,0.5987934470176697,293.1715087890625,297.1499938964844,293.1499938964844,0.0294926688075065,-5334.37548828125,304.152587890625,0.4250776171684265,0.064783826470375,0.3159920275211334,291.1802062988281,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3455505371094,290.1810607910156,1.0,0.423248827457428,0.6413004398345947,0.6413004398345947,1.0,1.0,-1.775521159172058,0.7299869060516357,1.0455342531204224,0.3210873305797577,0.0,0.0,0.7815303802490234,148.44757080078125,155.0,19.669782638549805,-19709.796875,766.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.4552192389965057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360605716705322,1.0360711812973022,-1.0611222933221144e-05,0.0,0.0004619896353688,0.0,0.0,140.05421447753906,0.0,0.0,0.0,0.5901169776916504,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1113481968641281,-2512.801025390625,304.1496276855469,0.6107341051101685,0.1603547632694244,0.1488822102546692,293.52056884765625,297.1499938964844,293.1499938964844,0.0130925867706537,-781.78759765625,302.53912353515625,0.3786078691482544,0.050000000745058,0.0524615347385406,293.22637939453125,297.1499938964844,293.1499938964844,0.4748617708683014,-6135.51123046875,304.1635437011719,0.8914505243301392,0.5156062245368958,0.3631642460823059,293.2681884765625,297.1499938964844,293.1499938964844,0.6126229763031006,-10118.8623046875,304.1669616699219,0.958817422389984,0.629697859287262,0.5987934470176697,293.1715087890625,297.1499938964844,293.1499938964844,0.0294926688075065,-5334.37548828125,304.152587890625,0.4250776171684265,0.064783826470375,0.3159920275211334,291.1802062988281,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3455505371094,290.1810607910156,1.0,0.423248827457428,0.6413004398345947,0.6413004398345947,1.0,1.0,-1.775521159172058,0.7299869060516357,1.0455342531204224,0.3210873305797577,0.0,0.0,0.7815303802490234,148.44757080078125,155.0,19.669782638549805,-19709.796875,766.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.4552192389965057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360605716705322,1.0360711812973022,-1.0611222933221144e-05,0.0,0.0004619896353688,0.0,0.0,140.05421447753906,0.0,0.0,0.0,0.5901169776916504,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1115521118044853,-2516.35302734375,304.1494140625,0.6085546016693115,0.1606016755104065,0.1492129266262054,293.5348815917969,297.1499938964844,293.1499938964844,0.0127453114837408,-772.3515014648438,302.372802734375,0.3764142692089081,0.050000000745058,0.0525870360434055,293.2261962890625,297.1499938964844,293.1499938964844,0.4723051488399505,-6109.857421875,304.1632995605469,0.886674702167511,0.5137059092521667,0.3619382381439209,293.26715087890625,297.1499938964844,293.1499938964844,0.6087900996208191,-10069.3623046875,304.1676940917969,0.9531948566436768,0.6269163489341736,0.5963048338890076,293.1721496582031,297.1499938964844,293.1499938964844,0.0289821829646825,-5289.46337890625,304.152587890625,0.4210424125194549,0.0641126930713653,0.313579648733139,291.1913452148437,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3526306152344,290.1920166015625,1.0,0.4249697625637054,0.6428799033164978,0.6428799033164978,1.0,1.0,-1.768712043762207,0.7277563810348511,1.040955662727356,0.3202110528945923,0.0,0.0,0.7752265930175781,151.47113037109375,158.0,16.046382904052734,-19651.609375,770.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.380859375,18000.0,0.0,0.0,0.4550639390945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242900848388672,1.0243005752563477,-1.0471932000655215e-05,0.0,0.0004618320381268,0.0,0.0,136.26742553710938,0.0,0.0,0.0,0.5847609043121338,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1115521118044853,-2516.35302734375,304.1494140625,0.6085546016693115,0.1606016755104065,0.1492129266262054,293.5348815917969,297.1499938964844,293.1499938964844,0.0127453114837408,-772.3515014648438,302.372802734375,0.3764142692089081,0.050000000745058,0.0525870360434055,293.2261962890625,297.1499938964844,293.1499938964844,0.4723051488399505,-6109.857421875,304.1632995605469,0.886674702167511,0.5137059092521667,0.3619382381439209,293.26715087890625,297.1499938964844,293.1499938964844,0.6087900996208191,-10069.3623046875,304.1676940917969,0.9531948566436768,0.6269163489341736,0.5963048338890076,293.1721496582031,297.1499938964844,293.1499938964844,0.0289821829646825,-5289.46337890625,304.152587890625,0.4210424125194549,0.0641126930713653,0.313579648733139,291.1913452148437,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3526306152344,290.1920166015625,1.0,0.4249697625637054,0.6428799033164978,0.6428799033164978,1.0,1.0,-1.768712043762207,0.7277563810348511,1.040955662727356,0.3202110528945923,0.0,0.0,0.7752265930175781,151.47113037109375,158.0,16.046382904052734,-19651.609375,770.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.380859375,18000.0,0.0,0.0,0.4550639390945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242900848388672,1.0243005752563477,-1.0471932000655215e-05,0.0,0.0004618320381268,0.0,0.0,136.26742553710938,0.0,0.0,0.0,0.5847609043121338,4.0,0.0,1.0
558660,293.1514892578125,297.1499938964844,293.1499938964844,0.1118199825286865,-2521.1103515625,304.149169921875,0.6064864993095398,0.1608914732933044,0.1495820581912994,293.5489196777344,297.1499938964844,293.1499938964844,0.0124048022553324,-762.7814331054688,302.2021179199219,0.3742910325527191,0.050000000745058,0.0527121759951114,293.2259826660156,297.1499938964844,293.1499938964844,0.4698954820632934,-6085.7294921875,304.1628723144531,0.8820440173149109,0.5118215084075928,0.3607228398323059,293.2659912109375,297.1499938964844,293.1499938964844,0.605144739151001,-10022.57421875,304.1678466796875,0.94757741689682,0.6241828203201294,0.5938614010810852,293.1726989746094,297.1499938964844,293.1499938964844,0.0284833163022995,-5245.458984375,304.1525573730469,0.417210042476654,0.0634374096989631,0.3111468851566314,291.1993408203125,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3598327636719,290.19976806640625,1.0,0.4266832172870636,0.64426589012146,0.64426589012146,1.0,1.0,-1.7619911432266235,0.725459635257721,1.0365315675735474,0.3192063868045807,0.0,0.0,0.7680822014808655,154.48704528808594,161.0,11.770371437072754,-19587.794921875,773.9225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,308.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.947265625,18000.0,0.0,0.0,0.4543593823909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100302696228027,1.010040521621704,-1.030155544867739e-05,0.0,0.0004611170152202,0.0,0.0,131.7460479736328,0.0,0.0,0.0,0.5782845616340637,4.0,0.0,1.0
558720,293.1514892578125,297.1499938964844,293.1499938964844,0.1118199825286865,-2521.1103515625,304.149169921875,0.6064864993095398,0.1608914732933044,0.1495820581912994,293.5489196777344,297.1499938964844,293.1499938964844,0.0124048022553324,-762.7814331054688,302.2021179199219,0.3742910325527191,0.050000000745058,0.0527121759951114,293.2259826660156,297.1499938964844,293.1499938964844,0.4698954820632934,-6085.7294921875,304.1628723144531,0.8820440173149109,0.5118215084075928,0.3607228398323059,293.2659912109375,297.1499938964844,293.1499938964844,0.605144739151001,-10022.57421875,304.1678466796875,0.94757741689682,0.6241828203201294,0.5938614010810852,293.1726989746094,297.1499938964844,293.1499938964844,0.0284833163022995,-5245.458984375,304.1525573730469,0.417210042476654,0.0634374096989631,0.3111468851566314,291.1993408203125,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3598327636719,290.19976806640625,1.0,0.4266832172870636,0.64426589012146,0.64426589012146,1.0,1.0,-1.7619911432266235,0.725459635257721,1.0365315675735474,0.3192063868045807,0.0,0.0,0.7680822014808655,154.48704528808594,161.0,11.770371437072754,-19587.794921875,773.9225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,308.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.947265625,18000.0,0.0,0.0,0.4543593823909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100302696228027,1.010040521621704,-1.030155544867739e-05,0.0,0.0004611170152202,0.0,0.0,131.7460479736328,0.0,0.0,0.0,0.5782845616340637,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1121532917022705,-2527.09912109375,304.1488952636719,0.6045262217521667,0.1612236499786377,0.1499893218278885,293.56268310546875,297.1499938964844,293.1499938964844,0.0120707750320434,-753.0712890625,302.0269470214844,0.3722337484359741,0.050000000745058,0.0528370589017868,293.2257080078125,297.1499938964844,293.1499938964844,0.4676410853862762,-6063.20068359375,304.162353515625,0.8775535821914673,0.5099533200263977,0.359518438577652,293.2647399902344,297.1499938964844,293.1499938964844,0.6017066240310669,-9978.650390625,304.1676330566406,0.94198876619339,0.6214956045150757,0.5914614200592041,293.1732177734375,297.1499938964844,293.1499938964844,0.0279963966459035,-5202.40283203125,304.15252685546875,0.4135529398918152,0.0627581030130386,0.3086945116519928,291.2040100097656,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.3671569824219,290.2042236328125,1.0,0.4283911883831024,0.6454678773880005,0.6454678773880005,1.0,1.0,-1.7553576231002808,0.7231026291847229,1.0322550535202026,0.3180947601795196,0.0,0.0,0.7605264782905579,157.49827575683594,164.0,7.287879943847656,-19518.70703125,777.6766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,308.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.95703125,18000.0,0.0,0.0,0.4531136155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941670298576356,0.9941771626472472,-1.011188760458026e-05,0.0,0.0004598527157213,0.0,0.0,126.81944274902344,0.0,0.0,0.0,0.5710997581481934,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1121532917022705,-2527.09912109375,304.1488952636719,0.6045262217521667,0.1612236499786377,0.1499893218278885,293.56268310546875,297.1499938964844,293.1499938964844,0.0120707750320434,-753.0712890625,302.0269470214844,0.3722337484359741,0.050000000745058,0.0528370589017868,293.2257080078125,297.1499938964844,293.1499938964844,0.4676410853862762,-6063.20068359375,304.162353515625,0.8775535821914673,0.5099533200263977,0.359518438577652,293.2647399902344,297.1499938964844,293.1499938964844,0.6017066240310669,-9978.650390625,304.1676330566406,0.94198876619339,0.6214956045150757,0.5914614200592041,293.1732177734375,297.1499938964844,293.1499938964844,0.0279963966459035,-5202.40283203125,304.15252685546875,0.4135529398918152,0.0627581030130386,0.3086945116519928,291.2040100097656,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.3671569824219,290.2042236328125,1.0,0.4283911883831024,0.6454678773880005,0.6454678773880005,1.0,1.0,-1.7553576231002808,0.7231026291847229,1.0322550535202026,0.3180947601795196,0.0,0.0,0.7605264782905579,157.49827575683594,164.0,7.287879943847656,-19518.70703125,777.6766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,308.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.95703125,18000.0,0.0,0.0,0.4531136155128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9941670298576356,0.9941771626472472,-1.011188760458026e-05,0.0,0.0004598527157213,0.0,0.0,126.81944274902344,0.0,0.0,0.0,0.5710997581481934,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1123434603214263,-2530.53466796875,304.14874267578125,0.6035847663879395,0.1614049077033996,0.1502066105604171,293.5694885253906,297.1499938964844,293.1499938964844,0.0119062913581728,-748.16455078125,301.9376525878906,0.3712286353111267,0.050000000745058,0.0528994314372539,293.2255249023437,297.1499938964844,293.1499938964844,0.4665699303150177,-6052.5087890625,304.1620483398437,0.8753594160079956,0.5090251564979553,0.3589203357696533,293.2640991210937,297.1499938964844,293.1499938964844,0.6000644564628601,-9957.7236328125,304.1674194335937,0.9392130970954896,0.6201682686805725,0.590276837348938,293.1734619140625,297.1499938964844,293.1499938964844,0.027757205069065,-5181.2080078125,304.1524963378906,0.4117800891399383,0.0624170526862144,0.3074615597724914,291.2051696777344,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.370849609375,290.20526123046875,1.0,0.4292435348033905,0.6460051536560059,0.6460051536560059,1.0,1.0,-1.7520724534988403,0.7219038009643555,1.0301687717437744,0.3175071775913238,0.0,0.0,0.756726861000061,159.00291442871094,164.0,5.097196102142334,-19482.494140625,779.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18177.62890625,18000.0,0.0,0.0,0.4523036777973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985936999320984,0.9859470129013062,-1.0013759492721874e-05,0.0,0.0004590307362377,0.0,0.0,124.30892944335938,0.0,0.0,0.0,0.5673812031745911,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1125486195087432,-2534.25,304.1485900878906,0.6026685833930969,0.1615960299968719,0.1504328399896621,293.57623291015625,297.1499938964844,293.1499938964844,0.0117434207350015,-743.2191162109375,301.8472900390625,0.3702386915683746,0.050000000745058,0.0529617592692375,293.2253723144531,297.1499938964844,293.1499938964844,0.4655336141586303,-6042.16943359375,304.1617431640625,0.8731986284255981,0.5081008672714233,0.3583248555660248,293.2634582519531,297.1499938964844,293.1499938964844,0.5984710454940796,-9937.4423828125,304.1671447753906,0.93645441532135,0.6188514232635498,0.589102029800415,293.1736755371094,297.1499938964844,293.1499938964844,0.0275206211954355,-5160.20947265625,304.1524658203125,0.4100380539894104,0.0620751306414604,0.3062244057655334,291.20562744140625,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3746032714844,290.2055969238281,1.0,0.4300948977470398,0.6465027928352356,0.6465027928352356,1.0,1.0,-1.7488079071044922,0.7206923961639404,1.0281155109405518,0.3169030845165252,0.0,0.0,0.7529716491699219,160.5071563720703,167.0,3.0102286338806152,-19445.365234375,781.4487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,308.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.9140625,18000.0,0.0,0.0,0.4513787627220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776554107666016,0.977665364742279,-9.915301234286744e-06,0.0,0.0004580920794978,0.0,0.0,121.81468963623048,0.0,0.0,0.0,0.5636455416679382,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1130016595125198,-2542.474609375,304.1483154296875,0.6009110808372498,0.1620087176561355,0.1509120315313339,293.5895080566406,297.1499938964844,293.1499938964844,0.0114223174750804,-733.1987915039062,301.6632385253906,0.3683031797409057,0.050000000745058,0.0530863068997859,293.2250061035156,297.1499938964844,293.1499938964844,0.4635551869869232,-6022.4365234375,304.1611328125,0.8689752817153931,0.5062635540962219,0.3571416735649109,293.2621154785156,297.1499938964844,293.1499938964844,0.5954191088676453,-9898.6328125,304.16650390625,0.9310027956962584,0.6162476539611816,0.5867807865142822,293.1741027832031,297.1499938964844,293.1499938964844,0.0270544737577438,-5118.7119140625,304.1524353027344,0.4066247642040252,0.0613888949155807,0.303738385438919,291.20458984375,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38214111328125,290.20440673828125,1.0,0.4317949414253235,0.6473897099494934,0.6473897099494934,1.0,1.0,-1.7423399686813354,0.7182364463806152,1.0241035223007202,0.3156604170799255,0.0,0.0,0.7457390427589417,163.51486206054688,170.0,-0.7316066026687622,-19368.98046875,785.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,308.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.449223130941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613218903541564,0.9613316059112548,-9.722140930534806e-06,0.0,0.0004559043736662,0.0,0.0,116.99034881591795,0.0,0.0,0.0,0.5562971234321594,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1130016595125198,-2542.474609375,304.1483154296875,0.6009110808372498,0.1620087176561355,0.1509120315313339,293.5895080566406,297.1499938964844,293.1499938964844,0.0114223174750804,-733.1987915039062,301.6632385253906,0.3683031797409057,0.050000000745058,0.0530863068997859,293.2250061035156,297.1499938964844,293.1499938964844,0.4635551869869232,-6022.4365234375,304.1611328125,0.8689752817153931,0.5062635540962219,0.3571416735649109,293.2621154785156,297.1499938964844,293.1499938964844,0.5954191088676453,-9898.6328125,304.16650390625,0.9310027956962584,0.6162476539611816,0.5867807865142822,293.1741027832031,297.1499938964844,293.1499938964844,0.0270544737577438,-5118.7119140625,304.1524353027344,0.4066247642040252,0.0613888949155807,0.303738385438919,291.20458984375,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.38214111328125,290.20440673828125,1.0,0.4317949414253235,0.6473897099494934,0.6473897099494934,1.0,1.0,-1.7423399686813354,0.7182364463806152,1.0241035223007202,0.3156604170799255,0.0,0.0,0.7457390427589417,163.51486206054688,170.0,-0.7316066026687622,-19368.98046875,785.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,308.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.449223130941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613218903541564,0.9613316059112548,-9.722140930534806e-06,0.0,0.0004559043736662,0.0,0.0,116.99034881591795,0.0,0.0,0.0,0.5562971234321594,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1135105565190315,-2551.72802734375,304.1480407714844,0.599257230758667,0.1624652296304702,0.1514297276735305,293.6025085449219,297.1499938964844,293.1499938964844,0.0111067350953817,-722.9710083007812,301.474853515625,0.3664254546165466,0.050000000745058,0.0532106608152389,293.2246398925781,297.1499938964844,293.1499938964844,0.4616848826408386,-6003.7744140625,304.1605529785156,0.8648810386657715,0.5044408440589905,0.355968564748764,293.2607727050781,297.1499938964844,293.1499938964844,0.5925268530845642,-9861.861328125,304.16583251953125,0.9256665110588074,0.6136825680732727,0.5844959020614624,293.17449951171875,297.1499938964844,293.1499938964844,0.0266054924577474,-5077.71337890625,304.1523742675781,0.4032635390758514,0.0606998726725578,0.3012382686138153,291.20147705078125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.38983154296875,290.201171875,1.0,0.4334917664527893,0.6481478810310364,0.6481478810310364,1.0,1.0,-1.7359570264816284,0.7157439589500427,1.0202131271362305,0.3143961429595947,0.0,0.0,0.7390739321708679,166.521240234375,173.0,-3.718961715698242,-19290.779296875,789.0559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655517578125,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.50390625,18000.0,0.0,0.0,0.4467223584651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458485245704652,0.9458580613136292,-9.540523024043068e-06,0.0,0.0004533664032351,0.0,0.0,112.5361557006836,0.0,0.0,0.0,0.5493593811988831,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1135105565190315,-2551.72802734375,304.1480407714844,0.599257230758667,0.1624652296304702,0.1514297276735305,293.6025085449219,297.1499938964844,293.1499938964844,0.0111067350953817,-722.9710083007812,301.474853515625,0.3664254546165466,0.050000000745058,0.0532106608152389,293.2246398925781,297.1499938964844,293.1499938964844,0.4616848826408386,-6003.7744140625,304.1605529785156,0.8648810386657715,0.5044408440589905,0.355968564748764,293.2607727050781,297.1499938964844,293.1499938964844,0.5925268530845642,-9861.861328125,304.16583251953125,0.9256665110588074,0.6136825680732727,0.5844959020614624,293.17449951171875,297.1499938964844,293.1499938964844,0.0266054924577474,-5077.71337890625,304.1523742675781,0.4032635390758514,0.0606998726725578,0.3012382686138153,291.20147705078125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.38983154296875,290.201171875,1.0,0.4334917664527893,0.6481478810310364,0.6481478810310364,1.0,1.0,-1.7359570264816284,0.7157439589500427,1.0202131271362305,0.3143961429595947,0.0,0.0,0.7390739321708679,166.521240234375,173.0,-3.718961715698242,-19290.779296875,789.0559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655517578125,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.50390625,18000.0,0.0,0.0,0.4467223584651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458485245704652,0.9458580613136292,-9.540523024043068e-06,0.0,0.0004533664032351,0.0,0.0,112.5361557006836,0.0,0.0,0.0,0.5493593811988831,4.0,0.0,1.0
