time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.142578125,297.1499938964844,293.1499938964844,0.1140708103775978,-2561.917236328125,304.14776611328125,0.5977078080177307,0.1629660576581955,0.1519867181777954,293.615234375,297.1499938964844,293.1499938964844,0.0107966214418411,-712.5164794921875,301.2823181152344,0.3646041452884674,0.050000000745058,0.0533347763121128,293.2242431640625,297.1499938964844,293.1499938964844,0.4598970413208008,-5985.91259765625,304.1600036621094,0.8609127402305603,0.5026317834854126,0.3548047542572021,293.2593994140625,297.1499938964844,293.1499938964844,0.5897620916366577,-9826.6767578125,304.1651611328125,0.9204791188240052,0.6111531257629395,0.5822445154190063,293.1748352050781,297.1499938964844,293.1499938964844,0.0260979570448398,-5037.8447265625,304.1524353027344,0.3998944461345672,0.06000866740942,0.2987267673015594,291.1968688964844,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3975830078125,290.1965026855469,1.0,0.4351865947246551,0.6488008499145508,0.6488008499145508,1.0,1.0,-1.729658603668213,0.7132245898246765,1.0164339542388916,0.3131376802921295,0.0,0.0,0.733119785785675,169.52542114257812,176.0,-5.94858455657959,-19211.806640625,792.8906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65545654296875,308.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.98046875,18000.0,0.0,0.0,0.4439756274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316956996917723,0.9317050576210022,-9.375650734000374e-06,0.0,0.0004505788383539,0.0,0.0,108.56047058105467,0.0,0.0,0.0,0.5430344939231873,4.0,0.0,1.0
559320,293.142578125,297.1499938964844,293.1499938964844,0.1140708103775978,-2561.917236328125,304.14776611328125,0.5977078080177307,0.1629660576581955,0.1519867181777954,293.615234375,297.1499938964844,293.1499938964844,0.0107966214418411,-712.5164794921875,301.2823181152344,0.3646041452884674,0.050000000745058,0.0533347763121128,293.2242431640625,297.1499938964844,293.1499938964844,0.4598970413208008,-5985.91259765625,304.1600036621094,0.8609127402305603,0.5026317834854126,0.3548047542572021,293.2593994140625,297.1499938964844,293.1499938964844,0.5897620916366577,-9826.6767578125,304.1651611328125,0.9204791188240052,0.6111531257629395,0.5822445154190063,293.1748352050781,297.1499938964844,293.1499938964844,0.0260979570448398,-5037.8447265625,304.1524353027344,0.3998944461345672,0.06000866740942,0.2987267673015594,291.1968688964844,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3975830078125,290.1965026855469,1.0,0.4351865947246551,0.6488008499145508,0.6488008499145508,1.0,1.0,-1.729658603668213,0.7132245898246765,1.0164339542388916,0.3131376802921295,0.0,0.0,0.733119785785675,169.52542114257812,176.0,-5.94858455657959,-19211.806640625,792.8906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65545654296875,308.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.98046875,18000.0,0.0,0.0,0.4439756274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316956996917723,0.9317050576210022,-9.375650734000374e-06,0.0,0.0004505788383539,0.0,0.0,108.56047058105467,0.0,0.0,0.0,0.5430344939231873,4.0,0.0,1.0
559380,293.1408386230469,297.1499938964844,293.1499938964844,0.1146784126758575,-2572.95849609375,304.1474914550781,0.5962616801261902,0.1635111719369888,0.1525835841894149,293.6277160644531,297.1499938964844,293.1499938964844,0.0104915052652359,-701.8041381835938,301.0858154296875,0.3628367185592651,0.050000000745058,0.0534586831927299,293.22381591796875,297.1499938964844,293.1499938964844,0.4581699073314667,-5968.62109375,304.1595458984375,0.8570654988288879,0.5008359551429749,0.3536500036716461,293.2580261230469,297.1499938964844,293.1499938964844,0.5870978236198425,-9792.705078125,304.16455078125,0.915474534034729,0.6086580157279968,0.580025315284729,293.1751708984375,297.1499938964844,293.1499938964844,0.0253313221037387,-4993.94189453125,304.1528015136719,0.3964408040046692,0.059314914047718,0.2962022125720978,291.1913452148437,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.40545654296875,290.1908874511719,1.0,0.4368800520896911,0.6493687033653259,0.6493687033653259,1.0,1.0,-1.7234418392181396,0.7106859087944031,1.0127558708190918,0.3119046986103058,0.0,0.0,0.7279744744300842,172.52828979492188,179.0,-7.399498462677002,-19132.947265625,796.7457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72833251953125,308.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18130.447265625,18000.0,0.0,0.0,0.441072404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192057251930236,0.919214963912964,-9.231077456206547e-06,0.0,0.0004476324247661,0.0,0.0,105.12858581542967,0.0,0.0,0.0,0.537468671798706,4.0,0.0,1.0
559440,293.1408386230469,297.1499938964844,293.1499938964844,0.1146784126758575,-2572.95849609375,304.1474914550781,0.5962616801261902,0.1635111719369888,0.1525835841894149,293.6277160644531,297.1499938964844,293.1499938964844,0.0104915052652359,-701.8041381835938,301.0858154296875,0.3628367185592651,0.050000000745058,0.0534586831927299,293.22381591796875,297.1499938964844,293.1499938964844,0.4581699073314667,-5968.62109375,304.1595458984375,0.8570654988288879,0.5008359551429749,0.3536500036716461,293.2580261230469,297.1499938964844,293.1499938964844,0.5870978236198425,-9792.705078125,304.16455078125,0.915474534034729,0.6086580157279968,0.580025315284729,293.1751708984375,297.1499938964844,293.1499938964844,0.0253313221037387,-4993.94189453125,304.1528015136719,0.3964408040046692,0.059314914047718,0.2962022125720978,291.1913452148437,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.40545654296875,290.1908874511719,1.0,0.4368800520896911,0.6493687033653259,0.6493687033653259,1.0,1.0,-1.7234418392181396,0.7106859087944031,1.0127558708190918,0.3119046986103058,0.0,0.0,0.7279744744300842,172.52828979492188,179.0,-7.399498462677002,-19132.947265625,796.7457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72833251953125,308.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18130.447265625,18000.0,0.0,0.0,0.441072404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192057251930236,0.919214963912964,-9.231077456206547e-06,0.0,0.0004476324247661,0.0,0.0,105.12858581542967,0.0,0.0,0.0,0.537468671798706,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.1149984151124954,-2578.767333984375,304.1473693847656,0.5955765247344971,0.163799837231636,0.1528965979814529,293.6338195800781,297.1499938964844,293.1499938964844,0.0103407707065343,-696.3455200195312,300.986083984375,0.3619727492332458,0.050000000745058,0.0535205416381359,293.2236022949219,297.1499938964844,293.1499938964844,0.4573231339454651,-5960.1279296875,304.15936279296875,0.8551861047744751,0.4999429285526275,0.3530759513378143,293.2573547363281,297.1499938964844,293.1499938964844,0.5857958793640137,-9776.07421875,304.1642761230469,0.913052499294281,0.6074230670928955,0.5789275169372559,293.17529296875,297.1499938964844,293.1499938964844,0.0251861941069364,-4976.25634765625,304.1525573730469,0.3946575224399566,0.058968212455511,0.2949391007423401,291.1883544921875,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,293.409423828125,290.1878967285156,1.0,0.4377265274524688,0.6496261358261108,0.6496261358261108,1.0,1.0,-1.7203680276870728,0.7094137668609619,1.0109542608261108,0.3113027513027191,0.0,0.0,0.7257234454154968,174.02902221679688,179.0,-7.868675231933594,-19093.8046875,798.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7575378417969,308.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.57421875,18000.0,0.0,0.0,0.439591109752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136544466018676,0.9136636257171632,-9.167059033643454e-06,0.0,0.0004461290955077,0.0,0.0,103.62578582763672,0.0,0.0,0.0,0.5349996089935303,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.115327849984169,-2584.742431640625,304.1472473144531,0.5949150323867798,0.1640981584787368,0.1532185822725296,293.6398620605469,297.1499938964844,293.1499938964844,0.0101913167163729,-690.8192749023438,300.8854675292969,0.3611214458942413,0.050000000745058,0.0535823516547679,293.223388671875,297.1499938964844,293.1499938964844,0.4564842283725738,-5951.7021484375,304.1591796875,0.8533350825309753,0.499053031206131,0.352504014968872,293.2566833496094,297.1499938964844,293.1499938964844,0.5845094919204712,-9759.6201171875,304.1640319824219,0.910689651966095,0.6061961054801941,0.5778371691703796,293.1754455566406,297.1499938964844,293.1499938964844,0.0250178892165422,-4956.03076171875,304.15240478515625,0.3928202688694,0.0586215183138847,0.2936758995056152,291.185302734375,291.1499938964844,258.8261108398437,257.3880920410156,279.1554260253906,293.41339111328125,290.1848449707031,1.0,0.4385729134082794,0.6498692631721497,0.6498692631721497,1.0,1.0,-1.7173162698745728,0.7081411480903625,1.0091750621795654,0.3107117712497711,0.0,0.0,0.7236806154251099,175.529541015625,182.0,-8.190339088439941,-19054.9375,800.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818908691406,308.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.53125,18000.0,0.0,0.0,0.4381056725978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085655808448792,0.908574640750885,-9.108476660912856e-06,0.0,0.0004446215461939,0.0,0.0,102.26008605957033,0.0,0.0,0.0,0.5327385663986206,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1160113811492919,-2597.120849609375,304.14703369140625,0.5936583280563354,0.1647213697433471,0.1538870334625244,293.65167236328125,297.1499938964844,293.1499938964844,0.0098963053897023,-679.5632934570312,300.6817626953125,0.3594556450843811,0.050000000745058,0.0537058413028717,293.22296142578125,297.1499938964844,293.1499938964844,0.4548228681087494,-5934.9814453125,304.1589050292969,0.8497147560119629,0.4972823858261108,0.3513664007186889,293.2553405761719,297.1499938964844,293.1499938964844,0.5819740891456604,-9727.12109375,304.16357421875,0.9061604142189026,0.6037654280662537,0.5756781697273254,293.1756591796875,297.1499938964844,293.1499938964844,0.0246870275586843,-4915.4453125,304.15216064453125,0.3889276087284088,0.0579283274710178,0.2911495268344879,291.1791687011719,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4212951660156,290.1787109375,1.0,0.4402654469013214,0.6503200531005859,0.6503200531005859,1.0,1.0,-1.7112756967544556,0.7055977582931519,1.0056779384613037,0.3095621764659881,0.0,0.0,0.7202054858207703,178.53030395507812,170.0,-8.448213577270508,-18978.24609375,804.5374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81597900390625,308.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.501953125,18000.0,0.0,0.0,0.435162752866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997721672058105,0.8997811675071716,-9.007386324810795e-06,0.0,0.0004416348820086,0.0,0.0,99.9261245727539,0.0,0.0,0.0,0.5288365483283997,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1160113811492919,-2597.120849609375,304.14703369140625,0.5936583280563354,0.1647213697433471,0.1538870334625244,293.65167236328125,297.1499938964844,293.1499938964844,0.0098963053897023,-679.5632934570312,300.6817626953125,0.3594556450843811,0.050000000745058,0.0537058413028717,293.22296142578125,297.1499938964844,293.1499938964844,0.4548228681087494,-5934.9814453125,304.1589050292969,0.8497147560119629,0.4972823858261108,0.3513664007186889,293.2553405761719,297.1499938964844,293.1499938964844,0.5819740891456604,-9727.12109375,304.16357421875,0.9061604142189026,0.6037654280662537,0.5756781697273254,293.1756591796875,297.1499938964844,293.1499938964844,0.0246870275586843,-4915.4453125,304.15216064453125,0.3889276087284088,0.0579283274710178,0.2911495268344879,291.1791687011719,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4212951660156,290.1787109375,1.0,0.4402654469013214,0.6503200531005859,0.6503200531005859,1.0,1.0,-1.7112756967544556,0.7055977582931519,1.0056779384613037,0.3095621764659881,0.0,0.0,0.7202054858207703,178.53030395507812,170.0,-8.448213577270508,-18978.24609375,804.5374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81597900390625,308.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.501953125,18000.0,0.0,0.0,0.435162752866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997721672058105,0.8997811675071716,-9.007386324810795e-06,0.0,0.0004416348820086,0.0,0.0,99.9261245727539,0.0,0.0,0.0,0.5288365483283997,4.0,0.0,1.0
559740,293.1354675292969,297.1499938964844,293.1499938964844,0.1165380254387855,-2606.583984375,304.14715576171875,0.596119225025177,0.1654281318187713,0.15440534055233,293.6630554199219,297.1499938964844,293.1499938964844,0.0095517570152878,-665.2296752929688,300.4756774902344,0.3607231676578522,0.050000000745058,0.0536116994917392,293.2223205566406,297.1499938964844,293.1499938964844,0.4528815448284149,-5915.14501953125,304.1591796875,0.8507887125015259,0.495561808347702,0.3500919342041015,293.2538452148437,297.1499938964844,293.1499938964844,0.5791542530059814,-9690.4541015625,304.16375732421875,0.90730082988739,0.6013976335525513,0.5733481645584106,293.1756896972656,297.1499938964844,293.1499938964844,0.0242162533104419,-4858.51513671875,304.1522216796875,0.3879625201225281,0.0572753176093101,0.2876957356929779,291.17535400390625,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4291381835937,290.1752014160156,1.0,0.4371352791786194,0.6508422493934631,0.6508422493934631,1.0,1.0,-1.7033120393753052,0.7021975517272949,1.0011144876480105,0.3080416917800903,0.0,0.0,0.7171369194984436,175.9818115234375,158.0,-5.1877264976501465,-18889.865234375,790.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,308.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.939453125,18000.0,0.0,0.0,0.4322907626628876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924708366394043,0.8924797773361206,-8.924856047087815e-06,0.0,0.0004387201624922,0.0,0.0,98.02334594726562,0.0,0.0,0.0,0.5255960822105408,4.0,0.0,1.0
559800,293.1354675292969,297.1499938964844,293.1499938964844,0.1165380254387855,-2606.583984375,304.14715576171875,0.596119225025177,0.1654281318187713,0.15440534055233,293.6630554199219,297.1499938964844,293.1499938964844,0.0095517570152878,-665.2296752929688,300.4756774902344,0.3607231676578522,0.050000000745058,0.0536116994917392,293.2223205566406,297.1499938964844,293.1499938964844,0.4528815448284149,-5915.14501953125,304.1591796875,0.8507887125015259,0.495561808347702,0.3500919342041015,293.2538452148437,297.1499938964844,293.1499938964844,0.5791542530059814,-9690.4541015625,304.16375732421875,0.90730082988739,0.6013976335525513,0.5733481645584106,293.1756896972656,297.1499938964844,293.1499938964844,0.0242162533104419,-4858.51513671875,304.1522216796875,0.3879625201225281,0.0572753176093101,0.2876957356929779,291.17535400390625,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4291381835937,290.1752014160156,1.0,0.4371352791786194,0.6508422493934631,0.6508422493934631,1.0,1.0,-1.7033120393753052,0.7021975517272949,1.0011144876480105,0.3080416917800903,0.0,0.0,0.7171369194984436,175.9818115234375,158.0,-5.1877264976501465,-18889.865234375,790.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,308.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.939453125,18000.0,0.0,0.0,0.4322907626628876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924708366394043,0.8924797773361206,-8.924856047087815e-06,0.0,0.0004387201624922,0.0,0.0,98.02334594726562,0.0,0.0,0.0,0.5255960822105408,4.0,0.0,1.0
559860,293.1331481933594,297.1499938964844,293.1499938964844,0.1170210465788841,-2615.22412109375,304.14727783203125,0.6012539863586426,0.1662635505199432,0.1548990607261657,293.6739807128906,297.1499938964844,293.1499938964844,0.0091835241764783,-648.9060668945312,300.2675170898437,0.3640792071819305,0.050000000745058,0.0533715710043907,293.2213439941406,297.1499938964844,293.1499938964844,0.4507794082164764,-5893.58251953125,304.1596069335937,0.8552155494689941,0.4939276576042175,0.3487676084041595,293.2521057128906,297.1499938964844,293.1499938964844,0.5761600732803345,-9651.3505859375,304.1641540527344,0.9125443696975708,0.5991236567497253,0.5709575414657593,293.1752624511719,297.1499938964844,293.1499938964844,0.0235540810972452,-4795.30322265625,304.152587890625,0.3894015848636627,0.0567080602049827,0.283911257982254,291.1738586425781,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4367370605469,290.1737365722656,1.0,0.4313074350357055,0.6514024138450623,0.6514024138450623,1.0,1.0,-1.6946126222610474,0.6984796524047852,0.9961329102516174,0.3063729405403137,0.0,0.0,0.7140564918518066,169.72230529785156,146.0,-2.940492630004883,-18792.423828125,765.8220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,308.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.4294852614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853994011878967,0.8854082822799683,-8.847886419971474e-06,0.0,0.0004358729347586,0.0,0.0,96.22454833984376,0.0,0.0,0.0,0.5224854946136475,4.0,0.0,1.0
559920,293.1331481933594,297.1499938964844,293.1499938964844,0.1170210465788841,-2615.22412109375,304.14727783203125,0.6012539863586426,0.1662635505199432,0.1548990607261657,293.6739807128906,297.1499938964844,293.1499938964844,0.0091835241764783,-648.9060668945312,300.2675170898437,0.3640792071819305,0.050000000745058,0.0533715710043907,293.2213439941406,297.1499938964844,293.1499938964844,0.4507794082164764,-5893.58251953125,304.1596069335937,0.8552155494689941,0.4939276576042175,0.3487676084041595,293.2521057128906,297.1499938964844,293.1499938964844,0.5761600732803345,-9651.3505859375,304.1641540527344,0.9125443696975708,0.5991236567497253,0.5709575414657593,293.1752624511719,297.1499938964844,293.1499938964844,0.0235540810972452,-4795.30322265625,304.152587890625,0.3894015848636627,0.0567080602049827,0.283911257982254,291.1738586425781,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4367370605469,290.1737365722656,1.0,0.4313074350357055,0.6514024138450623,0.6514024138450623,1.0,1.0,-1.6946126222610474,0.6984796524047852,0.9961329102516174,0.3063729405403137,0.0,0.0,0.7140564918518066,169.72230529785156,146.0,-2.940492630004883,-18792.423828125,765.8220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,308.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.171875,18000.0,0.0,0.0,0.4294852614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853994011878967,0.8854082822799683,-8.847886419971474e-06,0.0,0.0004358729347586,0.0,0.0,96.22454833984376,0.0,0.0,0.0,0.5224854946136475,4.0,0.0,1.0
559980,293.1306457519531,297.1499938964844,293.1499938964844,0.1175188794732093,-2624.131103515625,304.1473693847656,0.6081339120864868,0.1671992242336273,0.1554100662469864,293.6844482421875,297.1499938964844,293.1499938964844,0.0088104400783777,-631.5115966796875,300.05682373046875,0.3689103722572326,0.050000000745058,0.0530474856495857,293.2200927734375,297.1499938964844,293.1499938964844,0.4486554265022278,-5871.8203125,304.1599426269531,0.8620374202728271,0.4923699796199798,0.3474363684654236,293.2501220703125,297.1499938964844,293.1499938964844,0.5731531977653503,-9612.1142578125,304.1644592285156,0.9208946824073792,0.5969376564025879,0.568567156791687,293.1745300292969,297.1499938964844,293.1499938964844,0.022899080067873,-4731.30615234375,304.1528015136719,0.3924347758293152,0.0562193393707275,0.2800944745540619,291.1724548339844,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4440612792969,290.1723022460937,1.0,0.4237599372863769,0.6519775390625,0.6519775390625,1.0,1.0,-1.6857860088348389,0.6947100758552551,0.9910759925842284,0.3046813011169433,0.0,0.0,0.7111577987670898,161.33517456054688,134.0,-2.231995105743408,-18692.388671875,734.9035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373107910156,308.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.23828125,18000.0,0.0,0.0,0.4267467558383941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786627054214478,0.8786714673042297,-8.774831258051563e-06,0.0,0.0004330937226768,0.0,0.0,94.53121185302734,0.0,0.0,0.0,0.5195295810699463,4.0,0.0,1.0
560040,293.1306457519531,297.1499938964844,293.1499938964844,0.1175188794732093,-2624.131103515625,304.1473693847656,0.6081339120864868,0.1671992242336273,0.1554100662469864,293.6844482421875,297.1499938964844,293.1499938964844,0.0088104400783777,-631.5115966796875,300.05682373046875,0.3689103722572326,0.050000000745058,0.0530474856495857,293.2200927734375,297.1499938964844,293.1499938964844,0.4486554265022278,-5871.8203125,304.1599426269531,0.8620374202728271,0.4923699796199798,0.3474363684654236,293.2501220703125,297.1499938964844,293.1499938964844,0.5731531977653503,-9612.1142578125,304.1644592285156,0.9208946824073792,0.5969376564025879,0.568567156791687,293.1745300292969,297.1499938964844,293.1499938964844,0.022899080067873,-4731.30615234375,304.1528015136719,0.3924347758293152,0.0562193393707275,0.2800944745540619,291.1724548339844,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4440612792969,290.1723022460937,1.0,0.4237599372863769,0.6519775390625,0.6519775390625,1.0,1.0,-1.6857860088348389,0.6947100758552551,0.9910759925842284,0.3046813011169433,0.0,0.0,0.7111577987670898,161.33517456054688,134.0,-2.231995105743408,-18692.388671875,734.9035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373107910156,308.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.23828125,18000.0,0.0,0.0,0.4267467558383941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786627054214478,0.8786714673042297,-8.774831258051563e-06,0.0,0.0004330937226768,0.0,0.0,94.53121185302734,0.0,0.0,0.0,0.5195295810699463,4.0,0.0,1.0
560100,293.1293640136719,297.1499938964844,293.1499938964844,0.1177760511636734,-2628.7333984375,304.1473693847656,0.6120568513870239,0.1676954329013824,0.1556741893291473,293.6896057128906,297.1499938964844,293.1499938964844,0.0086249765008687,-622.5591430664062,299.9502868652344,0.371792197227478,0.050000000745058,0.0528651438653469,293.21942138671875,297.1499938964844,293.1499938964844,0.4475963711738586,-5860.98046875,304.1600646972656,0.8662198781967163,0.4916156232357025,0.346773624420166,293.24908447265625,297.1499938964844,293.1499938964844,0.5716581344604492,-9592.6240234375,304.16455078125,0.92606121301651,0.5958743095397949,0.5673803687095642,293.1740417480469,297.1499938964844,293.1499938964844,0.0225801840424537,-4699.70068359375,304.15289306640625,0.3943616449832916,0.0559994950890541,0.2782073616981506,291.1717224121094,291.1499938964844,258.7530822753906,257.326416015625,279.1557312011719,293.4476623535156,290.17156982421875,1.0,0.4195378422737121,0.6522695422172546,0.6522695422172546,1.0,1.0,-1.6813979148864746,0.6928392648696899,0.9885586500167848,0.3038393259048462,0.0,0.0,0.7097848653793335,156.62840270996094,134.0,-2.153829336166382,-18642.357421875,718.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8342590332031,308.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.951171875,18000.0,0.0,0.0,0.4254055023193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754507899284363,0.8754594922065735,-8.740101293369662e-06,0.0,0.0004317325074225,0.0,0.0,93.73087310791016,0.0,0.0,0.0,0.5181223154067993,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1180387511849403,-2633.434326171875,304.1473693847656,0.6161491274833679,0.1682061553001403,0.1559439301490783,293.6947631835937,297.1499938964844,293.1499938964844,0.0084411231800913,-613.486083984375,299.8428039550781,0.3749589622020721,0.050000000745058,0.052673365920782,293.2187194824219,297.1499938964844,293.1499938964844,0.4465422928333282,-5850.1982421875,304.16015625,0.8708840012550354,0.490875631570816,0.3461143672466278,293.2480163574219,297.1499938964844,293.1499938964844,0.5701723694801331,-9573.2646484375,304.16461181640625,0.9317994117736816,0.5948289036750793,0.5662016272544861,293.1735534667969,297.1499938964844,293.1499938964844,0.0222676657140254,-4668.44091796875,304.1529235839844,0.3964993357658386,0.0557930581271648,0.2763407826423645,291.1709289550781,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.4512939453125,290.1708068847656,1.0,0.415086567401886,0.6525655388832092,0.6525655388832092,1.0,1.0,-1.6770436763763428,0.6909865736961365,0.9860571026802064,0.3030024766921997,0.0,0.0,0.7084671258926392,151.68359375,122.0,-2.149794816970825,-18592.619140625,700.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299255371094,308.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.482421875,18000.0,0.0,0.0,0.4240848422050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723567128181458,0.872365415096283,-8.706703738425858e-06,0.0,0.0004303922178223,0.0,0.0,92.96414184570312,0.0,0.0,0.0,0.5167677402496338,4.0,0.0,1.0
560220,293.1256408691406,297.1499938964844,293.1499938964844,0.1185776740312576,-2643.07421875,304.1473388671875,0.6247977614402771,0.1692594438791275,0.1564973145723343,293.7051086425781,297.1499938964844,293.1499938964844,0.0080801099538803,-595.0921020507812,299.6250915527344,0.3820985555648803,0.050000000745058,0.0522705651819705,293.2172546386719,297.1499938964844,293.1499938964844,0.4444520771503448,-5828.82861328125,304.1602478027344,0.8816068172454834,0.489432692527771,0.3448086678981781,293.245849609375,297.1499938964844,293.1499938964844,0.567232072353363,-9534.970703125,304.1646423339844,0.9446869492530824,0.5927862524986267,0.5638717412948608,293.1724853515625,297.1499938964844,293.1499938964844,0.0216619558632373,-4606.99951171875,304.1529541015625,0.4013252258300781,0.0554120801389217,0.2726725041866302,291.1693725585937,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.4586181640625,290.1692199707031,1.0,0.4056406319141388,0.6531740427017212,0.6531740427017212,1.0,1.0,-1.6684552431106567,0.6873469352722168,0.98110830783844,0.3013457655906677,0.0,0.0,0.7059924006462097,141.30929565429688,110.0,-2.1678738594055176,-18494.4609375,664.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177795410156,308.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.4215102195739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665301203727722,0.8665387630462646,-8.64401681610616e-06,0.0,0.0004277793050277,0.0,0.0,91.53189849853516,0.0,0.0,0.0,0.5142199993133545,4.0,0.0,1.0
560280,293.1256408691406,297.1499938964844,293.1499938964844,0.1185776740312576,-2643.07421875,304.1473388671875,0.6247977614402771,0.1692594438791275,0.1564973145723343,293.7051086425781,297.1499938964844,293.1499938964844,0.0080801099538803,-595.0921020507812,299.6250915527344,0.3820985555648803,0.050000000745058,0.0522705651819705,293.2172546386719,297.1499938964844,293.1499938964844,0.4444520771503448,-5828.82861328125,304.1602478027344,0.8816068172454834,0.489432692527771,0.3448086678981781,293.245849609375,297.1499938964844,293.1499938964844,0.567232072353363,-9534.970703125,304.1646423339844,0.9446869492530824,0.5927862524986267,0.5638717412948608,293.1724853515625,297.1499938964844,293.1499938964844,0.0216619558632373,-4606.99951171875,304.1529541015625,0.4013252258300781,0.0554120801389217,0.2726725041866302,291.1693725585937,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.4586181640625,290.1692199707031,1.0,0.4056406319141388,0.6531740427017212,0.6531740427017212,1.0,1.0,-1.6684552431106567,0.6873469352722168,0.98110830783844,0.3013457655906677,0.0,0.0,0.7059924006462097,141.30929565429688,110.0,-2.1678738594055176,-18494.4609375,664.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177795410156,308.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.4215102195739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665301203727722,0.8665387630462646,-8.64401681610616e-06,0.0,0.0004277793050277,0.0,0.0,91.53189849853516,0.0,0.0,0.0,0.5142199993133545,4.0,0.0,1.0
560340,293.12335205078125,297.1499938964844,293.1499938964844,0.1191286444664001,-2652.919921875,304.1473083496094,0.6344302892684937,0.1703400015830993,0.1570637226104736,293.7154846191406,297.1499938964844,293.1499938964844,0.0077295638620853,-576.4832153320312,299.403564453125,0.39027801156044,0.050000000745058,0.0518514141440391,293.2157592773437,297.1499938964844,293.1499938964844,0.4423859715461731,-5807.70947265625,304.1602783203125,0.8942176103591919,0.4880321323871612,0.3435217142105102,293.24365234375,297.1499938964844,293.1499938964844,0.5643333792686462,-9497.2255859375,304.1645812988281,0.9589762091636658,0.5908008217811584,0.5615808963775635,293.17138671875,297.1499938964844,293.1499938964844,0.0210805926471948,-4546.88525390625,304.1529541015625,0.4069589972496032,0.0550636276602745,0.269085943698883,291.1678466796875,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4660949707031,290.167724609375,1.0,0.3956141173839569,0.6538149118423462,0.6538149118423462,1.0,1.0,-1.6600303649902344,0.6838024258613586,0.976227879524231,0.299711525440216,0.0,0.0,0.7037143111228943,130.5244140625,98.0,-2.0782532691955566,-18398.33984375,628.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017272949219,308.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4375,18000.0,0.0,0.0,0.4190314412117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611675500869751,0.8611761331558228,-8.586645890318323e-06,0.0,0.0004252636572346,0.0,0.0,90.2277603149414,0.0,0.0,0.0,0.5118792653083801,4.0,0.0,1.0
560400,293.12335205078125,297.1499938964844,293.1499938964844,0.1191286444664001,-2652.919921875,304.1473083496094,0.6344302892684937,0.1703400015830993,0.1570637226104736,293.7154846191406,297.1499938964844,293.1499938964844,0.0077295638620853,-576.4832153320312,299.403564453125,0.39027801156044,0.050000000745058,0.0518514141440391,293.2157592773437,297.1499938964844,293.1499938964844,0.4423859715461731,-5807.70947265625,304.1602783203125,0.8942176103591919,0.4880321323871612,0.3435217142105102,293.24365234375,297.1499938964844,293.1499938964844,0.5643333792686462,-9497.2255859375,304.1645812988281,0.9589762091636658,0.5908008217811584,0.5615808963775635,293.17138671875,297.1499938964844,293.1499938964844,0.0210805926471948,-4546.88525390625,304.1529541015625,0.4069589972496032,0.0550636276602745,0.269085943698883,291.1678466796875,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4660949707031,290.167724609375,1.0,0.3956141173839569,0.6538149118423462,0.6538149118423462,1.0,1.0,-1.6600303649902344,0.6838024258613586,0.976227879524231,0.299711525440216,0.0,0.0,0.7037143111228943,130.5244140625,98.0,-2.0782532691955566,-18398.33984375,628.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8017272949219,308.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4375,18000.0,0.0,0.0,0.4190314412117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611675500869751,0.8611761331558228,-8.586645890318323e-06,0.0,0.0004252636572346,0.0,0.0,90.2277603149414,0.0,0.0,0.0,0.5118792653083801,4.0,0.0,1.0
560460,293.1213073730469,297.1499938964844,293.1499938964844,0.1196836829185485,-2662.82421875,304.14727783203125,0.6455931067466736,0.1714327037334442,0.1576356142759323,293.7259521484375,297.1499938964844,293.1499938964844,0.0073902285657823,-557.7459716796875,299.1782531738281,0.3985730409622192,0.050000000745058,0.0514231771230697,293.2142639160156,297.1499938964844,293.1499938964844,0.4403419494628906,-5786.81005859375,304.1602478027344,0.909045934677124,0.4866673946380615,0.3422538638114929,293.2414855957031,297.1499938964844,293.1499938964844,0.5614739656448364,-9459.9775390625,304.1644897460937,0.9740649461746216,0.5888659954071045,0.5593297481536865,293.1703186035156,297.1499938964844,293.1499938964844,0.0205212607979774,-4487.89990234375,304.15289306640625,0.4137241840362549,0.0547387227416038,0.2655712068080902,291.1665344238281,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4737243652344,290.1664428710937,1.0,0.3851131796836853,0.6545037627220154,0.6545037627220154,1.0,1.0,-1.651758074760437,0.6803557872772217,0.9714022278785706,0.298100471496582,0.0,0.0,0.7015979290008545,119.51260375976562,86.0,-1.8409470319747925,-18304.26171875,591.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826232910156,308.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.20703125,18000.0,0.0,0.0,0.4166536629199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562092781066895,0.8562178015708923,-8.53398069011746e-06,0.0,0.0004228504840284,0.0,0.0,89.03466033935547,0.0,0.0,0.0,0.5097190737724304,4.0,0.0,1.0
560520,293.1213073730469,297.1499938964844,293.1499938964844,0.1196836829185485,-2662.82421875,304.14727783203125,0.6455931067466736,0.1714327037334442,0.1576356142759323,293.7259521484375,297.1499938964844,293.1499938964844,0.0073902285657823,-557.7459716796875,299.1782531738281,0.3985730409622192,0.050000000745058,0.0514231771230697,293.2142639160156,297.1499938964844,293.1499938964844,0.4403419494628906,-5786.81005859375,304.1602478027344,0.909045934677124,0.4866673946380615,0.3422538638114929,293.2414855957031,297.1499938964844,293.1499938964844,0.5614739656448364,-9459.9775390625,304.1644897460937,0.9740649461746216,0.5888659954071045,0.5593297481536865,293.1703186035156,297.1499938964844,293.1499938964844,0.0205212607979774,-4487.89990234375,304.15289306640625,0.4137241840362549,0.0547387227416038,0.2655712068080902,291.1665344238281,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4737243652344,290.1664428710937,1.0,0.3851131796836853,0.6545037627220154,0.6545037627220154,1.0,1.0,-1.651758074760437,0.6803557872772217,0.9714022278785706,0.298100471496582,0.0,0.0,0.7015979290008545,119.51260375976562,86.0,-1.8409470319747925,-18304.26171875,591.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826232910156,308.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.20703125,18000.0,0.0,0.0,0.4166536629199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562092781066895,0.8562178015708923,-8.53398069011746e-06,0.0,0.0004228504840284,0.0,0.0,89.03466033935547,0.0,0.0,0.0,0.5097190737724304,4.0,0.0,1.0
560580,293.1195068359375,297.1499938964844,293.1499938964844,0.1202355250716209,-2672.655029296875,304.14727783203125,0.6588642001152039,0.1725260019302368,0.1582060009241104,293.73651123046875,297.1499938964844,293.1499938964844,0.0070623131468892,-538.9418334960938,298.9490966796875,0.4072313010692596,0.050000000745058,0.0509900823235511,293.2128295898437,297.1499938964844,293.1499938964844,0.4383181035518646,-5766.10302734375,304.16021728515625,0.9279029369354248,0.4853344559669494,0.3410050272941589,293.2393798828125,297.1499938964844,293.1499938964844,0.5586511492729187,-9423.1796875,304.16436767578125,0.98933607339859,0.5869770646095276,0.557117760181427,293.1693115234375,297.1499938964844,293.1499938964844,0.019981849938631,-4429.86376953125,304.15283203125,0.4222021996974945,0.0544313341379165,0.2621187269687652,291.1654968261719,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4815979003906,290.1654052734375,1.0,0.3741896748542785,0.6552587151527405,0.6552587151527405,1.0,1.0,-1.6436225175857544,0.6770073771476746,0.9666151404380798,0.2965164184570312,0.0,0.0,0.6996029615402222,108.38050079345705,74.0,-1.4852737188339231,-18212.060546875,555.2437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76141357421875,308.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9140625,18000.0,0.0,0.0,0.4143781960010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515740633010864,0.8515825271606445,-8.485166290483903e-06,0.0,0.000420541211497,0.0,0.0,87.93096923828125,0.0,0.0,0.0,0.5077037811279297,4.0,0.0,1.0
560640,293.1195068359375,297.1499938964844,293.1499938964844,0.1202355250716209,-2672.655029296875,304.14727783203125,0.6588642001152039,0.1725260019302368,0.1582060009241104,293.73651123046875,297.1499938964844,293.1499938964844,0.0070623131468892,-538.9418334960938,298.9490966796875,0.4072313010692596,0.050000000745058,0.0509900823235511,293.2128295898437,297.1499938964844,293.1499938964844,0.4383181035518646,-5766.10302734375,304.16021728515625,0.9279029369354248,0.4853344559669494,0.3410050272941589,293.2393798828125,297.1499938964844,293.1499938964844,0.5586511492729187,-9423.1796875,304.16436767578125,0.98933607339859,0.5869770646095276,0.557117760181427,293.1693115234375,297.1499938964844,293.1499938964844,0.019981849938631,-4429.86376953125,304.15283203125,0.4222021996974945,0.0544313341379165,0.2621187269687652,291.1654968261719,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4815979003906,290.1654052734375,1.0,0.3741896748542785,0.6552587151527405,0.6552587151527405,1.0,1.0,-1.6436225175857544,0.6770073771476746,0.9666151404380798,0.2965164184570312,0.0,0.0,0.6996029615402222,108.38050079345705,74.0,-1.4852737188339231,-18212.060546875,555.2437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76141357421875,308.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9140625,18000.0,0.0,0.0,0.4143781960010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515740633010864,0.8515825271606445,-8.485166290483903e-06,0.0,0.000420541211497,0.0,0.0,87.93096923828125,0.0,0.0,0.0,0.5077037811279297,4.0,0.0,1.0
560700,293.11871337890625,297.1499938964844,293.1499938964844,0.1205079406499862,-2677.50146484375,304.14727783203125,0.6664643883705139,0.1730696409940719,0.1584883332252502,293.7418518066406,297.1499938964844,293.1499938964844,0.0069025112316012,-529.5236206054688,298.83306884765625,0.4120853543281555,0.050000000745058,0.0507725328207016,293.21209716796875,297.1499938964844,293.1499938964844,0.4373140633106231,-5755.82470703125,304.1601867675781,0.938632309436798,0.4846802949905395,0.3403881788253784,293.23834228515625,297.1499938964844,293.1499938964844,0.5572528839111328,-9404.939453125,304.164306640625,0.9968422055244446,0.5860487818717957,0.5560262203216553,293.1688232421875,297.1499938964844,293.1499938964844,0.0197189226746559,-4401.138671875,304.1528015136719,0.4273344278335571,0.0542826168239116,0.2604123055934906,291.16510009765625,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.485595703125,290.1650390625,1.0,0.3685766458511352,0.6556673645973206,0.6556673645973206,1.0,1.0,-1.6396002769470217,0.6753698587417603,0.964230477809906,0.2957366108894348,0.0,0.0,0.6986371278762817,102.79000091552734,74.0,-1.2787983417510986,-18166.59375,537.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75030517578125,308.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.666015625,18000.0,0.0,0.0,0.4132784307003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849347710609436,0.8493561744689941,-8.461888683086727e-06,0.0,0.0004194250504951,0.0,0.0,87.40503692626953,0.0,0.0,0.0,0.506737470626831,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.1207844465970993,-2682.369384765625,304.14727783203125,0.673494279384613,0.173631265759468,0.1588085293769836,293.7470703125,297.1499938964844,293.1499938964844,0.006752043031156,-520.4671020507812,298.7174377441406,0.4165871739387512,0.050000000745058,0.0505907051265239,293.2112731933594,297.1499938964844,293.1499938964844,0.4362553358078003,-5744.90625,304.1602478027344,0.94798743724823,0.4840545356273651,0.3398086726665497,293.2351379394531,297.1499938964844,293.1499938964844,0.5480608940124512,-9275.45703125,304.17889404296875,0.9990000128746032,0.5855547785758972,0.5479480624198914,293.1682434082031,297.1499938964844,293.1499938964844,0.0194841735064983,-4375.0107421875,304.1527099609375,0.4321305453777313,0.0541591756045818,0.258920282125473,291.1672668457031,291.1499938964844,258.6872863769531,257.27130126953125,279.1622314453125,293.4908142089844,290.1686706542969,1.0,0.3626254796981811,0.656589925289154,0.656589925289154,1.0,1.0,-1.6274234056472778,0.6702032089233398,0.9572202563285828,0.2933623194694519,0.0,0.0,0.6973168849945068,97.94593811035156,62.0,8.37611198425293,-18070.7734375,516.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415771484375,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.83984375,18000.0,0.0,0.0,0.4121757447719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470576405525208,0.8470661044120789,-8.438789336651098e-06,0.0,0.0004183060082141,0.0,0.0,86.8724594116211,0.0,0.0,0.0,0.505733072757721,4.0,0.0,1.0
560820,293.1161804199219,297.1499938964844,293.1499938964844,0.1209995970129966,-2685.370361328125,304.1478271484375,0.6878400444984436,0.1747838854789734,0.1595239788293838,293.757568359375,297.1499938964844,293.1499938964844,0.0064513254910707,-501.1930236816406,298.5019226074219,0.4261887371540069,0.050000000745058,0.0502618290483951,293.2098999023437,297.1499938964844,293.1499938964844,0.4327475726604461,-5707.59716796875,304.1626892089844,0.9655135273933412,0.4827839434146881,0.3386967778205871,293.2020874023437,297.1499938964844,293.1499938964844,0.5131044387817383,-8781.791015625,304.2273254394531,0.9990000128746032,0.5900283455848694,0.5186965465545654,293.1667175292969,297.1499938964844,293.1499938964844,0.0190232396125793,-4319.73486328125,304.152587890625,0.4426788985729217,0.0540063418447971,0.256526380777359,291.2138366699219,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5142517089844,290.21746826171875,1.0,0.3495091795921325,0.6599767804145813,0.6599767804145813,1.0,1.0,-1.5887349843978882,0.654193103313446,0.9345419406890868,0.2854491770267486,0.0,0.0,0.68598872423172,88.84849548339844,65.0,52.28323745727539,-17741.38671875,467.8553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757873535156,308.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.349609375,18000.0,0.0,0.0,0.4094273746013641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314218521118164,0.8314301371574402,-8.313910257129464e-06,0.0,0.0004155167262069,0.0,0.0,83.53506469726562,0.0,0.0,0.0,0.4990448951721191,4.0,0.0,1.0
560880,293.1161804199219,297.1499938964844,293.1499938964844,0.1209995970129966,-2685.370361328125,304.1478271484375,0.6878400444984436,0.1747838854789734,0.1595239788293838,293.757568359375,297.1499938964844,293.1499938964844,0.0064513254910707,-501.1930236816406,298.5019226074219,0.4261887371540069,0.050000000745058,0.0502618290483951,293.2098999023437,297.1499938964844,293.1499938964844,0.4327475726604461,-5707.59716796875,304.1626892089844,0.9655135273933412,0.4827839434146881,0.3386967778205871,293.2020874023437,297.1499938964844,293.1499938964844,0.5131044387817383,-8781.791015625,304.2273254394531,0.9990000128746032,0.5900283455848694,0.5186965465545654,293.1667175292969,297.1499938964844,293.1499938964844,0.0190232396125793,-4319.73486328125,304.152587890625,0.4426788985729217,0.0540063418447971,0.256526380777359,291.2138366699219,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5142517089844,290.21746826171875,1.0,0.3495091795921325,0.6599767804145813,0.6599767804145813,1.0,1.0,-1.5887349843978882,0.654193103313446,0.9345419406890868,0.2854491770267486,0.0,0.0,0.68598872423172,88.84849548339844,65.0,52.28323745727539,-17741.38671875,467.8553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7757873535156,308.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.349609375,18000.0,0.0,0.0,0.4094273746013641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314218521118164,0.8314301371574402,-8.313910257129464e-06,0.0,0.0004155167262069,0.0,0.0,83.53506469726562,0.0,0.0,0.0,0.4990448951721191,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.1214973703026771,-2693.796142578125,304.147705078125,0.6989932060241699,0.1759187430143356,0.1603481024503708,293.7684020996094,297.1499938964844,293.1499938964844,0.0061764740385115,-483.4153747558594,298.2757873535156,0.4339319467544555,0.050000000745058,0.0500435903668403,293.2090759277344,297.1499938964844,293.1499938964844,0.4299124181270599,-5678.09326171875,304.1630859375,0.9770181179046632,0.4814352393150329,0.3376139998435974,293.1488647460937,297.1499938964844,293.1499938964844,0.4874517321586609,-8429.5576171875,304.2434387207031,0.9990000128746032,0.5994811058044434,0.4983348548412323,293.1647033691406,297.1499938964844,293.1499938964844,0.0187741741538047,-4289.341796875,304.1521301269531,0.4513792991638183,0.0539856068789958,0.255242645740509,291.2432861328125,291.1499938964844,258.6829528808594,257.2680053710937,279.1876220703125,293.5614013671875,290.24383544921875,1.0,0.3409604728221893,0.6643117070198059,0.6643117070198059,1.0,1.0,-1.5621646642684937,0.6440468430519104,0.9181178212165833,0.2806770205497741,0.0,0.0,0.6710739731788635,82.80146026611328,83.0,34.03531265258789,-17419.662109375,436.52191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8933410644531,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18313.90234375,18000.0,0.0,0.0,0.4055351912975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003571629524231,0.800365149974823,-8.031545803532936e-06,0.0,0.0004115666670259,0.0,0.0,76.89156341552734,0.0,0.0,0.0,0.4860861301422119,4.0,0.0,1.0
