time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.1214973703026771,-2693.796142578125,304.147705078125,0.6989932060241699,0.1759187430143356,0.1603481024503708,293.7684020996094,297.1499938964844,293.1499938964844,0.0061764740385115,-483.4153747558594,298.2757873535156,0.4339319467544555,0.050000000745058,0.0500435903668403,293.2090759277344,297.1499938964844,293.1499938964844,0.4299124181270599,-5678.09326171875,304.1630859375,0.9770181179046632,0.4814352393150329,0.3376139998435974,293.1488647460937,297.1499938964844,293.1499938964844,0.4874517321586609,-8429.5576171875,304.2434387207031,0.9990000128746032,0.5994811058044434,0.4983348548412323,293.1647033691406,297.1499938964844,293.1499938964844,0.0187741741538047,-4289.341796875,304.1521301269531,0.4513792991638183,0.0539856068789958,0.255242645740509,291.2432861328125,291.1499938964844,258.6829528808594,257.2680053710937,279.1876220703125,293.5614013671875,290.24383544921875,1.0,0.3409604728221893,0.6643117070198059,0.6643117070198059,1.0,1.0,-1.5621646642684937,0.6440468430519104,0.9181178212165833,0.2806770205497741,0.0,0.0,0.6710739731788635,82.80146026611328,83.0,34.03531265258789,-17419.662109375,436.52191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8933410644531,308.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18313.90234375,18000.0,0.0,0.0,0.4055351912975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003571629524231,0.800365149974823,-8.031545803532936e-06,0.0,0.0004115666670259,0.0,0.0,76.89156341552734,0.0,0.0,0.0,0.4860861301422119,4.0,0.0,1.0
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1225338131189346,-2712.6181640625,304.1466979980469,0.7007056474685669,0.1768677085638046,0.1612477898597717,293.779296875,297.1499938964844,293.1499938964844,0.0059474888257682,-469.0484313964844,298.0242919921875,0.4341959953308105,0.050000000745058,0.0500367917120456,293.2086181640625,297.1499938964844,293.1499938964844,0.4288936853408813,-5668.8134765625,304.16033935546875,0.9765495657920836,0.4800320565700531,0.3366456031799316,293.1074523925781,297.1499938964844,293.1499938964844,0.4849676489830017,-8413.2880859375,304.21539306640625,0.9990000128746032,0.6079672574996948,0.4976830184459686,293.1625366210937,297.1499938964844,293.1499938964844,0.018847357481718,-4299.35400390625,304.1512756347656,0.4519577026367187,0.0540532246232032,0.2554865479469299,291.2253112792969,291.1499938964844,258.68658447265625,257.2712707519531,279.1836853027344,293.6048278808594,290.2216796875,1.0,0.3413841426372528,0.6676299571990967,0.6676299571990967,1.0,1.0,-1.5615671873092651,0.6451901793479919,0.9163770079612732,0.2816722989082336,0.0,0.0,0.6615514755249023,82.61031341552734,101.0,-22.05757713317871,-17290.712890625,435.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356750488281,308.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18247.396484375,18000.0,0.0,0.0,0.4008454382419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730250954627991,0.7730328440666199,-7.755365004413761e-06,0.0,0.0004068071721121,0.0,0.0,71.12287139892578,0.0,0.0,0.0,0.4746420979499817,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1225338131189346,-2712.6181640625,304.1466979980469,0.7007056474685669,0.1768677085638046,0.1612477898597717,293.779296875,297.1499938964844,293.1499938964844,0.0059474888257682,-469.0484313964844,298.0242919921875,0.4341959953308105,0.050000000745058,0.0500367917120456,293.2086181640625,297.1499938964844,293.1499938964844,0.4288936853408813,-5668.8134765625,304.16033935546875,0.9765495657920836,0.4800320565700531,0.3366456031799316,293.1074523925781,297.1499938964844,293.1499938964844,0.4849676489830017,-8413.2880859375,304.21539306640625,0.9990000128746032,0.6079672574996948,0.4976830184459686,293.1625366210937,297.1499938964844,293.1499938964844,0.018847357481718,-4299.35400390625,304.1512756347656,0.4519577026367187,0.0540532246232032,0.2554865479469299,291.2253112792969,291.1499938964844,258.68658447265625,257.2712707519531,279.1836853027344,293.6048278808594,290.2216796875,1.0,0.3413841426372528,0.6676299571990967,0.6676299571990967,1.0,1.0,-1.5615671873092651,0.6451901793479919,0.9163770079612732,0.2816722989082336,0.0,0.0,0.6615514755249023,82.61031341552734,101.0,-22.05757713317871,-17290.712890625,435.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356750488281,308.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18247.396484375,18000.0,0.0,0.0,0.4008454382419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730250954627991,0.7730328440666199,-7.755365004413761e-06,0.0,0.0004068071721121,0.0,0.0,71.12287139892578,0.0,0.0,0.0,0.4746420979499817,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1239152997732162,-2738.11669921875,304.1455078125,0.6945640444755554,0.1776007562875747,0.1621031761169433,293.7902526855469,297.1499938964844,293.1499938964844,0.0057526407763361,-457.2423400878906,297.74884033203125,0.4283027648925781,0.050000000745058,0.0501987300813198,293.2082824707031,297.1499938964844,293.1499938964844,0.4293963313102722,-5676.0380859375,304.15606689453125,0.9663650989532472,0.4786109924316406,0.3357824683189392,293.1004333496094,297.1499938964844,293.1499938964844,0.502100944519043,-8674.611328125,304.1647033691406,0.9990000128746032,0.6105452179908752,0.5128834843635559,293.16162109375,297.1499938964844,293.1499938964844,0.0190427955240011,-4326.087890625,304.1505432128906,0.4449425637722015,0.0539247468113899,0.2560233771800995,291.16815185546875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.6120910644531,290.1632080078125,1.0,0.3483414053916931,0.6684204339981079,0.6684204339981079,1.0,1.0,-1.580636978149414,0.6541836261749268,0.926453411579132,0.2865115404129028,0.0,0.0,0.6627539992332458,87.07516479492188,119.0,-67.11160278320312,-17387.830078125,458.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1061096191406,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.396420270204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654780745506287,0.7654857039451599,-7.639045179530513e-06,0.0,0.0004023161600343,0.0,0.0,69.29850769042969,0.0,0.0,0.0,0.4712280035018921,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1239152997732162,-2738.11669921875,304.1455078125,0.6945640444755554,0.1776007562875747,0.1621031761169433,293.7902526855469,297.1499938964844,293.1499938964844,0.0057526407763361,-457.2423400878906,297.74884033203125,0.4283027648925781,0.050000000745058,0.0501987300813198,293.2082824707031,297.1499938964844,293.1499938964844,0.4293963313102722,-5676.0380859375,304.15606689453125,0.9663650989532472,0.4786109924316406,0.3357824683189392,293.1004333496094,297.1499938964844,293.1499938964844,0.502100944519043,-8674.611328125,304.1647033691406,0.9990000128746032,0.6105452179908752,0.5128834843635559,293.16162109375,297.1499938964844,293.1499938964844,0.0190427955240011,-4326.087890625,304.1505432128906,0.4449425637722015,0.0539247468113899,0.2560233771800995,291.16815185546875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.6120910644531,290.1632080078125,1.0,0.3483414053916931,0.6684204339981079,0.6684204339981079,1.0,1.0,-1.580636978149414,0.6541836261749268,0.926453411579132,0.2865115404129028,0.0,0.0,0.6627539992332458,87.07516479492188,119.0,-67.11160278320312,-17387.830078125,458.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1061096191406,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.396420270204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654780745506287,0.7654857039451599,-7.639045179530513e-06,0.0,0.0004023161600343,0.0,0.0,69.29850769042969,0.0,0.0,0.0,0.4712280035018921,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1246445700526237,-2751.574951171875,304.1449890136719,0.6894098520278931,0.1779054999351501,0.1625212877988815,293.7958984375,297.1499938964844,293.1499938964844,0.0056620636023581,-451.7562561035156,297.60626220703125,0.4239537417888641,0.050000000745058,0.0503321029245853,293.208251953125,297.1499938964844,293.1499938964844,0.4298669695854187,-5681.86474609375,304.15411376953125,0.9581977725028992,0.4778836369514465,0.3353809416294098,293.1110534667969,297.1499938964844,293.1499938964844,0.5163775086402893,-8883.5849609375,304.1360778808594,0.9990000128746032,0.6090954542160034,0.5250728130340576,293.1620483398437,297.1499938964844,293.1499938964844,0.0190930999815464,-4334.3388671875,304.1503601074219,0.4391940236091614,0.0536964237689971,0.2559092044830322,291.1351623535156,291.1499938964844,258.70050048828125,257.28338623046875,279.1548156738281,293.60284423828125,290.130126953125,1.0,0.3537100851535797,0.6678227186203003,0.6678227186203003,1.0,1.0,-1.5953108072280884,0.6606135368347168,0.9346972107887268,0.2898076772689819,0.0,0.0,0.6670393943786621,90.7381362915039,119.0,-79.19306182861328,-17503.900390625,476.8274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,308.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.23046875,18000.0,0.0,0.0,0.394668698310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699136137962341,0.7699213027954102,-7.656068191863596e-06,0.0,0.0004005385562777,0.0,0.0,70.00934600830078,0.0,0.0,0.0,0.4729163944721222,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.125373899936676,-2765.009765625,304.14459228515625,0.6832974553108215,0.1781640350818634,0.1629309207201004,293.8017272949219,297.1499938964844,293.1499938964844,0.0055742627009749,-446.3943176269531,297.4613037109375,0.4191273152828216,0.050000000745058,0.0504965223371982,293.2082824707031,297.1499938964844,293.1499938964844,0.4303878545761108,-5688.107421875,304.15240478515625,0.9482871890068054,0.4771381020545959,0.3349910676479339,293.1307067871094,297.1499938964844,293.1499938964844,0.5338014960289001,-9134.212890625,304.10693359375,0.9990000128746032,0.6057379245758057,0.5397202968597412,293.1631164550781,297.1499938964844,293.1499938964844,0.0190817583352327,-4335.642578125,304.1502990722656,0.4324297308921814,0.0533362589776515,0.255377322435379,291.1017150878906,291.1499938964844,258.7076416015625,257.28955078125,279.1435241699219,293.5871887207031,290.0968017578125,1.0,0.3600712716579437,0.6666491031646729,0.6666491031646729,1.0,1.0,-1.612476110458374,0.6679390668869019,0.9445370435714722,0.2934868037700653,0.0,0.0,0.6736096739768982,95.24029541015624,122.0,-85.57313537597656,-17653.72265625,499.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0355529785156,308.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.3359375,18000.0,0.0,0.0,0.3933904469013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795767784118652,0.7795844674110413,-7.723043381702155e-06,0.0,0.0003992412821389,0.0,0.0,71.78533935546875,0.0,0.0,0.0,0.4768088757991791,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.1264814287424087,-2785.211669921875,304.14459228515625,0.674016535282135,0.1785498857498169,0.163577601313591,293.8138427734375,297.1499938964844,293.1499938964844,0.0053868712857365,-434.2619323730469,297.1752014160156,0.4121681153774261,0.050000000745058,0.0507690906524658,293.20831298828125,297.1499938964844,293.1499938964844,0.4307219386100769,-5692.33447265625,304.1511535644531,0.9321441054344176,0.4756538569927215,0.334159791469574,293.1863098144531,297.1499938964844,293.1499938964844,0.5627841353416443,-9539.068359375,304.0737609863281,0.9990000128746032,0.5949834585189819,0.5631070137023926,293.1664733886719,297.1499938964844,293.1499938964844,0.018750699236989,-4301.59765625,304.1507873535156,0.4211454391479492,0.0523214526474475,0.2525237798690796,291.0537109375,291.1499938964844,258.7259216308594,257.3052978515625,279.1326904296875,293.55499267578125,290.0517272949219,1.0,0.3694512844085693,0.6642603278160095,0.6642603278160095,1.0,1.0,-1.6371768712997437,0.6781286597251892,0.9590482115745544,0.2985705733299255,0.0,0.0,0.6901445388793945,102.64192962646484,125.0,-62.52587890625,-17922.5234375,535.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,308.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17672.71484375,18000.0,0.0,0.0,0.3924714624881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110395073890686,0.8110474944114685,-7.991069651325233e-06,0.0,0.0003983086498919,0.0,0.0,78.12744140625,0.0,0.0,0.0,0.4898425340652466,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.1264814287424087,-2785.211669921875,304.14459228515625,0.674016535282135,0.1785498857498169,0.163577601313591,293.8138427734375,297.1499938964844,293.1499938964844,0.0053868712857365,-434.2619323730469,297.1752014160156,0.4121681153774261,0.050000000745058,0.0507690906524658,293.20831298828125,297.1499938964844,293.1499938964844,0.4307219386100769,-5692.33447265625,304.1511535644531,0.9321441054344176,0.4756538569927215,0.334159791469574,293.1863098144531,297.1499938964844,293.1499938964844,0.5627841353416443,-9539.068359375,304.0737609863281,0.9990000128746032,0.5949834585189819,0.5631070137023926,293.1664733886719,297.1499938964844,293.1499938964844,0.018750699236989,-4301.59765625,304.1507873535156,0.4211454391479492,0.0523214526474475,0.2525237798690796,291.0537109375,291.1499938964844,258.7259216308594,257.3052978515625,279.1326904296875,293.55499267578125,290.0517272949219,1.0,0.3694512844085693,0.6642603278160095,0.6642603278160095,1.0,1.0,-1.6371768712997437,0.6781286597251892,0.9590482115745544,0.2985705733299255,0.0,0.0,0.6901445388793945,102.64192962646484,125.0,-62.52587890625,-17922.5234375,535.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134460449219,308.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17672.71484375,18000.0,0.0,0.0,0.3924714624881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110395073890686,0.8110474944114685,-7.991069651325233e-06,0.0,0.0003983086498919,0.0,0.0,78.12744140625,0.0,0.0,0.0,0.4898425340652466,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1269014179706573,-2792.15673828125,304.1457214355469,0.6632047295570374,0.1787867397069931,0.1641559153795242,293.8262939453125,297.1499938964844,293.1499938964844,0.0051947613246738,-420.54498291015625,296.9158630371094,0.4045459926128387,0.050000000745058,0.0511195436120033,293.2082824707031,297.1499938964844,293.1499938964844,0.4290646612644195,-5674.1630859375,304.1536865234375,0.9135648608207704,0.4741840064525604,0.3334063291549682,293.2281494140625,297.1499938964844,293.1499938964844,0.5579941272735596,-9452.2177734375,304.10791015625,0.9845185279846193,0.5854939818382263,0.5571961998939514,293.1699523925781,297.1499938964844,293.1499938964844,0.0182322394102811,-4240.38916015625,304.1513977050781,0.4093617498874664,0.0512027777731418,0.2491995096206665,291.0669860839844,291.1499938964844,258.75,257.325927734375,279.1471252441406,293.54937744140625,290.0702514648437,1.0,0.376096248626709,0.664618194103241,0.664618194103241,1.0,1.0,-1.626380205154419,0.67330002784729,0.953080117702484,0.2961934208869934,0.0,0.0,0.7013517022132874,111.30382537841795,128.0,11.799786567687988,-17925.947265625,552.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263977050781,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17711.63671875,18000.0,0.0,0.0,0.393268346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424728512763977,0.8424811363220215,-8.315491868415847e-06,0.0,0.0003991173871327,0.0,0.0,85.2236099243164,0.0,0.0,0.0,0.5032182335853577,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1269014179706573,-2792.15673828125,304.1457214355469,0.6632047295570374,0.1787867397069931,0.1641559153795242,293.8262939453125,297.1499938964844,293.1499938964844,0.0051947613246738,-420.54498291015625,296.9158630371094,0.4045459926128387,0.050000000745058,0.0511195436120033,293.2082824707031,297.1499938964844,293.1499938964844,0.4290646612644195,-5674.1630859375,304.1536865234375,0.9135648608207704,0.4741840064525604,0.3334063291549682,293.2281494140625,297.1499938964844,293.1499938964844,0.5579941272735596,-9452.2177734375,304.10791015625,0.9845185279846193,0.5854939818382263,0.5571961998939514,293.1699523925781,297.1499938964844,293.1499938964844,0.0182322394102811,-4240.38916015625,304.1513977050781,0.4093617498874664,0.0512027777731418,0.2491995096206665,291.0669860839844,291.1499938964844,258.75,257.325927734375,279.1471252441406,293.54937744140625,290.0702514648437,1.0,0.376096248626709,0.664618194103241,0.664618194103241,1.0,1.0,-1.626380205154419,0.67330002784729,0.953080117702484,0.2961934208869934,0.0,0.0,0.7013517022132874,111.30382537841795,128.0,11.799786567687988,-17925.947265625,552.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263977050781,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17711.63671875,18000.0,0.0,0.0,0.393268346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424728512763977,0.8424811363220215,-8.315491868415847e-06,0.0,0.0003991173871327,0.0,0.0,85.2236099243164,0.0,0.0,0.0,0.5032182335853577,4.0,0.0,1.0
561660,293.119873046875,297.1499938964844,293.1499938964844,0.1277288049459457,-2806.37939453125,304.1457214355469,0.6574104428291321,0.1799129545688629,0.1652389913797378,293.83349609375,297.1499938964844,293.1499938964844,0.0049981749616563,-406.1056518554688,296.67266845703125,0.3996945917606354,0.050000000745058,0.0513652861118316,293.2042236328125,297.1499938964844,293.1499938964844,0.4277122020721435,-5659.7578125,304.15460205078125,0.90260648727417,0.473544716835022,0.3330351412296295,293.2373046875,297.1499938964844,293.1499938964844,0.5534389019012451,-9378.4248046875,304.1289978027344,0.972731590270996,0.5816370844841003,0.5528492331504822,293.16748046875,297.1499938964844,293.1499938964844,0.0181948766112327,-4234.482421875,304.1509704589844,0.4037128686904907,0.0512004606425762,0.2492337673902511,291.0892639160156,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5513000488281,290.0896301269531,1.0,0.3811598122119903,0.6655399799346924,0.6655399799346924,1.0,1.0,-1.6223500967025757,0.6718752384185791,0.9504748582839966,0.2955178916454315,0.0,0.0,0.7074664235115051,117.44257354736328,131.0,16.88310432434082,-17878.88671875,566.6699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.162109375,18000.0,0.0,0.0,0.3947556912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587242960929871,0.8587328195571899,-8.509277904522605e-06,0.0,0.0004006268572993,0.0,0.0,89.23846435546875,0.0,0.0,0.0,0.5105364322662354,4.0,0.0,1.0
561720,293.119873046875,297.1499938964844,293.1499938964844,0.1277288049459457,-2806.37939453125,304.1457214355469,0.6574104428291321,0.1799129545688629,0.1652389913797378,293.83349609375,297.1499938964844,293.1499938964844,0.0049981749616563,-406.1056518554688,296.67266845703125,0.3996945917606354,0.050000000745058,0.0513652861118316,293.2042236328125,297.1499938964844,293.1499938964844,0.4277122020721435,-5659.7578125,304.15460205078125,0.90260648727417,0.473544716835022,0.3330351412296295,293.2373046875,297.1499938964844,293.1499938964844,0.5534389019012451,-9378.4248046875,304.1289978027344,0.972731590270996,0.5816370844841003,0.5528492331504822,293.16748046875,297.1499938964844,293.1499938964844,0.0181948766112327,-4234.482421875,304.1509704589844,0.4037128686904907,0.0512004606425762,0.2492337673902511,291.0892639160156,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5513000488281,290.0896301269531,1.0,0.3811598122119903,0.6655399799346924,0.6655399799346924,1.0,1.0,-1.6223500967025757,0.6718752384185791,0.9504748582839966,0.2955178916454315,0.0,0.0,0.7074664235115051,117.44257354736328,131.0,16.88310432434082,-17878.88671875,566.6699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,308.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.162109375,18000.0,0.0,0.0,0.3947556912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587242960929871,0.8587328195571899,-8.509277904522605e-06,0.0,0.0004006268572993,0.0,0.0,89.23846435546875,0.0,0.0,0.0,0.5105364322662354,4.0,0.0,1.0
561780,293.12078857421875,297.1499938964844,293.1499938964844,0.1284158378839492,-2818.234130859375,304.1460266113281,0.6529451608657837,0.1804918497800827,0.1660372763872146,293.8427734375,297.1499938964844,293.1499938964844,0.0047943494282662,-391.0145263671875,296.413818359375,0.3958112895488739,0.050000000745058,0.0515675209462642,293.2033996582031,297.1499938964844,293.1499938964844,0.4264091849327087,-5645.99072265625,304.1552734375,0.8943120241165161,0.472337394952774,0.332417219877243,293.2401733398437,297.1499938964844,293.1499938964844,0.5507842898368835,-9336.080078125,304.1402893066406,0.9632405042648317,0.5788363814353943,0.5502590537071228,293.1672668457031,297.1499938964844,293.1499938964844,0.0181112624704837,-4224.00537109375,304.1507873535156,0.3989331126213074,0.0508072897791862,0.2487747073173523,291.09783935546875,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5567626953125,290.0987548828125,1.0,0.3852759897708893,0.66695237159729,0.66695237159729,1.0,1.0,-1.6191495656967163,0.6709965467453003,0.948153018951416,0.2952999472618103,0.0,0.0,0.7139253616333008,122.49922943115234,134.0,15.564297676086426,-17852.390625,578.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,308.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17841.14453125,18000.0,0.0,0.0,0.3966977298259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874309778213501,0.8743184208869934,-8.676684956299141e-06,0.0,0.0004025977686978,0.0,0.0,93.04271697998048,0.0,0.0,0.0,0.5173521041870117,4.0,0.0,1.0
561840,293.12078857421875,297.1499938964844,293.1499938964844,0.1284158378839492,-2818.234130859375,304.1460266113281,0.6529451608657837,0.1804918497800827,0.1660372763872146,293.8427734375,297.1499938964844,293.1499938964844,0.0047943494282662,-391.0145263671875,296.413818359375,0.3958112895488739,0.050000000745058,0.0515675209462642,293.2033996582031,297.1499938964844,293.1499938964844,0.4264091849327087,-5645.99072265625,304.1552734375,0.8943120241165161,0.472337394952774,0.332417219877243,293.2401733398437,297.1499938964844,293.1499938964844,0.5507842898368835,-9336.080078125,304.1402893066406,0.9632405042648317,0.5788363814353943,0.5502590537071228,293.1672668457031,297.1499938964844,293.1499938964844,0.0181112624704837,-4224.00537109375,304.1507873535156,0.3989331126213074,0.0508072897791862,0.2487747073173523,291.09783935546875,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5567626953125,290.0987548828125,1.0,0.3852759897708893,0.66695237159729,0.66695237159729,1.0,1.0,-1.6191495656967163,0.6709965467453003,0.948153018951416,0.2952999472618103,0.0,0.0,0.7139253616333008,122.49922943115234,134.0,15.564297676086426,-17852.390625,578.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,308.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17841.14453125,18000.0,0.0,0.0,0.3966977298259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874309778213501,0.8743184208869934,-8.676684956299141e-06,0.0,0.0004025977686978,0.0,0.0,93.04271697998048,0.0,0.0,0.0,0.5173521041870117,4.0,0.0,1.0
561900,293.12158203125,297.1499938964844,293.1499938964844,0.1286448687314987,-2822.098388671875,304.1463317871094,0.6509383320808411,0.1807067096233368,0.1663348823785781,293.8479309082031,297.1499938964844,293.1499938964844,0.0046900459565222,-383.1553955078125,296.2831115722656,0.394036591053009,0.050000000745058,0.051659807562828,293.20343017578125,297.1499938964844,293.1499938964844,0.4255713522434234,-5637.08154296875,304.15582275390625,0.8905787467956543,0.471654325723648,0.3320260941982269,293.2407531738281,297.1499938964844,293.1499938964844,0.549443781375885,-9315.6953125,304.1444702148437,0.9588925242424012,0.5775775909423828,0.5491378903388977,293.1675109863281,297.1499938964844,293.1499938964844,0.0180025231093168,-4210.70751953125,304.1508483886719,0.3964034914970398,0.0505400188267231,0.2481000125408172,291.1040344238281,291.1499938964844,258.8235778808594,257.3887023925781,279.1636962890625,293.560302734375,290.10498046875,1.0,0.3870546519756317,0.6678414940834045,0.6678414940834045,1.0,1.0,-1.6169923543930054,0.6703767776489258,0.9466155767440796,0.2951240837574005,0.0,0.0,0.7163686752319336,124.79275512695312,134.0,16.64008140563965,-17835.923828125,583.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,308.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.5859375,18000.0,0.0,0.0,0.3977681696414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808092474937439,0.8808180093765259,-8.750126653467305e-06,0.0,0.0004036841273773,0.0,0.0,94.6857681274414,0.0,0.0,0.0,0.5202145576477051,4.0,0.0,1.0
561960,293.1224365234375,297.1499938964844,293.1499938964844,0.1288384795188903,-2825.334228515625,304.1466369628906,0.649083137512207,0.1808979511260986,0.1665999293327331,293.853271484375,297.1499938964844,293.1499938964844,0.0045846179127693,-375.1348876953125,296.1513061523437,0.3923424780368805,0.050000000745058,0.0517471246421337,293.2035827636719,297.1499938964844,293.1499938964844,0.4246771931648254,-5627.5859375,304.1564025878906,0.8870893120765686,0.4709473252296448,0.3316086828708648,293.2410888671875,297.1499938964844,293.1499938964844,0.5480802059173584,-9295.474609375,304.14794921875,0.954757034778595,0.5763645172119141,0.5480678081512451,293.1678771972656,297.1499938964844,293.1499938964844,0.0178697556257247,-4194.4638671875,304.15093994140625,0.393793523311615,0.0502473413944244,0.2472570538520813,291.110595703125,291.1499938964844,258.839599609375,257.4022827148437,279.1661071777344,293.5641784667969,290.1116027832031,1.0,0.3886893689632416,0.6688302159309387,0.6688302159309387,1.0,1.0,-1.6146177053451538,0.6696956157684326,0.9449220299720764,0.2949311733245849,0.0,0.0,0.7183392643928528,126.95619201660156,137.0,17.652267456054688,-17818.080078125,587.8157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1953125,18000.0,0.0,0.0,0.3988598883152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862826228141785,0.8862914443016052,-8.813520253170282e-06,0.0,0.000404792081099,0.0,0.0,96.0948257446289,0.0,0.0,0.0,0.5226383209228516,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1291566640138626,-2830.596435546875,304.147216796875,0.6458689570426941,0.1812330037355423,0.1670641154050827,293.8643493652344,297.1499938964844,293.1499938964844,0.0043704775162041,-358.6304931640625,295.8845520019531,0.3892217576503753,0.050000000745058,0.0519046671688556,293.2040710449219,297.1499938964844,293.1499938964844,0.4227884411811828,-5607.5888671875,304.15740966796875,0.880882978439331,0.4694910049438476,0.330724835395813,293.24127197265625,297.1499938964844,293.1499938964844,0.545274019241333,-9255.0625,304.1532592773437,0.9472033381462096,0.5740188360214233,0.5460054278373718,293.1688232421875,297.1499938964844,293.1499938964844,0.0176669899374246,-4170.376953125,304.1454467773437,0.3892243802547455,0.050000000745058,0.2462163716554641,291.1241760253906,291.1499938964844,258.8727722167969,257.4304504394531,279.16973876953125,293.5726928710937,290.12506103515625,1.0,0.3916544616222381,0.6710038781166077,0.6710038781166077,1.0,1.0,-1.610575795173645,0.6687268614768982,0.9418489933013916,0.2947684228420257,0.0,0.0,0.7208628058433533,130.8638458251953,140.0,18.02784919738769,-17787.302734375,595.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,308.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.92578125,18000.0,0.0,0.0,0.4010021984577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940589427947998,0.8940678238868713,-8.907480150810443e-06,0.0,0.0004069662536494,0.0,0.0,98.14910125732422,0.0,0.0,0.0,0.5261058807373047,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1291566640138626,-2830.596435546875,304.147216796875,0.6458689570426941,0.1812330037355423,0.1670641154050827,293.8643493652344,297.1499938964844,293.1499938964844,0.0043704775162041,-358.6304931640625,295.8845520019531,0.3892217576503753,0.050000000745058,0.0519046671688556,293.2040710449219,297.1499938964844,293.1499938964844,0.4227884411811828,-5607.5888671875,304.15740966796875,0.880882978439331,0.4694910049438476,0.330724835395813,293.24127197265625,297.1499938964844,293.1499938964844,0.545274019241333,-9255.0625,304.1532592773437,0.9472033381462096,0.5740188360214233,0.5460054278373718,293.1688232421875,297.1499938964844,293.1499938964844,0.0176669899374246,-4170.376953125,304.1454467773437,0.3892243802547455,0.050000000745058,0.2462163716554641,291.1241760253906,291.1499938964844,258.8727722167969,257.4304504394531,279.16973876953125,293.5726928710937,290.12506103515625,1.0,0.3916544616222381,0.6710038781166077,0.6710038781166077,1.0,1.0,-1.610575795173645,0.6687268614768982,0.9418489933013916,0.2947684228420257,0.0,0.0,0.7208628058433533,130.8638458251953,140.0,18.02784919738769,-17787.302734375,595.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,308.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.92578125,18000.0,0.0,0.0,0.4010021984577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8940589427947998,0.8940678238868713,-8.907480150810443e-06,0.0,0.0004069662536494,0.0,0.0,98.14910125732422,0.0,0.0,0.0,0.5261058807373047,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1294478476047516,-2835.46533203125,304.1476745605469,0.6431809663772583,0.1815200597047805,0.1674631834030151,293.87579345703125,297.1499938964844,293.1499938964844,0.0041549131274223,-341.8009033203125,295.6111755371094,0.3864566385746002,0.050000000745058,0.0520431585609912,293.20465087890625,297.1499938964844,293.1499938964844,0.4209475517272949,-5588.251953125,304.1579895019531,0.8755113482475281,0.4680046737194061,0.3298004567623138,293.2411193847656,297.1499938964844,293.1499938964844,0.5425392389297485,-9216.7939453125,304.1566772460937,0.9404624104499816,0.5717400908470154,0.543994665145874,293.1705627441406,297.1499938964844,293.1499938964844,0.0177009515464305,-4175.251953125,304.1337585449219,0.3864567875862121,0.050000000745058,0.2468705028295517,291.1340637207031,291.1499938964844,258.90740966796875,257.45977783203125,279.1723022460937,293.5831298828125,290.134765625,1.0,0.3944139778614044,0.6733645796775818,0.6733645796775818,1.0,1.0,-1.6084827184677124,0.6686912775039673,0.9397914409637452,0.2951504588127136,0.0,0.0,0.7223060131072998,134.32864379882812,143.0,14.741477012634276,-17772.3125,603.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,308.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9453125,18000.0,0.0,0.0,0.4029943943023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985950350761414,0.8986040353775024,-8.963875188783277e-06,0.0,0.0004089880967512,0.0,0.0,99.3718719482422,0.0,0.0,0.0,0.5281489491462708,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1294478476047516,-2835.46533203125,304.1476745605469,0.6431809663772583,0.1815200597047805,0.1674631834030151,293.87579345703125,297.1499938964844,293.1499938964844,0.0041549131274223,-341.8009033203125,295.6111755371094,0.3864566385746002,0.050000000745058,0.0520431585609912,293.20465087890625,297.1499938964844,293.1499938964844,0.4209475517272949,-5588.251953125,304.1579895019531,0.8755113482475281,0.4680046737194061,0.3298004567623138,293.2411193847656,297.1499938964844,293.1499938964844,0.5425392389297485,-9216.7939453125,304.1566772460937,0.9404624104499816,0.5717400908470154,0.543994665145874,293.1705627441406,297.1499938964844,293.1499938964844,0.0177009515464305,-4175.251953125,304.1337585449219,0.3864567875862121,0.050000000745058,0.2468705028295517,291.1340637207031,291.1499938964844,258.90740966796875,257.45977783203125,279.1723022460937,293.5831298828125,290.134765625,1.0,0.3944139778614044,0.6733645796775818,0.6733645796775818,1.0,1.0,-1.6084827184677124,0.6686912775039673,0.9397914409637452,0.2951504588127136,0.0,0.0,0.7223060131072998,134.32864379882812,143.0,14.741477012634276,-17772.3125,603.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,308.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9453125,18000.0,0.0,0.0,0.4029943943023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985950350761414,0.8986040353775024,-8.963875188783277e-06,0.0,0.0004089880967512,0.0,0.0,99.3718719482422,0.0,0.0,0.0,0.5281489491462708,4.0,0.0,1.0
562260,293.1278381347656,297.1499938964844,293.1499938964844,0.129691332578659,-2839.50341796875,304.1480407714844,0.640688955783844,0.1817627400159835,0.1678173691034317,293.8874816894531,297.1499938964844,293.1499938964844,0.0039357375353574,-324.4455871582031,295.3336181640625,0.383890151977539,0.050000000745058,0.0521759465336799,293.2052917480469,297.1499938964844,293.1499938964844,0.4190606772899627,-5568.45947265625,304.1584777832031,0.8704966902732849,0.466494619846344,0.3288564085960388,293.2407531738281,297.1499938964844,293.1499938964844,0.5397486090660095,-9178.4287109375,304.1590881347656,0.9340406060218812,0.5695062279701233,0.542025625705719,293.1728820800781,297.1499938964844,293.1499938964844,0.0177196972072124,-4178.71337890625,304.1200256347656,0.3838901221752167,0.050000000745058,0.2475002110004425,291.1440734863281,291.1499938964844,258.9433288574219,257.4901733398437,279.1748352050781,293.5952453613281,290.14483642578125,1.0,0.3970204293727875,0.6759758591651917,0.6759758591651917,1.0,1.0,-1.6063259840011597,0.668701171875,0.9376248121261596,0.2955930531024933,0.0,0.0,0.7224305868148804,137.64793395996094,146.0,14.289607048034668,-17760.59765625,611.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,308.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0859375,18000.0,0.0,0.0,0.4047444760799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004538059234619,0.900462806224823,-8.990998139779549e-06,0.0,0.0004107641871087,0.0,0.0,99.908203125,0.0,0.0,0.0,0.5289942622184753,4.0,0.0,1.0
562320,293.1278381347656,297.1499938964844,293.1499938964844,0.129691332578659,-2839.50341796875,304.1480407714844,0.640688955783844,0.1817627400159835,0.1678173691034317,293.8874816894531,297.1499938964844,293.1499938964844,0.0039357375353574,-324.4455871582031,295.3336181640625,0.383890151977539,0.050000000745058,0.0521759465336799,293.2052917480469,297.1499938964844,293.1499938964844,0.4190606772899627,-5568.45947265625,304.1584777832031,0.8704966902732849,0.466494619846344,0.3288564085960388,293.2407531738281,297.1499938964844,293.1499938964844,0.5397486090660095,-9178.4287109375,304.1590881347656,0.9340406060218812,0.5695062279701233,0.542025625705719,293.1728820800781,297.1499938964844,293.1499938964844,0.0177196972072124,-4178.71337890625,304.1200256347656,0.3838901221752167,0.050000000745058,0.2475002110004425,291.1440734863281,291.1499938964844,258.9433288574219,257.4901733398437,279.1748352050781,293.5952453613281,290.14483642578125,1.0,0.3970204293727875,0.6759758591651917,0.6759758591651917,1.0,1.0,-1.6063259840011597,0.668701171875,0.9376248121261596,0.2955930531024933,0.0,0.0,0.7224305868148804,137.64793395996094,146.0,14.289607048034668,-17760.59765625,611.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,308.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0859375,18000.0,0.0,0.0,0.4047444760799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004538059234619,0.900462806224823,-8.990998139779549e-06,0.0,0.0004107641871087,0.0,0.0,99.908203125,0.0,0.0,0.0,0.5289942622184753,4.0,0.0,1.0
562380,293.1296081542969,297.1499938964844,293.1499938964844,0.1298931837081909,-2842.822998046875,304.1483459472656,0.6383305788040161,0.1819626688957214,0.1681289225816726,293.8993225097656,297.1499938964844,293.1499938964844,0.003715646918863,-306.80517578125,295.0519104003906,0.3814723193645477,0.050000000745058,0.0523050688207149,293.2059936523437,297.1499938964844,293.1499938964844,0.4171341359615326,-5548.271484375,304.1588439941406,0.8657466769218445,0.4649497866630554,0.3278873562812805,293.2402648925781,297.1499938964844,293.1499938964844,0.5369310975074768,-9140.15625,304.1607360839844,0.927888810634613,0.5673041939735413,0.5400845408439636,293.1755065917969,297.1499938964844,293.1499938964844,0.0177303627133369,-4181.43115234375,304.104736328125,0.3814723193645477,0.050000000745058,0.2481127232313156,291.154052734375,291.1499938964844,258.9804382324219,257.5215148925781,279.1772155761719,293.6084899902344,290.15478515625,1.0,0.3995189666748047,0.6788179874420166,0.6788179874420166,1.0,1.0,-1.6040966510772705,0.668739378452301,0.9353573322296144,0.2960800528526306,0.0,0.0,0.7212215065956116,140.87306213378906,149.0,13.846137046813965,-17747.283203125,618.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646789550781,308.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.857421875,18000.0,0.0,0.0,0.4061648249626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992753624916077,0.899284303188324,-8.985303793451749e-06,0.0,0.0004122056707274,0.0,0.0,99.66173553466795,0.0,0.0,0.0,0.5285064578056335,4.0,0.0,1.0
562440,293.1296081542969,297.1499938964844,293.1499938964844,0.1298931837081909,-2842.822998046875,304.1483459472656,0.6383305788040161,0.1819626688957214,0.1681289225816726,293.8993225097656,297.1499938964844,293.1499938964844,0.003715646918863,-306.80517578125,295.0519104003906,0.3814723193645477,0.050000000745058,0.0523050688207149,293.2059936523437,297.1499938964844,293.1499938964844,0.4171341359615326,-5548.271484375,304.1588439941406,0.8657466769218445,0.4649497866630554,0.3278873562812805,293.2402648925781,297.1499938964844,293.1499938964844,0.5369310975074768,-9140.15625,304.1607360839844,0.927888810634613,0.5673041939735413,0.5400845408439636,293.1755065917969,297.1499938964844,293.1499938964844,0.0177303627133369,-4181.43115234375,304.104736328125,0.3814723193645477,0.050000000745058,0.2481127232313156,291.154052734375,291.1499938964844,258.9804382324219,257.5215148925781,279.1772155761719,293.6084899902344,290.15478515625,1.0,0.3995189666748047,0.6788179874420166,0.6788179874420166,1.0,1.0,-1.6040966510772705,0.668739378452301,0.9353573322296144,0.2960800528526306,0.0,0.0,0.7212215065956116,140.87306213378906,149.0,13.846137046813965,-17747.283203125,618.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646789550781,308.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.857421875,18000.0,0.0,0.0,0.4061648249626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992753624916077,0.899284303188324,-8.985303793451749e-06,0.0,0.0004122056707274,0.0,0.0,99.66173553466795,0.0,0.0,0.0,0.5285064578056335,4.0,0.0,1.0
562500,293.1304931640625,297.1499938964844,293.1499938964844,0.1299823969602584,-2844.28564453125,304.14849853515625,0.6371904611587524,0.182047814130783,0.1682700663805008,293.9053039550781,297.1499938964844,293.1499938964844,0.0036047606263309,-297.8500366210937,294.9093933105469,0.3803093731403351,0.050000000745058,0.0523686334490776,293.2063903808594,297.1499938964844,293.1499938964844,0.4161620438098907,-5538.0927734375,304.1590270996094,0.8634524941444397,0.4641613364219665,0.3273915946483612,293.239990234375,297.1499938964844,293.1499938964844,0.5355279445648193,-9121.2275390625,304.1613464355469,0.9249112606048584,0.5662140846252441,0.5391234755516052,293.1768798828125,297.1499938964844,293.1499938964844,0.0177336167544126,-4182.63427734375,304.0965881347656,0.3803093731403351,0.050000000745058,0.2484142482280731,291.15875244140625,291.1499938964844,258.9993896484375,257.5375061035156,279.1783447265625,293.6154479980469,290.1594543457031,1.0,0.4007370173931122,0.680321455001831,0.680321455001831,1.0,1.0,-1.6029554605484009,0.6687660217285156,0.9341894388198853,0.2963370680809021,0.0,0.0,0.7201603651046753,142.45993041992188,149.0,13.388885498046877,-17739.53125,622.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,308.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.84765625,18000.0,0.0,0.0,0.4067286849021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976001739501953,0.8976091742515564,-8.970415365183726e-06,0.0,0.0004127779102418,0.0,0.0,99.25680541992188,0.0,0.0,0.0,0.5277837514877319,4.0,0.0,1.0
562560,293.1313781738281,297.1499938964844,293.1499938964844,0.1300659626722335,-2845.65625,304.14862060546875,0.6360718011856079,0.1821240484714508,0.1684024631977081,293.9112548828125,297.1499938964844,293.1499938964844,0.0034933164715766,-288.8109130859375,294.7657165527344,0.379172682762146,0.050000000745058,0.0524317175149917,293.2068176269531,297.1499938964844,293.1499938964844,0.4151868522167206,-5527.88671875,304.1591491699219,0.8612038493156433,0.4633609652519226,0.3268874883651733,293.2397155761719,297.1499938964844,293.1499938964844,0.5341361165046692,-9102.521484375,304.16180419921875,0.9219991564750672,0.5651310682296753,0.5381684899330139,293.17828369140625,297.1499938964844,293.1499938964844,0.0177359282970428,-4183.7900390625,304.088134765625,0.379172682762146,0.050000000745058,0.2487134933471679,291.1631774902344,291.1499938964844,259.0185852050781,257.5537109375,279.179443359375,293.6225891113281,290.163818359375,1.0,0.4019386172294616,0.6818772554397583,0.6818772554397583,1.0,1.0,-1.601797580718994,0.6687963604927063,0.9330012798309326,0.2966014742851257,0.0,0.0,0.7188343405723572,144.03428649902344,152.0,12.732600212097168,-17730.8515625,625.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,308.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.87109375,18000.0,0.0,0.0,0.407187670469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952704071998596,0.8952793478965759,-8.948221875471063e-06,0.0,0.0004132437170483,0.0,0.0,98.68321228027344,0.0,0.0,0.0,0.5267727971076965,4.0,0.0,1.0
562620,293.133056640625,297.1499938964844,293.1499938964844,0.1302213817834854,-2848.21728515625,304.1488037109375,0.6338895559310913,0.1822517067193985,0.1686433851718902,293.9231872558594,297.1499938964844,293.1499938964844,0.0032688830979168,-270.5077209472656,294.4748229980469,0.3769688606262207,0.050000000745058,0.0525567941367626,293.20782470703125,297.1499938964844,293.1499938964844,0.4132336974143982,-5507.46044921875,304.15936279296875,0.856825590133667,0.4617205560207367,0.3258520662784576,293.23907470703125,297.1499938964844,293.1499938964844,0.5314053893089294,-9065.9873046875,304.16241455078125,0.9163795113563538,0.5629857182502747,0.5362769365310669,293.18115234375,297.1499938964844,293.1499938964844,0.0177387166768312,-4186.08984375,304.0704040527344,0.3769688606262207,0.050000000745058,0.2493068128824234,291.1708679199219,291.1499938964844,259.0576171875,257.5866394042969,279.1815490722656,293.6372985839844,290.1713562011719,1.0,0.4043009281158447,0.6851404905319214,0.6851404905319214,1.0,1.0,-1.599435329437256,0.6688648462295532,0.9305704832077026,0.2971488535404205,0.0,0.0,0.7155222296714783,147.15464782714844,155.0,10.86910915374756,-17710.458984375,632.8316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.056640625,18000.0,0.0,0.0,0.4077785611152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889071941375732,0.8889160752296448,-8.884750059223734e-06,0.0,0.0004138434014748,0.0,0.0,97.1037826538086,0.0,0.0,0.0,0.5240023732185364,4.0,0.0,1.0
562680,293.133056640625,297.1499938964844,293.1499938964844,0.1302213817834854,-2848.21728515625,304.1488037109375,0.6338895559310913,0.1822517067193985,0.1686433851718902,293.9231872558594,297.1499938964844,293.1499938964844,0.0032688830979168,-270.5077209472656,294.4748229980469,0.3769688606262207,0.050000000745058,0.0525567941367626,293.20782470703125,297.1499938964844,293.1499938964844,0.4132336974143982,-5507.46044921875,304.15936279296875,0.856825590133667,0.4617205560207367,0.3258520662784576,293.23907470703125,297.1499938964844,293.1499938964844,0.5314053893089294,-9065.9873046875,304.16241455078125,0.9163795113563538,0.5629857182502747,0.5362769365310669,293.18115234375,297.1499938964844,293.1499938964844,0.0177387166768312,-4186.08984375,304.0704040527344,0.3769688606262207,0.050000000745058,0.2493068128824234,291.1708679199219,291.1499938964844,259.0576171875,257.5866394042969,279.1815490722656,293.6372985839844,290.1713562011719,1.0,0.4043009281158447,0.6851404905319214,0.6851404905319214,1.0,1.0,-1.599435329437256,0.6688648462295532,0.9305704832077026,0.2971488535404205,0.0,0.0,0.7155222296714783,147.15464782714844,155.0,10.86910915374756,-17710.458984375,632.8316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.056640625,18000.0,0.0,0.0,0.4077785611152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889071941375732,0.8889160752296448,-8.884750059223734e-06,0.0,0.0004138434014748,0.0,0.0,97.1037826538086,0.0,0.0,0.0,0.5240023732185364,4.0,0.0,1.0
