time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.1347045898437,297.1499938964844,293.1499938964844,0.1303668171167373,-2850.639892578125,304.1489562988281,0.6317679286003113,0.1823483407497406,0.1688548177480697,293.9350280761719,297.1499938964844,293.1499938964844,0.0030419777613133,-251.8971405029297,294.17889404296875,0.3748471438884735,0.050000000745058,0.0526808351278305,293.208984375,297.1499938964844,293.1499938964844,0.4112809002399444,-5487.0537109375,304.15948486328125,0.8525829315185547,0.4600202441215515,0.3247756659984588,293.2384033203125,297.1499938964844,293.1499938964844,0.5287666916847229,-9030.8583984375,304.16265869140625,0.9110555052757264,0.5608679056167603,0.5344101786613464,293.1840515136719,297.1499938964844,293.1499938964844,0.0177400689572095,-4188.51025390625,304.0516052246094,0.3748471438884735,0.050000000745058,0.2498952001333236,291.1767272949219,291.1499938964844,259.0974426269531,257.6202087402344,279.18359375,293.65252685546875,290.1770935058594,1.0,0.406618058681488,0.6886023283004761,0.6886023283004761,1.0,1.0,-1.5970110893249512,0.6689383387565613,0.92807275056839,0.2977153658866882,0.0,0.0,0.711542546749115,150.24758911132812,158.0,8.455597877502441,-17685.857421875,639.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.08203125,18000.0,0.0,0.0,0.4079217314720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880713164806366,0.880721926689148,-8.800772775430232e-06,0.0,0.0004139886877965,0.0,0.0,95.07433319091795,0.0,0.0,0.0,0.5204314589500427,4.0,0.0,1.0
562800,293.1347045898437,297.1499938964844,293.1499938964844,0.1303668171167373,-2850.639892578125,304.1489562988281,0.6317679286003113,0.1823483407497406,0.1688548177480697,293.9350280761719,297.1499938964844,293.1499938964844,0.0030419777613133,-251.8971405029297,294.17889404296875,0.3748471438884735,0.050000000745058,0.0526808351278305,293.208984375,297.1499938964844,293.1499938964844,0.4112809002399444,-5487.0537109375,304.15948486328125,0.8525829315185547,0.4600202441215515,0.3247756659984588,293.2384033203125,297.1499938964844,293.1499938964844,0.5287666916847229,-9030.8583984375,304.16265869140625,0.9110555052757264,0.5608679056167603,0.5344101786613464,293.1840515136719,297.1499938964844,293.1499938964844,0.0177400689572095,-4188.51025390625,304.0516052246094,0.3748471438884735,0.050000000745058,0.2498952001333236,291.1767272949219,291.1499938964844,259.0974426269531,257.6202087402344,279.18359375,293.65252685546875,290.1770935058594,1.0,0.406618058681488,0.6886023283004761,0.6886023283004761,1.0,1.0,-1.5970110893249512,0.6689383387565613,0.92807275056839,0.2977153658866882,0.0,0.0,0.711542546749115,150.24758911132812,158.0,8.455597877502441,-17685.857421875,639.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.08203125,18000.0,0.0,0.0,0.4079217314720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880713164806366,0.880721926689148,-8.800772775430232e-06,0.0,0.0004139886877965,0.0,0.0,95.07433319091795,0.0,0.0,0.0,0.5204314589500427,4.0,0.0,1.0
562860,293.1362609863281,297.1499938964844,293.1499938964844,0.1305068433284759,-2853.005126953125,304.1490783691406,0.6296947598457336,0.1824164539575576,0.1690394878387451,293.9467468261719,297.1499938964844,293.1499938964844,0.0028124041855335,-232.9910430908203,293.8778381347656,0.3727975785732269,0.050000000745058,0.0528042167425155,293.2103271484375,297.1499938964844,293.1499938964844,0.4093270599842071,-5466.642578125,304.1595764160156,0.8484526872634888,0.4582524001598358,0.3236531913280487,293.2376708984375,297.1499938964844,293.1499938964844,0.5262353420257568,-8997.283203125,304.16265869140625,0.9060614705085754,0.5587770938873291,0.5325681567192078,293.1869201660156,297.1499938964844,293.1499938964844,0.0177407246083021,-4191.14404296875,304.0318298339844,0.3727975785732269,0.050000000745058,0.2504804730415344,291.1806030273437,291.1499938964844,259.13787841796875,257.654296875,279.185546875,293.6681823730469,290.1808166503906,1.0,0.4088985621929168,0.6922592520713806,0.6922592520713806,1.0,1.0,-1.5945245027542114,0.6690101623535156,0.9255143404006958,0.2982946932315826,0.0,0.0,0.7071745991706848,153.32272338867188,146.0,5.794740200042725,-17657.240234375,646.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.474609375,18000.0,0.0,0.0,0.4076275527477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871311366558075,0.8713200688362122,-8.703322237124667e-06,0.0,0.0004136901407036,0.0,0.0,92.76834106445312,0.0,0.0,0.0,0.5163378119468689,4.0,0.0,1.0
562920,293.1362609863281,297.1499938964844,293.1499938964844,0.1305068433284759,-2853.005126953125,304.1490783691406,0.6296947598457336,0.1824164539575576,0.1690394878387451,293.9467468261719,297.1499938964844,293.1499938964844,0.0028124041855335,-232.9910430908203,293.8778381347656,0.3727975785732269,0.050000000745058,0.0528042167425155,293.2103271484375,297.1499938964844,293.1499938964844,0.4093270599842071,-5466.642578125,304.1595764160156,0.8484526872634888,0.4582524001598358,0.3236531913280487,293.2376708984375,297.1499938964844,293.1499938964844,0.5262353420257568,-8997.283203125,304.16265869140625,0.9060614705085754,0.5587770938873291,0.5325681567192078,293.1869201660156,297.1499938964844,293.1499938964844,0.0177407246083021,-4191.14404296875,304.0318298339844,0.3727975785732269,0.050000000745058,0.2504804730415344,291.1806030273437,291.1499938964844,259.13787841796875,257.654296875,279.185546875,293.6681823730469,290.1808166503906,1.0,0.4088985621929168,0.6922592520713806,0.6922592520713806,1.0,1.0,-1.5945245027542114,0.6690101623535156,0.9255143404006958,0.2982946932315826,0.0,0.0,0.7071745991706848,153.32272338867188,146.0,5.794740200042725,-17657.240234375,646.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.474609375,18000.0,0.0,0.0,0.4076275527477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871311366558075,0.8713200688362122,-8.703322237124667e-06,0.0,0.0004136901407036,0.0,0.0,92.76834106445312,0.0,0.0,0.0,0.5163378119468689,4.0,0.0,1.0
562980,293.1375427246094,297.1499938964844,293.1499938964844,0.1304612308740615,-2852.073486328125,304.14947509765625,0.6312384605407715,0.1825084686279297,0.1690292507410049,293.9583435058594,297.1499938964844,293.1499938964844,0.0025698810350149,-212.9461364746093,293.57354736328125,0.3741903603076935,0.050000000745058,0.0527200438082218,293.2117004394531,297.1499938964844,293.1499938964844,0.4070946276187897,-5443.126953125,304.1601257324219,0.8494976758956909,0.4564489126205444,0.3223432600498199,293.2367248535156,297.1499938964844,293.1499938964844,0.5235149264335632,-8960.9345703125,304.1629943847656,0.9074013233184814,0.5567434430122375,0.5305601358413696,293.1896057128906,297.1499938964844,293.1499938964844,0.0176049023866653,-4177.21484375,304.01190185546875,0.3741903603076935,0.050000000745058,0.2500811815261841,291.1846618652344,291.1499938964844,259.1788635253906,257.68878173828125,279.1883544921875,293.6842041015625,290.18505859375,1.0,0.4062047898769378,0.6962311863899231,0.6962311863899231,1.0,1.0,-1.5899499654769895,0.6681825518608093,0.9217674136161804,0.2984282970428467,0.0,0.0,0.7023179531097412,151.10174560546875,134.0,6.311660289764404,-17611.544921875,637.0195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,308.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.017578125,18000.0,0.0,0.0,0.4069164395332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610206246376038,0.8610292077064514,-8.597452506364789e-06,0.0,0.0004129684530198,0.0,0.0,90.28878784179688,0.0,0.0,0.0,0.5118608474731445,4.0,0.0,1.0
563040,293.1375427246094,297.1499938964844,293.1499938964844,0.1304612308740615,-2852.073486328125,304.14947509765625,0.6312384605407715,0.1825084686279297,0.1690292507410049,293.9583435058594,297.1499938964844,293.1499938964844,0.0025698810350149,-212.9461364746093,293.57354736328125,0.3741903603076935,0.050000000745058,0.0527200438082218,293.2117004394531,297.1499938964844,293.1499938964844,0.4070946276187897,-5443.126953125,304.1601257324219,0.8494976758956909,0.4564489126205444,0.3223432600498199,293.2367248535156,297.1499938964844,293.1499938964844,0.5235149264335632,-8960.9345703125,304.1629943847656,0.9074013233184814,0.5567434430122375,0.5305601358413696,293.1896057128906,297.1499938964844,293.1499938964844,0.0176049023866653,-4177.21484375,304.01190185546875,0.3741903603076935,0.050000000745058,0.2500811815261841,291.1846618652344,291.1499938964844,259.1788635253906,257.68878173828125,279.1883544921875,293.6842041015625,290.18505859375,1.0,0.4062047898769378,0.6962311863899231,0.6962311863899231,1.0,1.0,-1.5899499654769895,0.6681825518608093,0.9217674136161804,0.2984282970428467,0.0,0.0,0.7023179531097412,151.10174560546875,134.0,6.311660289764404,-17611.544921875,637.0195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,308.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.017578125,18000.0,0.0,0.0,0.4069164395332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610206246376038,0.8610292077064514,-8.597452506364789e-06,0.0,0.0004129684530198,0.0,0.0,90.28878784179688,0.0,0.0,0.0,0.5118608474731445,4.0,0.0,1.0
563100,293.137939453125,297.1499938964844,293.1499938964844,0.130402460694313,-2850.971435546875,304.149658203125,0.6330918669700623,0.1825840473175048,0.1689929515123367,293.96405029296875,297.1499938964844,293.1499938964844,0.0024454267695546,-202.63829040527344,293.4206848144531,0.3758872747421264,0.050000000745058,0.0526196807622909,293.2123107910156,297.1499938964844,293.1499938964844,0.4058924913406372,-5430.43212890625,304.16046142578125,0.8515255451202393,0.4555455446243286,0.3216433227062225,293.23614501953125,297.1499938964844,293.1499938964844,0.5220990180969238,-8941.97265625,304.1632080078125,0.909934103488922,0.5557600855827332,0.5295279026031494,293.1907653808594,297.1499938964844,293.1499938964844,0.0174993779510259,-4165.53515625,304.0021057128906,0.3758872747421264,0.050000000745058,0.2496051043272018,291.1872863769531,291.1499938964844,259.199462890625,257.7061767578125,279.1897888183594,293.6922607421875,290.1876525878906,1.0,0.4036926031112671,0.6983306407928467,0.6983306407928467,1.0,1.0,-1.5871350765228271,0.6675468683242798,0.9195881485939026,0.298377513885498,0.0,0.0,0.6995674967765808,148.50515747070312,134.0,6.613204479217529,-17581.955078125,628.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,308.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.7109375,18000.0,0.0,0.0,0.4063930511474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855228841304779,0.8552373647689819,-8.539057489542756e-06,0.0,0.000412437308114,0.0,0.0,88.91992950439453,0.0,0.0,0.0,0.5093551278114319,4.0,0.0,1.0
563160,293.13824462890625,297.1499938964844,293.1499938964844,0.1303384751081466,-2849.788330078125,304.1498413085937,0.635496973991394,0.1826768219470977,0.1689483076333999,293.9696960449219,297.1499938964844,293.1499938964844,0.0023197282571345,-192.22232055664065,293.2668151855469,0.3780819177627563,0.050000000745058,0.0524933189153671,293.2129211425781,297.1499938964844,293.1499938964844,0.4046679139137268,-5417.5048828125,304.1607971191406,0.8543103337287903,0.4546391367912292,0.3209226131439209,293.2354736328125,297.1499938964844,293.1499938964844,0.5206881761550903,-8923.09765625,304.1633605957031,0.9134603142738342,0.5547992587089539,0.5284901857376099,293.1918029785156,297.1499938964844,293.1499938964844,0.017378931865096,-4151.947265625,303.992431640625,0.3780819177627563,0.050000000745058,0.2490057051181793,291.1895751953125,291.1499938964844,259.2201843261719,257.7236022949219,279.19122314453125,293.7002258300781,290.1899108886719,1.0,0.4006049036979675,0.7004974484443665,0.7004974484443665,1.0,1.0,-1.5840991735458374,0.6668180227279663,0.917281210422516,0.2982788681983948,0.0,0.0,0.6966951489448547,145.2460479736328,122.0,6.354672908782959,-17548.869140625,617.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.30078125,18000.0,0.0,0.0,0.4057577252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849061906337738,0.8490704298019409,-8.476950824842788e-06,0.0,0.0004117925127502,0.0,0.0,87.47657012939453,0.0,0.0,0.0,0.5066949725151062,4.0,0.0,1.0
563220,293.1385803222656,297.1499938964844,293.1499938964844,0.1302090734243393,-2847.43017578125,304.1501159667969,0.6418026685714722,0.1829053610563278,0.1688460856676101,293.9808044433594,297.1499938964844,293.1499938964844,0.0020661731250584,-171.20603942871094,292.955810546875,0.3837635517120361,0.050000000745058,0.052182886749506,293.2140808105469,297.1499938964844,293.1499938964844,0.4021738469600677,-5391.19580078125,304.1613464355469,0.8618916869163513,0.4528082311153412,0.319428414106369,293.23388671875,297.1499938964844,293.1499938964844,0.5179281234741211,-8886.2568359375,304.1635131835937,0.923233926296234,0.5529586672782898,0.5264299511909485,293.1935729980469,297.1499938964844,293.1499938964844,0.0171075835824012,-4120.712890625,303.9734191894531,0.3837635517120361,0.050000000745058,0.2475331425666809,291.1930236816406,291.1499938964844,259.2617492675781,257.7586364746094,279.1938171386719,293.7157592773437,290.1932067871094,1.0,0.3930903375148773,0.7050124406814575,0.7050124406814575,1.0,1.0,-1.5775688886642456,0.6651635766029358,0.9124053120613098,0.2979791164398193,0.0,0.0,0.6907087564468384,137.25799560546875,110.0,4.795019626617432,-17474.83984375,591.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427734375,308.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.46484375,18000.0,0.0,0.0,0.4041523933410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359545469284058,0.8359628915786743,-8.345131391251925e-06,0.0,0.0004101633094251,0.0,0.0,84.4565658569336,0.0,0.0,0.0,0.5010563731193542,4.0,0.0,1.0
563280,293.1385803222656,297.1499938964844,293.1499938964844,0.1302090734243393,-2847.43017578125,304.1501159667969,0.6418026685714722,0.1829053610563278,0.1688460856676101,293.9808044433594,297.1499938964844,293.1499938964844,0.0020661731250584,-171.20603942871094,292.955810546875,0.3837635517120361,0.050000000745058,0.052182886749506,293.2140808105469,297.1499938964844,293.1499938964844,0.4021738469600677,-5391.19580078125,304.1613464355469,0.8618916869163513,0.4528082311153412,0.319428414106369,293.23388671875,297.1499938964844,293.1499938964844,0.5179281234741211,-8886.2568359375,304.1635131835937,0.923233926296234,0.5529586672782898,0.5264299511909485,293.1935729980469,297.1499938964844,293.1499938964844,0.0171075835824012,-4120.712890625,303.9734191894531,0.3837635517120361,0.050000000745058,0.2475331425666809,291.1930236816406,291.1499938964844,259.2617492675781,257.7586364746094,279.1938171386719,293.7157592773437,290.1932067871094,1.0,0.3930903375148773,0.7050124406814575,0.7050124406814575,1.0,1.0,-1.5775688886642456,0.6651635766029358,0.9124053120613098,0.2979791164398193,0.0,0.0,0.6907087564468384,137.25799560546875,110.0,4.795019626617432,-17474.83984375,591.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427734375,308.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.46484375,18000.0,0.0,0.0,0.4041523933410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359545469284058,0.8359628915786743,-8.345131391251925e-06,0.0,0.0004101633094251,0.0,0.0,84.4565658569336,0.0,0.0,0.0,0.5010563731193542,4.0,0.0,1.0
563340,293.138671875,297.1499938964844,293.1499938964844,0.1300918012857437,-2845.33056640625,304.1502685546875,0.6499972343444824,0.1831768602132797,0.1687378883361816,293.9916076660156,297.1499938964844,293.1499938964844,0.0018115114653483,-150.100830078125,292.6402587890625,0.3908870816230774,0.050000000745058,0.0518216341733932,293.2152709960937,297.1499938964844,293.1499938964844,0.3996443152427673,-5364.5390625,304.1617736816406,0.8719034194946289,0.4509398341178894,0.3178734183311462,293.2320556640625,297.1499938964844,293.1499938964844,0.5152844786643982,-8851.076171875,304.16339111328125,0.9361106753349304,0.5512035489082336,0.5244059562683105,293.1949768066406,297.1499938964844,293.1499938964844,0.0168136917054653,-4086.197998046875,303.9547424316406,0.3908870816230774,0.050000000745058,0.2458195090293884,291.1946105957031,291.1499938964844,259.30340576171875,257.79376220703125,279.1960754394531,293.73046875,290.19464111328125,1.0,0.3842751681804657,0.7097368240356445,0.7097368240356445,1.0,1.0,-1.570651292800903,0.6633341908454895,0.9073171019554138,0.2975845038890838,0.0,0.0,0.6846349835395813,127.97612762451172,98.0,2.4628219604492188,-17393.341796875,562.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18139.912109375,18000.0,0.0,0.0,0.4021307528018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223510384559631,0.8223592638969421,-8.208922736230306e-06,0.0,0.0004081116057932,0.0,0.0,81.39295959472656,0.0,0.0,0.0,0.4952286183834076,4.0,0.0,1.0
563400,293.138671875,297.1499938964844,293.1499938964844,0.1300918012857437,-2845.33056640625,304.1502685546875,0.6499972343444824,0.1831768602132797,0.1687378883361816,293.9916076660156,297.1499938964844,293.1499938964844,0.0018115114653483,-150.100830078125,292.6402587890625,0.3908870816230774,0.050000000745058,0.0518216341733932,293.2152709960937,297.1499938964844,293.1499938964844,0.3996443152427673,-5364.5390625,304.1617736816406,0.8719034194946289,0.4509398341178894,0.3178734183311462,293.2320556640625,297.1499938964844,293.1499938964844,0.5152844786643982,-8851.076171875,304.16339111328125,0.9361106753349304,0.5512035489082336,0.5244059562683105,293.1949768066406,297.1499938964844,293.1499938964844,0.0168136917054653,-4086.197998046875,303.9547424316406,0.3908870816230774,0.050000000745058,0.2458195090293884,291.1946105957031,291.1499938964844,259.30340576171875,257.79376220703125,279.1960754394531,293.73046875,290.19464111328125,1.0,0.3842751681804657,0.7097368240356445,0.7097368240356445,1.0,1.0,-1.570651292800903,0.6633341908454895,0.9073171019554138,0.2975845038890838,0.0,0.0,0.6846349835395813,127.97612762451172,98.0,2.4628219604492188,-17393.341796875,562.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18139.912109375,18000.0,0.0,0.0,0.4021307528018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223510384559631,0.8223592638969421,-8.208922736230306e-06,0.0,0.0004081116057932,0.0,0.0,81.39295959472656,0.0,0.0,0.0,0.4952286183834076,4.0,0.0,1.0
563460,293.1386108398437,297.1499938964844,293.1499938964844,0.1299924552440643,-2843.585205078125,304.1503295898437,0.6601514220237732,0.1834773272275924,0.1686301082372665,294.0021667480469,297.1499938964844,293.1499938964844,0.0015571591211482,-129.02752685546875,292.320068359375,0.3984518647193908,0.050000000745058,0.0514303669333457,293.2165832519531,297.1499938964844,293.1499938964844,0.3970872461795807,-5337.60302734375,304.162109375,0.8842752575874329,0.4490211009979248,0.3162634372711181,293.2301330566406,297.1499938964844,293.1499938964844,0.5127562284469604,-8817.494140625,304.16314697265625,0.9513494968414308,0.549511730670929,0.5224153995513916,293.1960754394531,297.1499938964844,293.1499938964844,0.0165106058120727,-4049.9833984375,303.9362487792969,0.3984518647193908,0.050000000745058,0.2439635246992111,291.19439697265625,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.7443542480469,290.1942749023437,1.0,0.3745266795158386,0.7146450877189636,0.7146450877189636,1.0,1.0,-1.563501477241516,0.6613883972167969,0.902113139629364,0.297121912240982,0.0,0.0,0.6787136793136597,117.93061065673828,86.0,0.0600835010409355,-17307.099609375,530.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3125,18000.0,0.0,0.0,0.3997468948364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088580369949341,0.8088661432266235,-8.07468040875392e-06,0.0,0.0004056922916788,0.0,0.0,78.42648315429688,0.0,0.0,0.0,0.489473283290863,4.0,0.0,1.0
563520,293.1386108398437,297.1499938964844,293.1499938964844,0.1299924552440643,-2843.585205078125,304.1503295898437,0.6601514220237732,0.1834773272275924,0.1686301082372665,294.0021667480469,297.1499938964844,293.1499938964844,0.0015571591211482,-129.02752685546875,292.320068359375,0.3984518647193908,0.050000000745058,0.0514303669333457,293.2165832519531,297.1499938964844,293.1499938964844,0.3970872461795807,-5337.60302734375,304.162109375,0.8842752575874329,0.4490211009979248,0.3162634372711181,293.2301330566406,297.1499938964844,293.1499938964844,0.5127562284469604,-8817.494140625,304.16314697265625,0.9513494968414308,0.549511730670929,0.5224153995513916,293.1960754394531,297.1499938964844,293.1499938964844,0.0165106058120727,-4049.9833984375,303.9362487792969,0.3984518647193908,0.050000000745058,0.2439635246992111,291.19439697265625,291.1499938964844,259.3450622558594,257.828857421875,279.19805908203125,293.7443542480469,290.1942749023437,1.0,0.3745266795158386,0.7146450877189636,0.7146450877189636,1.0,1.0,-1.563501477241516,0.6613883972167969,0.902113139629364,0.297121912240982,0.0,0.0,0.6787136793136597,117.93061065673828,86.0,0.0600835010409355,-17307.099609375,530.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3125,18000.0,0.0,0.0,0.3997468948364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088580369949341,0.8088661432266235,-8.07468040875392e-06,0.0,0.0004056922916788,0.0,0.0,78.42648315429688,0.0,0.0,0.0,0.489473283290863,4.0,0.0,1.0
563580,293.1384582519531,297.1499938964844,293.1499938964844,0.1299100965261459,-2842.16748046875,304.1503601074219,0.6724839806556702,0.1837969720363617,0.1685247123241424,294.0125427246094,297.1499938964844,293.1499938964844,0.0013036262243986,-108.02639770507812,291.9954528808594,0.406588464975357,0.050000000745058,0.0510213635861873,293.218017578125,297.1499938964844,293.1499938964844,0.3944965600967407,-5310.30517578125,304.1623840332031,0.8991304039955139,0.447042852640152,0.3146003782749176,293.22821044921875,297.1499938964844,293.1499938964844,0.5103335380554199,-8785.341796875,304.1628112792969,0.9681218862533568,0.5478721261024475,0.5204583406448364,293.197021484375,297.1499938964844,293.1499938964844,0.0162052977830171,-4012.896484375,303.9178466796875,0.406588464975357,0.050000000745058,0.2420233935117721,291.1927185058594,291.1499938964844,259.38653564453125,257.8638916015625,279.1998596191406,293.7574768066406,290.1925048828125,1.0,0.3640536069869995,0.7197242975234985,0.7197242975234985,1.0,1.0,-1.556208610534668,0.659359335899353,0.8968492746353149,0.2966063618659973,0.0,0.0,0.6731218099594116,107.4339599609375,74.0,-2.012042999267578,-17217.935546875,498.4353637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368408203125,308.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1015625,18000.0,0.0,0.0,0.3970673680305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959519624710083,0.7959599494934082,-7.947277481434867e-06,0.0,0.0004029728879686,0.0,0.0,75.65703582763672,0.0,0.0,0.0,0.4839929938316345,4.0,0.0,1.0
563640,293.1384582519531,297.1499938964844,293.1499938964844,0.1299100965261459,-2842.16748046875,304.1503601074219,0.6724839806556702,0.1837969720363617,0.1685247123241424,294.0125427246094,297.1499938964844,293.1499938964844,0.0013036262243986,-108.02639770507812,291.9954528808594,0.406588464975357,0.050000000745058,0.0510213635861873,293.218017578125,297.1499938964844,293.1499938964844,0.3944965600967407,-5310.30517578125,304.1623840332031,0.8991304039955139,0.447042852640152,0.3146003782749176,293.22821044921875,297.1499938964844,293.1499938964844,0.5103335380554199,-8785.341796875,304.1628112792969,0.9681218862533568,0.5478721261024475,0.5204583406448364,293.197021484375,297.1499938964844,293.1499938964844,0.0162052977830171,-4012.896484375,303.9178466796875,0.406588464975357,0.050000000745058,0.2420233935117721,291.1927185058594,291.1499938964844,259.38653564453125,257.8638916015625,279.1998596191406,293.7574768066406,290.1925048828125,1.0,0.3640536069869995,0.7197242975234985,0.7197242975234985,1.0,1.0,-1.556208610534668,0.659359335899353,0.8968492746353149,0.2966063618659973,0.0,0.0,0.6731218099594116,107.4339599609375,74.0,-2.012042999267578,-17217.935546875,498.4353637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368408203125,308.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1015625,18000.0,0.0,0.0,0.3970673680305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959519624710083,0.7959599494934082,-7.947277481434867e-06,0.0,0.0004029728879686,0.0,0.0,75.65703582763672,0.0,0.0,0.0,0.4839929938316345,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1298743337392807,-2841.562255859375,304.1503601074219,0.6795554161071777,0.183961734175682,0.1684730947017669,294.01763916015625,297.1499938964844,293.1499938964844,0.0011773109436035,-97.56369018554688,291.8315124511719,0.4111707508563995,0.050000000745058,0.0508126989006996,293.21881103515625,297.1499938964844,293.1499938964844,0.3931857347488403,-5296.484375,304.1625061035156,0.9077057242393494,0.4460295736789703,0.3137494027614593,293.2272644042969,297.1499938964844,293.1499938964844,0.5091577172279358,-8769.73828125,304.16259765625,0.976800262928009,0.5470696091651917,0.519492506980896,293.1974182128906,297.1499938964844,293.1499938964844,0.0160530768334865,-3994.17626953125,303.9086303710937,0.4111707508563995,0.050000000745058,0.2410335689783096,291.1914367675781,291.1499938964844,259.4071655273437,257.8813171386719,279.2007141113281,293.7637939453125,290.191162109375,1.0,0.3585850298404693,0.7223260402679443,0.7223260402679443,1.0,1.0,-1.552526593208313,0.6583203673362732,0.8942062258720398,0.2963318228721618,0.0,0.0,0.6704894304275513,102.07979583740234,74.0,-2.869536876678467,-17172.6640625,482.0972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778564453125,308.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.23046875,18000.0,0.0,0.0,0.3956402242183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898299694061279,0.7898378372192383,-7.887222636782099e-06,0.0,0.0004015245358459,0.0,0.0,74.36661529541016,0.0,0.0,0.0,0.481402188539505,4.0,0.0,1.0
563760,293.13824462890625,297.1499938964844,293.1499938964844,0.1298414766788482,-2841.01171875,304.1503601074219,0.6872801780700684,0.1841289699077606,0.1684221476316452,294.022705078125,297.1499938964844,293.1499938964844,0.001051414408721,-87.13539123535156,291.66656494140625,0.416308581829071,0.050000000745058,0.0506022199988365,293.2196044921875,297.1499938964844,293.1499938964844,0.3918627202510834,-5282.52783203125,304.16265869140625,0.9177395701408386,0.4449999332427978,0.3128856122493744,293.226318359375,297.1499938964844,293.1499938964844,0.508002758026123,-8754.408203125,304.16241455078125,0.9855125546455384,0.5462777614593506,0.5185349583625793,293.19781494140625,297.1499938964844,293.1499938964844,0.0159015730023384,-3975.389404296875,303.8994140625,0.416308581829071,0.050000000745058,0.2400351464748382,291.1899108886719,291.1499938964844,259.4277038574219,257.898681640625,279.2015686035156,293.7699890136719,290.18963623046875,1.0,0.3529762327671051,0.7249688506126404,0.7249688506126404,1.0,1.0,-1.5488275289535522,0.6572675108909607,0.8915600180625916,0.2960472106933594,0.0,0.0,0.6679804921150208,96.67964935302734,62.0,-3.5969364643096924,-17127.09765625,465.70257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154235839844,308.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.755859375,18000.0,0.0,0.0,0.3941687345504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839712500572205,0.783979058265686,-7.829993592167739e-06,0.0,0.0004000311600975,0.0,0.0,73.14570617675781,0.0,0.0,0.0,0.4789282083511352,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.12979157269001,-2840.18359375,304.1503295898437,0.7040000557899475,0.1844799667596817,0.1683429479598999,294.0326843261719,297.1499938964844,293.1499938964844,0.0008022094261832,-66.48870086669922,291.3345642089844,0.4283602237701416,0.050000000745058,0.0501973889768123,293.22125244140625,297.1499938964844,293.1499938964844,0.3891699016094208,-5254.07470703125,304.1629333496094,0.9402485489845276,0.442902535200119,0.3111376464366913,293.2236633300781,297.1499938964844,293.1499938964844,0.5015791654586792,-8663.0791015625,304.1700744628906,0.9990000128746032,0.5448755025863647,0.5127177238464355,293.198486328125,297.1499938964844,293.1499938964844,0.015612362883985,-3939.05810546875,303.8810119628906,0.4283602237701416,0.050000000745058,0.2381148040294647,291.18707275390625,291.1499938964844,259.46844482421875,257.9331359863281,279.2134704589844,293.7835693359375,290.1875,1.0,0.3412426710128784,0.7288217544555664,0.7288217544555664,1.0,1.0,-1.5368833541870115,0.6527034044265747,0.884179949760437,0.2941475510597229,0.0,0.0,0.6632604598999023,86.20732116699219,50.0,0.327899307012558,-17003.041015625,431.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802124023437,308.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.109375,18000.0,0.0,0.0,0.3911244571208954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731034755706787,0.7731111645698547,-7.724601346126292e-06,0.0,0.0003969416138716,0.0,0.0,70.91790008544922,0.0,0.0,0.0,0.4743507206439972,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.12979157269001,-2840.18359375,304.1503295898437,0.7040000557899475,0.1844799667596817,0.1683429479598999,294.0326843261719,297.1499938964844,293.1499938964844,0.0008022094261832,-66.48870086669922,291.3345642089844,0.4283602237701416,0.050000000745058,0.0501973889768123,293.22125244140625,297.1499938964844,293.1499938964844,0.3891699016094208,-5254.07470703125,304.1629333496094,0.9402485489845276,0.442902535200119,0.3111376464366913,293.2236633300781,297.1499938964844,293.1499938964844,0.5015791654586792,-8663.0791015625,304.1700744628906,0.9990000128746032,0.5448755025863647,0.5127177238464355,293.198486328125,297.1499938964844,293.1499938964844,0.015612362883985,-3939.05810546875,303.8810119628906,0.4283602237701416,0.050000000745058,0.2381148040294647,291.18707275390625,291.1499938964844,259.46844482421875,257.9331359863281,279.2134704589844,293.7835693359375,290.1875,1.0,0.3412426710128784,0.7288217544555664,0.7288217544555664,1.0,1.0,-1.5368833541870115,0.6527034044265747,0.884179949760437,0.2941475510597229,0.0,0.0,0.6632604598999023,86.20732116699219,50.0,0.327899307012558,-17003.041015625,431.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802124023437,308.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.109375,18000.0,0.0,0.0,0.3911244571208954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731034755706787,0.7731111645698547,-7.724601346126292e-06,0.0,0.0003969416138716,0.0,0.0,70.91790008544922,0.0,0.0,0.0,0.4743507206439972,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.1292381584644317,-2829.434814453125,304.1511535644531,0.7185351252555847,0.1849068999290466,0.1684134006500244,294.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9705505371094,0.4405049681663513,0.050000000745058,0.0498835183680057,293.2230529785156,297.1499938964844,293.1499938964844,0.3846105337142944,-5204.21533203125,304.1662902832031,0.9593260884284972,0.4407350718975067,0.3094275295734405,293.1927490234375,297.1499938964844,293.1499938964844,0.4661633968353271,-8153.5693359375,304.22222900390625,0.9990000128746032,0.5491907000541687,0.4828221797943115,293.1983337402344,297.1499938964844,293.1499938964844,0.0152983553707599,-3893.3037109375,303.8659362792969,0.4405049681663513,0.050000000745058,0.2366259396076202,291.2440490722656,291.1499938964844,259.5086364746094,257.9671936035156,279.2987365722656,293.8418273925781,290.2499389648437,1.0,0.3277971148490906,0.7280577421188354,0.7280577421188354,1.0,1.0,-1.4968541860580444,0.6342118382453918,0.8626423478126526,0.2839618027210235,0.0,0.0,0.6477106809616089,77.51622009277344,53.0,69.37165069580078,-16615.767578125,387.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18274.63671875,18000.0,0.0,0.0,0.387376606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510911822319031,0.7510986924171448,-7.558523066109046e-06,0.0,0.0003931380051653,0.0,0.0,66.85252380371094,0.0,0.0,0.0,0.4652444720268249,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.1292381584644317,-2829.434814453125,304.1511535644531,0.7185351252555847,0.1849068999290466,0.1684134006500244,294.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9705505371094,0.4405049681663513,0.050000000745058,0.0498835183680057,293.2230529785156,297.1499938964844,293.1499938964844,0.3846105337142944,-5204.21533203125,304.1662902832031,0.9593260884284972,0.4407350718975067,0.3094275295734405,293.1927490234375,297.1499938964844,293.1499938964844,0.4661633968353271,-8153.5693359375,304.22222900390625,0.9990000128746032,0.5491907000541687,0.4828221797943115,293.1983337402344,297.1499938964844,293.1499938964844,0.0152983553707599,-3893.3037109375,303.8659362792969,0.4405049681663513,0.050000000745058,0.2366259396076202,291.2440490722656,291.1499938964844,259.5086364746094,257.9671936035156,279.2987365722656,293.8418273925781,290.2499389648437,1.0,0.3277971148490906,0.7280577421188354,0.7280577421188354,1.0,1.0,-1.4968541860580444,0.6342118382453918,0.8626423478126526,0.2839618027210235,0.0,0.0,0.6477106809616089,77.51622009277344,53.0,69.37165069580078,-16615.767578125,387.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,308.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18274.63671875,18000.0,0.0,0.0,0.387376606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510911822319031,0.7510986924171448,-7.558523066109046e-06,0.0,0.0003931380051653,0.0,0.0,66.85252380371094,0.0,0.0,0.0,0.4652444720268249,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.1289420425891876,-2823.563720703125,304.1512145996094,0.7288537621498108,0.1853117495775222,0.1685955077409744,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.4504471719264984,0.050000000745058,0.0496735945343971,293.2254943847656,297.1499938964844,293.1499938964844,0.3804139792919159,-5158.9130859375,304.167724609375,0.9719594120979308,0.4383867084980011,0.3076728880405426,293.1386413574219,297.1499938964844,293.1499938964844,0.4398642182350158,-7783.056640625,304.2410583496094,0.9990000128746032,0.5590636730194092,0.4617318212985992,293.19635009765625,297.1499938964844,293.1499938964844,0.0150868222117424,-3861.70654296875,303.8555908203125,0.4504471719264984,0.050000000745058,0.2356301397085189,291.2901611328125,291.1499938964844,259.5481262207031,258.000732421875,279.3887634277344,293.92626953125,290.2914123535156,1.0,0.3188135921955108,0.7275235056877136,0.7275235056877136,1.0,1.0,-1.4681898355484009,0.6210455894470215,0.8471442461013794,0.2765969038009643,0.0,0.0,0.6252300143241882,71.6782455444336,71.0,50.75831604003906,-16163.04296875,358.6905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904235839844,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18435.896484375,18000.0,0.0,0.0,0.3820016086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057595252990723,0.7057666778564453,-7.193955752882175e-06,0.0,0.0003876830742228,0.0,0.0,58.79220581054688,0.0,0.0,0.0,0.4472463130950928,4.0,0.0,1.0
564120,293.136962890625,297.1499938964844,293.1499938964844,0.1289420425891876,-2823.563720703125,304.1512145996094,0.7288537621498108,0.1853117495775222,0.1685955077409744,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.4504471719264984,0.050000000745058,0.0496735945343971,293.2254943847656,297.1499938964844,293.1499938964844,0.3804139792919159,-5158.9130859375,304.167724609375,0.9719594120979308,0.4383867084980011,0.3076728880405426,293.1386413574219,297.1499938964844,293.1499938964844,0.4398642182350158,-7783.056640625,304.2410583496094,0.9990000128746032,0.5590636730194092,0.4617318212985992,293.19635009765625,297.1499938964844,293.1499938964844,0.0150868222117424,-3861.70654296875,303.8555908203125,0.4504471719264984,0.050000000745058,0.2356301397085189,291.2901611328125,291.1499938964844,259.5481262207031,258.000732421875,279.3887634277344,293.92626953125,290.2914123535156,1.0,0.3188135921955108,0.7275235056877136,0.7275235056877136,1.0,1.0,-1.4681898355484009,0.6210455894470215,0.8471442461013794,0.2765969038009643,0.0,0.0,0.6252300143241882,71.6782455444336,71.0,50.75831604003906,-16163.04296875,358.6905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904235839844,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18435.896484375,18000.0,0.0,0.0,0.3820016086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057595252990723,0.7057666778564453,-7.193955752882175e-06,0.0,0.0003876830742228,0.0,0.0,58.79220581054688,0.0,0.0,0.0,0.4472463130950928,4.0,0.0,1.0
564180,293.1377868652344,297.1499938964844,293.1499938964844,0.1293156296014785,-2830.5625,304.1501770019531,0.729594886302948,0.1854779124259948,0.1688001155853271,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.4509294033050537,0.050000000745058,0.0496642962098121,293.22833251953125,297.1499938964844,293.1499938964844,0.3781920373439789,-5136.314453125,304.1654052734375,0.9708744883537292,0.4359040558338165,0.3059671819210052,293.0959167480469,297.1499938964844,293.1499938964844,0.4372178614139557,-7761.71923828125,304.21405029296875,0.9990000128746032,0.568073034286499,0.460769921541214,293.193359375,297.1499938964844,293.1499938964844,0.0150838494300842,-3863.7705078125,303.8471069335937,0.4509294033050537,0.050000000745058,0.2355860471725464,291.2742919921875,291.1499938964844,259.5867614746094,258.0336303710937,279.4373779296875,293.9738464355469,290.2698669433594,1.0,0.3188481032848358,0.7269892692565918,0.7269892692565918,1.0,1.0,-1.4651528596878052,0.6195808053016663,0.8455719947814941,0.2755876183509826,0.0,0.0,0.6088725924491882,71.38362884521484,89.0,-19.97246551513672,-15908.8662109375,356.4767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3438720703125,308.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18360.978515625,18000.0,0.0,0.0,0.3751951158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645120978355408,0.6645188927650452,-6.833795396232745e-06,0.0,0.0003807753382716,0.0,0.0,51.82233810424805,0.0,0.0,0.0,0.4309254288673401,4.0,0.0,1.0
564240,293.1377868652344,297.1499938964844,293.1499938964844,0.1293156296014785,-2830.5625,304.1501770019531,0.729594886302948,0.1854779124259948,0.1688001155853271,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.4509294033050537,0.050000000745058,0.0496642962098121,293.22833251953125,297.1499938964844,293.1499938964844,0.3781920373439789,-5136.314453125,304.1654052734375,0.9708744883537292,0.4359040558338165,0.3059671819210052,293.0959167480469,297.1499938964844,293.1499938964844,0.4372178614139557,-7761.71923828125,304.21405029296875,0.9990000128746032,0.568073034286499,0.460769921541214,293.193359375,297.1499938964844,293.1499938964844,0.0150838494300842,-3863.7705078125,303.8471069335937,0.4509294033050537,0.050000000745058,0.2355860471725464,291.2742919921875,291.1499938964844,259.5867614746094,258.0336303710937,279.4373779296875,293.9738464355469,290.2698669433594,1.0,0.3188481032848358,0.7269892692565918,0.7269892692565918,1.0,1.0,-1.4651528596878052,0.6195808053016663,0.8455719947814941,0.2755876183509826,0.0,0.0,0.6088725924491882,71.38362884521484,89.0,-19.97246551513672,-15908.8662109375,356.4767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3438720703125,308.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18360.978515625,18000.0,0.0,0.0,0.3751951158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645120978355408,0.6645188927650452,-6.833795396232745e-06,0.0,0.0003807753382716,0.0,0.0,51.82233810424805,0.0,0.0,0.0,0.4309254288673401,4.0,0.0,1.0
564300,293.13848876953125,297.1499938964844,293.1499938964844,0.1297169774770736,-2838.190185546875,304.1494140625,0.7268446683883667,0.1854962408542633,0.1688833385705948,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513732910156,0.4480085074901581,0.050000000745058,0.0497220642864704,293.22979736328125,297.1499938964844,293.1499938964844,0.3777907788753509,-5133.04296875,304.163330078125,0.9659401774406432,0.4346249103546142,0.3051304817199707,293.08721923828125,297.1499938964844,293.1499938964844,0.443775862455368,-7865.490234375,304.1904296875,0.9990000128746032,0.570471465587616,0.4666773378849029,293.1923522949219,297.1499938964844,293.1499938964844,0.0151444729417562,-3875.3955078125,303.8413391113281,0.4480085074901581,0.050000000745058,0.23586006462574,291.2436218261719,291.1499938964844,259.6057434082031,258.0498046875,279.4423217773437,293.9749450683594,290.2379455566406,1.0,0.3214920461177826,0.7267221808433533,0.7267221808433533,1.0,1.0,-1.471733570098877,0.6225257515907288,0.849207878112793,0.2771306037902832,0.0,0.0,0.6056584119796753,72.96282196044922,89.0,-53.890411376953125,-15888.27734375,363.6499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515075683594,308.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.041015625,18000.0,0.0,0.0,0.371619164943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523308157920837,0.6523375511169434,-6.711977675877279e-06,0.0,0.0003771462070289,0.0,0.0,49.771934509277344,0.0,0.0,0.0,0.4259996712207794,4.0,0.0,1.0
564360,293.1391296386719,297.1499938964844,293.1499938964844,0.1301958411931991,-2847.2509765625,304.1486511230469,0.7225473523139954,0.1855169236660003,0.1689872294664383,294.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162475585937,0.4436023831367492,0.050000000745058,0.0498144701123237,293.2312927246094,297.1499938964844,293.1499938964844,0.377578854560852,-5131.81396484375,304.16131591796875,0.9585101008415222,0.4333206713199615,0.3043021857738495,293.088134765625,297.1499938964844,293.1499938964844,0.4544581472873688,-8027.8037109375,304.16363525390625,0.9990000128746032,0.5711005926132202,0.4759757816791534,293.19207763671875,297.1499938964844,293.1499938964844,0.0152268726378679,-3890.67431640625,303.8337097167969,0.4436023831367492,0.050000000745058,0.2362983971834182,291.20733642578125,291.1499938964844,259.6244506835937,258.0657653808594,279.43768310546875,293.96502685546875,290.2011108398437,1.0,0.3255944848060608,0.7264328002929688,0.7264328002929688,1.0,1.0,-1.4826594591140747,0.6274455189704895,0.85521399974823,0.2797587215900421,0.0,0.0,0.6054509282112122,75.49842834472656,107.0,-77.78665924072266,-15934.3779296875,375.4671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52691650390625,308.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18136.84765625,18000.0,0.0,0.0,0.3681801855564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466553211212158,0.6466619372367859,-6.640931133006234e-06,0.0,0.0003736560756806,0.0,0.0,48.749267578125,0.0,0.0,0.0,0.4235582649707794,4.0,0.0,1.0
564420,293.14019775390625,297.1499938964844,293.1499938964844,0.1313367784023285,-2868.646240234375,304.1471862792969,0.7102534174919128,0.1855751276016235,0.1693007200956344,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.4321590065956116,0.050000000745058,0.0500910766422748,293.2344055175781,297.1499938964844,293.1499938964844,0.3774284124374389,-5132.1162109375,304.1578063964844,0.9373495578765868,0.4306266605854034,0.3026562333106994,293.1181030273437,297.1499938964844,293.1499938964844,0.4861027896404266,-8493.87109375,304.1062927246094,0.9990000128746032,0.5666705965995789,0.5027850866317749,293.19415283203125,297.1499938964844,293.1499938964844,0.0154330087825655,-3928.298828125,303.8110046386719,0.4321590065956116,0.050000000745058,0.2376105040311813,291.1272888183594,291.1499938964844,259.6610412597656,258.0971069335937,279.4050598144531,293.91912841796875,290.1207580566406,1.0,0.3373843729496002,0.7258540987968445,0.7258540987968445,1.0,1.0,-1.5151447057724,0.6421515345573425,0.8729931116104126,0.2876949906349182,0.0,0.0,0.6137512922286987,83.09635925292969,110.0,-103.42298126220705,-16190.8408203125,411.6695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404968261719,308.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.955078125,18000.0,0.0,0.0,0.362442135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535507440567017,0.6535574197769165,-6.644062978011789e-06,0.0,0.0003678326902445,0.0,0.0,49.50050354003906,0.0,0.0,0.0,0.4257581233978271,4.0,0.0,1.0
