time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.14019775390625,297.1499938964844,293.1499938964844,0.1313367784023285,-2868.646240234375,304.1471862792969,0.7102534174919128,0.1855751276016235,0.1693007200956344,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.4321590065956116,0.050000000745058,0.0500910766422748,293.2344055175781,297.1499938964844,293.1499938964844,0.3774284124374389,-5132.1162109375,304.1578063964844,0.9373495578765868,0.4306266605854034,0.3026562333106994,293.1181030273437,297.1499938964844,293.1499938964844,0.4861027896404266,-8493.87109375,304.1062927246094,0.9990000128746032,0.5666705965995789,0.5027850866317749,293.19415283203125,297.1499938964844,293.1499938964844,0.0154330087825655,-3928.298828125,303.8110046386719,0.4321590065956116,0.050000000745058,0.2376105040311813,291.1272888183594,291.1499938964844,259.6610412597656,258.0971069335937,279.4050598144531,293.91912841796875,290.1207580566406,1.0,0.3373843729496002,0.7258540987968445,0.7258540987968445,1.0,1.0,-1.5151447057724,0.6421515345573425,0.8729931116104126,0.2876949906349182,0.0,0.0,0.6137512922286987,83.09635925292969,110.0,-103.42298126220705,-16190.8408203125,411.6695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404968261719,308.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.955078125,18000.0,0.0,0.0,0.362442135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535507440567017,0.6535574197769165,-6.644062978011789e-06,0.0,0.0003678326902445,0.0,0.0,49.50050354003906,0.0,0.0,0.0,0.4257581233978271,4.0,0.0,1.0
564540,293.1415710449219,297.1499938964844,293.1499938964844,0.13223497569561,-2885.331787109375,304.14666748046875,0.6994191408157349,0.1855438500642776,0.1695442348718643,294.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.4236339926719665,0.050000000745058,0.0503429360687732,293.2375183105469,297.1499938964844,293.1499938964844,0.3766612708568573,-5124.90673828125,304.1565856933594,0.9190149903297424,0.4278601408004761,0.3009316027164459,293.17340087890625,297.1499938964844,293.1499938964844,0.515002965927124,-8904.4228515625,304.0734558105469,0.9990000128746032,0.5562912821769714,0.5259942412376404,293.1997375488281,297.1499938964844,293.1499938964844,0.0155700352042913,-3956.048095703125,303.7782592773437,0.4236339926719665,0.050000000745058,0.238805204629898,291.0639343261719,291.1499938964844,259.6964111328125,258.12750244140625,279.36767578125,293.8591003417969,290.0607604980469,1.0,0.3470821678638458,0.7252753973007202,0.7252753973007202,1.0,1.0,-1.5429328680038452,0.654708743095398,0.8882240653038025,0.2946023344993591,0.0,0.0,0.6299890875816345,89.99821472167969,113.0,-81.66352081298828,-16510.345703125,444.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3477478027344,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.21875,18000.0,0.0,0.0,0.3591294288635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813895106315613,0.6813963651657104,-6.828635832789587e-06,0.0,0.0003644707030616,0.0,0.0,53.66894912719727,0.0,0.0,0.0,0.4362864196300506,4.0,0.0,1.0
564600,293.1415710449219,297.1499938964844,293.1499938964844,0.13223497569561,-2885.331787109375,304.14666748046875,0.6994191408157349,0.1855438500642776,0.1695442348718643,294.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.4236339926719665,0.050000000745058,0.0503429360687732,293.2375183105469,297.1499938964844,293.1499938964844,0.3766612708568573,-5124.90673828125,304.1565856933594,0.9190149903297424,0.4278601408004761,0.3009316027164459,293.17340087890625,297.1499938964844,293.1499938964844,0.515002965927124,-8904.4228515625,304.0734558105469,0.9990000128746032,0.5562912821769714,0.5259942412376404,293.1997375488281,297.1499938964844,293.1499938964844,0.0155700352042913,-3956.048095703125,303.7782592773437,0.4236339926719665,0.050000000745058,0.238805204629898,291.0639343261719,291.1499938964844,259.6964111328125,258.12750244140625,279.36767578125,293.8591003417969,290.0607604980469,1.0,0.3470821678638458,0.7252753973007202,0.7252753973007202,1.0,1.0,-1.5429328680038452,0.654708743095398,0.8882240653038025,0.2946023344993591,0.0,0.0,0.6299890875816345,89.99821472167969,113.0,-81.66352081298828,-16510.345703125,444.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3477478027344,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.21875,18000.0,0.0,0.0,0.3591294288635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813895106315613,0.6813963651657104,-6.828635832789587e-06,0.0,0.0003644707030616,0.0,0.0,53.66894912719727,0.0,0.0,0.0,0.4362864196300506,4.0,0.0,1.0
564660,293.1437683105469,297.1499938964844,293.1499938964844,0.1323349922895431,-2886.785888671875,304.1476745605469,0.6865583658218384,0.1853169947862625,0.1697001457214355,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0631103515625,0.4145936965942383,0.050000000745058,0.0506698228418827,293.2405090332031,297.1499938964844,293.1499938964844,0.3738856315612793,-5094.4150390625,304.1591796875,0.8995469212532043,0.4250378310680389,0.2992315888404846,293.21563720703125,297.1499938964844,293.1499938964844,0.5112094879150391,-8832.0771484375,304.10614013671875,0.9837413430213928,0.5470567345619202,0.5206992626190186,293.20703125,297.1499938964844,293.1499938964844,0.0156331229954957,-3968.78662109375,303.7406921386719,0.4145936965942383,0.050000000745058,0.2403558194637298,291.06768798828125,291.1499938964844,259.7303771972656,258.1568603515625,279.3812866210937,293.83917236328125,290.07110595703125,1.0,0.3542974889278412,0.7241668105125427,0.7241668105125427,1.0,1.0,-1.5370726585388184,0.6517128944396973,0.8853598237037659,0.2930478751659393,0.0,0.0,0.6419209241867065,98.1712875366211,116.0,1.4217801094055176,-16572.6484375,462.8912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260009765625,308.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17736.37109375,18000.0,0.0,0.0,0.3581852316856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121129631996155,0.7121200561523438,-7.090461622283328e-06,0.0,0.0003635124885477,0.0,0.0,58.88646697998047,0.0,0.0,0.0,0.4484524428844452,4.0,0.0,1.0
564720,293.1437683105469,297.1499938964844,293.1499938964844,0.1323349922895431,-2886.785888671875,304.1476745605469,0.6865583658218384,0.1853169947862625,0.1697001457214355,294.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0631103515625,0.4145936965942383,0.050000000745058,0.0506698228418827,293.2405090332031,297.1499938964844,293.1499938964844,0.3738856315612793,-5094.4150390625,304.1591796875,0.8995469212532043,0.4250378310680389,0.2992315888404846,293.21563720703125,297.1499938964844,293.1499938964844,0.5112094879150391,-8832.0771484375,304.10614013671875,0.9837413430213928,0.5470567345619202,0.5206992626190186,293.20703125,297.1499938964844,293.1499938964844,0.0156331229954957,-3968.78662109375,303.7406921386719,0.4145936965942383,0.050000000745058,0.2403558194637298,291.06768798828125,291.1499938964844,259.7303771972656,258.1568603515625,279.3812866210937,293.83917236328125,290.07110595703125,1.0,0.3542974889278412,0.7241668105125427,0.7241668105125427,1.0,1.0,-1.5370726585388184,0.6517128944396973,0.8853598237037659,0.2930478751659393,0.0,0.0,0.6419209241867065,98.1712875366211,116.0,1.4217801094055176,-16572.6484375,462.8912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0260009765625,308.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17736.37109375,18000.0,0.0,0.0,0.3581852316856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121129631996155,0.7121200561523438,-7.090461622283328e-06,0.0,0.0003635124885477,0.0,0.0,58.88646697998047,0.0,0.0,0.0,0.4484524428844452,4.0,0.0,1.0
564780,293.1463623046875,297.1499938964844,293.1499938964844,0.132020816206932,-2880.711669921875,304.1489562988281,0.6770796775817871,0.1849494576454162,0.1696324199438095,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.4085237085819244,0.050000000745058,0.050931129604578,293.24395751953125,297.1499938964844,293.1499938964844,0.3702725768089294,-5054.712890625,304.1620788574219,0.8857823610305786,0.4220448732376098,0.2973722815513611,293.2305603027344,297.1499938964844,293.1499938964844,0.505858302116394,-8746.3369140625,304.12921142578125,0.9692814946174622,0.5423388481140137,0.5157507061958313,293.2139892578125,297.1499938964844,293.1499938964844,0.0156261976808309,-3970.643798828125,303.7023010253906,0.4085237085819244,0.050000000745058,0.2415953576564788,291.09393310546875,291.1499938964844,259.76287841796875,258.18505859375,279.4158935546875,293.85614013671875,290.0951843261719,1.0,0.3597597181797027,0.7230582237243652,0.7230582237243652,1.0,1.0,-1.5305805206298828,0.648473858833313,0.8821066617965698,0.2911555767059326,0.0,0.0,0.647303581237793,104.66559600830078,119.0,20.825489044189453,-16485.951171875,476.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110900878906,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7421875,18000.0,0.0,0.0,0.3584746122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269523739814758,0.7269596457481384,-7.246682798722759e-06,0.0,0.0003638061753008,0.0,0.0,61.70693588256836,0.0,0.0,0.0,0.4547992944717407,4.0,0.0,1.0
564840,293.1463623046875,297.1499938964844,293.1499938964844,0.132020816206932,-2880.711669921875,304.1489562988281,0.6770796775817871,0.1849494576454162,0.1696324199438095,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.4085237085819244,0.050000000745058,0.050931129604578,293.24395751953125,297.1499938964844,293.1499938964844,0.3702725768089294,-5054.712890625,304.1620788574219,0.8857823610305786,0.4220448732376098,0.2973722815513611,293.2305603027344,297.1499938964844,293.1499938964844,0.505858302116394,-8746.3369140625,304.12921142578125,0.9692814946174622,0.5423388481140137,0.5157507061958313,293.2139892578125,297.1499938964844,293.1499938964844,0.0156261976808309,-3970.643798828125,303.7023010253906,0.4085237085819244,0.050000000745058,0.2415953576564788,291.09393310546875,291.1499938964844,259.76287841796875,258.18505859375,279.4158935546875,293.85614013671875,290.0951843261719,1.0,0.3597597181797027,0.7230582237243652,0.7230582237243652,1.0,1.0,-1.5305805206298828,0.648473858833313,0.8821066617965698,0.2911555767059326,0.0,0.0,0.647303581237793,104.66559600830078,119.0,20.825489044189453,-16485.951171875,476.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110900878906,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7421875,18000.0,0.0,0.0,0.3584746122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269523739814758,0.7269596457481384,-7.246682798722759e-06,0.0,0.0003638061753008,0.0,0.0,61.70693588256836,0.0,0.0,0.0,0.4547992944717407,4.0,0.0,1.0
564900,293.1474609375,297.1499938964844,293.1499938964844,0.1318902224302292,-2878.242919921875,304.1493835449219,0.6733213663101196,0.1847762316465377,0.1695760786533355,294.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.4061833024024963,0.050000000745058,0.051040980964899,293.24566650390625,297.1499938964844,293.1499938964844,0.3685327172279358,-5035.744140625,304.1630249023437,0.8801509737968445,0.4205191433429718,0.2964003384113312,293.2337951660156,297.1499938964844,293.1499938964844,0.5040913820266724,-8718.330078125,304.1361694335937,0.9632829427719116,0.540679931640625,0.5141319036483765,293.2170715332031,297.1499938964844,293.1499938964844,0.0156186586245894,-3971.35986328125,303.68316650390625,0.4061833024024963,0.050000000745058,0.2421164512634277,291.10174560546875,291.1499938964844,259.77850341796875,258.1986999511719,279.4345703125,293.8685607910156,290.1029968261719,1.0,0.3620660603046417,0.7225039601325989,0.7225039601325989,1.0,1.0,-1.5281596183776855,0.647230327129364,0.8809293508529663,0.2904219031333923,0.0,0.0,0.6497370600700378,107.4019546508789,119.0,21.779460906982425,-16443.333984375,481.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.583984375,18000.0,0.0,0.0,0.3588935434818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330940365791321,0.7331013083457947,-7.305622148123803e-06,0.0,0.0003642313240561,0.0,0.0,62.858734130859375,0.0,0.0,0.0,0.4573585391044616,4.0,0.0,1.0
564960,293.1484375,297.1499938964844,293.1499938964844,0.1317654103040695,-2875.897705078125,304.14971923828125,0.6700191497802734,0.1846170127391815,0.1695220321416854,294.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1074523925781,0.4041268825531006,0.050000000745058,0.0511412099003791,293.2473449707031,297.1499938964844,293.1499938964844,0.3667749762535095,-5016.61767578125,304.1638488769531,0.8750861287117004,0.4189798831939697,0.2954108119010925,293.23565673828125,297.1499938964844,293.1499938964844,0.5025421977043152,-8694.25390625,304.1414794921875,0.9578427076339722,0.5392488837242126,0.512786328792572,293.2198791503906,297.1499938964844,293.1499938964844,0.0156068261712789,-3971.49755859375,303.66424560546875,0.4041268825531006,0.050000000745058,0.2425918877124786,291.109130859375,291.1499938964844,259.7937316894531,258.2120361328125,279.4524841308594,293.8818054199219,290.1101989746094,1.0,0.3641600608825683,0.7221456170082092,0.7221456170082092,1.0,1.0,-1.52598237991333,0.6461421847343445,0.8798401355743408,0.2897953689098358,0.0,0.0,0.6517173647880554,109.8993148803711,122.0,21.070661544799805,-16400.81640625,487.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,308.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.7890625,18000.0,0.0,0.0,0.3594463169574737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382814288139343,0.7382887601852417,-7.35631465431652e-06,0.0,0.000364792329492,0.0,0.0,63.847469329833984,0.0,0.0,0.0,0.4595237970352173,4.0,0.0,1.0
565020,293.1500244140625,297.1499938964844,293.1499938964844,0.1315528452396392,-2871.9296875,304.150146484375,0.6644113063812256,0.184335246682167,0.1694290339946746,294.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.4005798697471618,0.050000000745058,0.0513205751776695,293.25054931640625,297.1499938964844,293.1499938964844,0.363256573677063,-4978.43408203125,304.16510009765625,0.8661871552467346,0.4158638417720794,0.2933894991874695,293.2372436523437,297.1499938964844,293.1499938964844,0.4998006820678711,-8652.90625,304.1488037109375,0.9481638669967652,0.5367563366889954,0.5105238556861877,293.2247619628906,297.1499938964844,293.1499938964844,0.0155759723857045,-3970.908935546875,303.6269226074219,0.4005798697471618,0.050000000745058,0.2434427142143249,291.1213684082031,291.1499938964844,259.82281494140625,258.2376403808594,279.48748779296875,293.9087829589844,290.1222839355469,1.0,0.3678599596023559,0.7214289903640747,0.7214289903640747,1.0,1.0,-1.5219645500183103,0.6441254019737244,0.877839207649231,0.2886359095573425,0.0,0.0,0.654700756072998,114.36652374267578,125.0,18.13360977172852,-16318.94140625,496.3092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,308.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.921875,18000.0,0.0,0.0,0.3608093857765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462068796157837,0.7462143301963806,-7.435025963786757e-06,0.0,0.0003661756636574,0.0,0.0,65.38420867919922,0.0,0.0,0.0,0.4628513157367706,4.0,0.0,1.0
565080,293.1500244140625,297.1499938964844,293.1499938964844,0.1315528452396392,-2871.9296875,304.150146484375,0.6644113063812256,0.184335246682167,0.1694290339946746,294.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.4005798697471618,0.050000000745058,0.0513205751776695,293.25054931640625,297.1499938964844,293.1499938964844,0.363256573677063,-4978.43408203125,304.16510009765625,0.8661871552467346,0.4158638417720794,0.2933894991874695,293.2372436523437,297.1499938964844,293.1499938964844,0.4998006820678711,-8652.90625,304.1488037109375,0.9481638669967652,0.5367563366889954,0.5105238556861877,293.2247619628906,297.1499938964844,293.1499938964844,0.0155759723857045,-3970.908935546875,303.6269226074219,0.4005798697471618,0.050000000745058,0.2434427142143249,291.1213684082031,291.1499938964844,259.82281494140625,258.2376403808594,279.48748779296875,293.9087829589844,290.1222839355469,1.0,0.3678599596023559,0.7214289903640747,0.7214289903640747,1.0,1.0,-1.5219645500183103,0.6441254019737244,0.877839207649231,0.2886359095573425,0.0,0.0,0.654700756072998,114.36652374267578,125.0,18.13360977172852,-16318.94140625,496.3092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,308.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.921875,18000.0,0.0,0.0,0.3608093857765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462068796157837,0.7462143301963806,-7.435025963786757e-06,0.0,0.0003661756636574,0.0,0.0,65.38420867919922,0.0,0.0,0.0,0.4628513157367706,4.0,0.0,1.0
565140,293.1512451171875,297.1499938964844,293.1499938964844,0.1313579827547073,-2868.305908203125,304.1504211425781,0.6597217321395874,0.1840874105691909,0.169352114200592,294.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316223144531,0.3974978923797607,0.050000000745058,0.0514805130660533,293.25360107421875,297.1499938964844,293.1499938964844,0.3596696853637695,-4939.53271484375,304.1660461425781,0.8584262728691101,0.4126957356929779,0.2913181483745575,293.2373962402344,297.1499938964844,293.1499938964844,0.4971919655799866,-8614.91015625,304.15350341796875,0.9396036863327026,0.5345110893249512,0.5085334777832031,293.2289123535156,297.1499938964844,293.1499938964844,0.0155354859307408,-3968.9609375,303.5899353027344,0.3974978923797607,0.050000000745058,0.2442013919353485,291.13299560546875,291.1499938964844,259.8500061035156,258.2618103027344,279.5212097167969,293.93505859375,290.1339111328125,1.0,0.3710905611515045,0.7207123637199402,0.7207123637199402,1.0,1.0,-1.5180988311767578,0.6421774625778198,0.8759213089942932,0.2875170707702636,0.0,0.0,0.6561940908432007,118.34495544433594,128.0,16.90034294128418,-16242.853515625,504.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,307.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.626953125,18000.0,0.0,0.0,0.362310379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751011073589325,0.7510185837745667,-7.485874903068179e-06,0.0,0.0003676989581435,0.0,0.0,66.3475570678711,0.0,0.0,0.0,0.46488818526268,4.0,0.0,1.0
565200,293.1512451171875,297.1499938964844,293.1499938964844,0.1313579827547073,-2868.305908203125,304.1504211425781,0.6597217321395874,0.1840874105691909,0.169352114200592,294.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316223144531,0.3974978923797607,0.050000000745058,0.0514805130660533,293.25360107421875,297.1499938964844,293.1499938964844,0.3596696853637695,-4939.53271484375,304.1660461425781,0.8584262728691101,0.4126957356929779,0.2913181483745575,293.2373962402344,297.1499938964844,293.1499938964844,0.4971919655799866,-8614.91015625,304.15350341796875,0.9396036863327026,0.5345110893249512,0.5085334777832031,293.2289123535156,297.1499938964844,293.1499938964844,0.0155354859307408,-3968.9609375,303.5899353027344,0.3974978923797607,0.050000000745058,0.2442013919353485,291.13299560546875,291.1499938964844,259.8500061035156,258.2618103027344,279.5212097167969,293.93505859375,290.1339111328125,1.0,0.3710905611515045,0.7207123637199402,0.7207123637199402,1.0,1.0,-1.5180988311767578,0.6421774625778198,0.8759213089942932,0.2875170707702636,0.0,0.0,0.6561940908432007,118.34495544433594,128.0,16.90034294128418,-16242.853515625,504.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,307.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.626953125,18000.0,0.0,0.0,0.362310379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751011073589325,0.7510185837745667,-7.485874903068179e-06,0.0,0.0003676989581435,0.0,0.0,66.3475570678711,0.0,0.0,0.0,0.46488818526268,4.0,0.0,1.0
565260,293.1618347167969,297.1499938964844,293.1499938964844,0.1297576576471328,-2839.603515625,304.1529846191406,0.6533372402191162,0.181888461112976,0.1678674668073654,294.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.3943396210670471,0.050000000745058,0.0516451299190521,293.2659912109375,297.1499938964844,293.1499938964844,0.3542413711547851,-4879.6728515625,304.1697998046875,0.8498418927192688,0.4075372517108917,0.2881238758563995,293.2465209960937,297.1499938964844,293.1499938964844,0.492677628993988,-8550.08984375,304.159912109375,0.9300380945205688,0.5304279923439026,0.5052024722099304,293.2445068359375,297.1499938964844,293.1499938964844,0.0153735075145959,-3953.814697265625,303.52032470703125,0.3943396210670471,0.050000000745058,0.2449822723865509,291.1526184082031,291.1499938964844,259.8764953613281,258.2854919433594,279.5712890625,293.9836120605469,290.1548767089844,1.0,0.3738383650779724,0.7199912667274475,0.7199912667274475,1.0,1.0,-1.5096203088760376,0.6381165981292725,0.8715037107467651,0.2852711379528045,0.0,0.0,0.6547760963439941,122.35757446289062,116.0,28.957077026367188,-16130.3408203125,509.60491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,307.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.3636708557605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513650059700012,0.7513725161552429,-7.501120762753999e-06,0.0,0.0003690797020681,0.0,0.0,66.49717712402344,0.0,0.0,0.0,0.4650776386260986,4.0,0.0,1.0
565320,293.1618347167969,297.1499938964844,293.1499938964844,0.1297576576471328,-2839.603515625,304.1529846191406,0.6533372402191162,0.181888461112976,0.1678674668073654,294.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.3943396210670471,0.050000000745058,0.0516451299190521,293.2659912109375,297.1499938964844,293.1499938964844,0.3542413711547851,-4879.6728515625,304.1697998046875,0.8498418927192688,0.4075372517108917,0.2881238758563995,293.2465209960937,297.1499938964844,293.1499938964844,0.492677628993988,-8550.08984375,304.159912109375,0.9300380945205688,0.5304279923439026,0.5052024722099304,293.2445068359375,297.1499938964844,293.1499938964844,0.0153735075145959,-3953.814697265625,303.52032470703125,0.3943396210670471,0.050000000745058,0.2449822723865509,291.1526184082031,291.1499938964844,259.8764953613281,258.2854919433594,279.5712890625,293.9836120605469,290.1548767089844,1.0,0.3738383650779724,0.7199912667274475,0.7199912667274475,1.0,1.0,-1.5096203088760376,0.6381165981292725,0.8715037107467651,0.2852711379528045,0.0,0.0,0.6547760963439941,122.35757446289062,116.0,28.957077026367188,-16130.3408203125,509.60491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,307.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.3636708557605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513650059700012,0.7513725161552429,-7.501120762753999e-06,0.0,0.0003690797020681,0.0,0.0,66.49717712402344,0.0,0.0,0.0,0.4650776386260986,4.0,0.0,1.0
565380,293.1651916503906,297.1499938964844,293.1499938964844,0.1284167170524597,-2815.5693359375,304.1541748046875,0.6531479954719543,0.1809010803699493,0.1667274832725525,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1750183105469,0.3953005969524383,0.050000000745058,0.0515952631831169,293.2714233398437,297.1499938964844,293.1499938964844,0.3489211499691009,-4821.2919921875,304.1719970703125,0.8486195802688599,0.4034940600395202,0.285135269165039,293.2486572265625,297.1499938964844,293.1499938964844,0.4882045686244964,-8487.1572265625,304.1639709472656,0.9300526976585388,0.5275379419326782,0.5022255182266235,293.2550354003906,297.1499938964844,293.1499938964844,0.0151347946375608,-3925.17919921875,303.4598388671875,0.3953005969524383,0.050000000745058,0.2447457015514373,291.1776428222656,291.1499938964844,259.9034729003906,258.30963134765625,279.62652587890625,294.0404357910156,290.1793518066406,1.0,0.3712107837200165,0.7192702293395996,0.7192702293395996,1.0,1.0,-1.500746250152588,0.6338839530944824,0.8668622970581055,0.2829104661941528,0.0,0.0,0.6493403315544128,120.9319839477539,104.0,31.4261417388916,-15985.794921875,500.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.140625,18000.0,0.0,0.0,0.3645054697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428196668624878,0.7428270578384399,-7.44221460990957e-06,0.0,0.0003699267108459,0.0,0.0,64.99971008300781,0.0,0.0,0.0,0.4616989195346832,4.0,0.0,1.0
565440,293.1651916503906,297.1499938964844,293.1499938964844,0.1284167170524597,-2815.5693359375,304.1541748046875,0.6531479954719543,0.1809010803699493,0.1667274832725525,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1750183105469,0.3953005969524383,0.050000000745058,0.0515952631831169,293.2714233398437,297.1499938964844,293.1499938964844,0.3489211499691009,-4821.2919921875,304.1719970703125,0.8486195802688599,0.4034940600395202,0.285135269165039,293.2486572265625,297.1499938964844,293.1499938964844,0.4882045686244964,-8487.1572265625,304.1639709472656,0.9300526976585388,0.5275379419326782,0.5022255182266235,293.2550354003906,297.1499938964844,293.1499938964844,0.0151347946375608,-3925.17919921875,303.4598388671875,0.3953005969524383,0.050000000745058,0.2447457015514373,291.1776428222656,291.1499938964844,259.9034729003906,258.30963134765625,279.62652587890625,294.0404357910156,290.1793518066406,1.0,0.3712107837200165,0.7192702293395996,0.7192702293395996,1.0,1.0,-1.500746250152588,0.6338839530944824,0.8668622970581055,0.2829104661941528,0.0,0.0,0.6493403315544128,120.9319839477539,104.0,31.4261417388916,-15985.794921875,500.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.140625,18000.0,0.0,0.0,0.3645054697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428196668624878,0.7428270578384399,-7.44221460990957e-06,0.0,0.0003699267108459,0.0,0.0,64.99971008300781,0.0,0.0,0.0,0.4616989195346832,4.0,0.0,1.0
565500,293.1656799316406,297.1499938964844,293.1499938964844,0.1279360502958297,-2806.977783203125,304.154296875,0.654931366443634,0.1806085258722305,0.1663347035646438,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.3969576954841614,0.050000000745058,0.0515088886022567,293.2729797363281,297.1499938964844,293.1499938964844,0.3464910686016083,-4794.76123046875,304.17242431640625,0.8501557111740112,0.401646077632904,0.283757597208023,293.2485656738281,297.1499938964844,293.1499938964844,0.4862400591373443,-8459.9326171875,304.1649780273437,0.9329090118408204,0.5263085961341858,0.5009307265281677,293.2587890625,297.1499938964844,293.1499938964844,0.0149961477145552,-3907.705810546875,303.43231201171875,0.3969576954841614,0.050000000745058,0.2443359941244125,291.1876220703125,291.1499938964844,259.9171447753906,258.32183837890625,279.6527709960937,294.0665588378906,290.1891174316406,1.0,0.3686196506023407,0.7189096808433533,0.7189096808433533,1.0,1.0,-1.496470928192139,0.6318426132202148,0.8646283149719238,0.2817717790603637,0.0,0.0,0.6458203196525574,118.66686248779295,104.0,29.195077896118164,-15911.4521484375,492.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,307.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18121.001953125,18000.0,0.0,0.0,0.364641934633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736262857913971,0.7362702488899231,-7.3898504524549935e-06,0.0,0.000370065215975,0.0,0.0,63.81710433959961,0.0,0.0,0.0,0.4590627253055572,4.0,0.0,1.0
565560,293.1658020019531,297.1499938964844,293.1499938964844,0.1275203675031662,-2799.56201171875,304.1542663574219,0.6576254367828369,0.1803881824016571,0.165996566414833,294.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943054199219,0.3991466760635376,0.050000000745058,0.0513949207961559,293.2742004394531,297.1499938964844,293.1499938964844,0.3441411554813385,-4769.13916015625,304.172607421875,0.852739155292511,0.3998502492904663,0.2824088633060455,293.248046875,297.1499938964844,293.1499938964844,0.4843882024288177,-8434.4453125,304.1656188964844,0.9371410608291626,0.5251608490943909,0.4997026324272156,293.26177978515625,297.1499938964844,293.1499938964844,0.0148505214601755,-3888.94921875,303.4061279296875,0.3991466760635376,0.050000000745058,0.2437953799962997,291.1962585449219,291.1499938964844,259.93084716796875,258.3341064453125,279.67755126953125,294.09039306640625,290.1975402832031,1.0,0.3653822541236877,0.7185888290405273,0.7185888290405273,1.0,1.0,-1.4921857118606567,0.629806399345398,0.862379252910614,0.2806415855884552,0.0,0.0,0.6418657302856445,115.70314025878906,92.0,26.208383560180664,-15836.658203125,482.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,307.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18144.296875,18000.0,0.0,0.0,0.3645694255828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285829782485962,0.7285903096199036,-7.326803824980743e-06,0.0,0.0003699916414916,0.0,0.0,62.43730163574219,0.0,0.0,0.0,0.4559671580791473,4.0,0.0,1.0
565620,293.165283203125,297.1499938964844,293.1499938964844,0.1268183439970016,-2787.080078125,304.1540222167969,0.6654119491577148,0.1800896227359771,0.1654145717620849,294.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.4048434197902679,0.050000000745058,0.0511063113808631,293.2760009765625,297.1499938964844,293.1499938964844,0.3395997285842895,-4719.64697265625,304.1726379394531,0.8606520891189575,0.3963349163532257,0.2797395586967468,293.2463073730469,297.1499938964844,293.1499938964844,0.4809475541114807,-8387.4443359375,304.1661376953125,0.948940098285675,0.523027777671814,0.4973661005496979,293.2660522460937,297.1499938964844,293.1499938964844,0.0145473284646868,-3848.92626953125,303.356689453125,0.4048434197902679,0.050000000745058,0.2424263507127761,291.2095947265625,291.1499938964844,259.95849609375,258.3587951660156,279.723388671875,294.13134765625,290.21044921875,1.0,0.3573871552944183,0.7179470658302307,0.7179470658302307,1.0,1.0,-1.483487606048584,0.6256793141365051,0.8578082919120789,0.278355062007904,0.0,0.0,0.6329739093780518,108.23787689208984,80.0,19.504892349243164,-15685.744140625,458.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18177.205078125,18000.0,0.0,0.0,0.36375293135643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106374502182007,0.7106446027755737,-7.177408406278119e-06,0.0,0.000369162968127,0.0,0.0,59.27032852172852,0.0,0.0,0.0,0.44875168800354,4.0,0.0,1.0
565680,293.165283203125,297.1499938964844,293.1499938964844,0.1268183439970016,-2787.080078125,304.1540222167969,0.6654119491577148,0.1800896227359771,0.1654145717620849,294.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.4048434197902679,0.050000000745058,0.0511063113808631,293.2760009765625,297.1499938964844,293.1499938964844,0.3395997285842895,-4719.64697265625,304.1726379394531,0.8606520891189575,0.3963349163532257,0.2797395586967468,293.2463073730469,297.1499938964844,293.1499938964844,0.4809475541114807,-8387.4443359375,304.1661376953125,0.948940098285675,0.523027777671814,0.4973661005496979,293.2660522460937,297.1499938964844,293.1499938964844,0.0145473284646868,-3848.92626953125,303.356689453125,0.4048434197902679,0.050000000745058,0.2424263507127761,291.2095947265625,291.1499938964844,259.95849609375,258.3587951660156,279.723388671875,294.13134765625,290.21044921875,1.0,0.3573871552944183,0.7179470658302307,0.7179470658302307,1.0,1.0,-1.483487606048584,0.6256793141365051,0.8578082919120789,0.278355062007904,0.0,0.0,0.6329739093780518,108.23787689208984,80.0,19.504892349243164,-15685.744140625,458.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18177.205078125,18000.0,0.0,0.0,0.36375293135643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106374502182007,0.7106446027755737,-7.177408406278119e-06,0.0,0.000369162968127,0.0,0.0,59.27032852172852,0.0,0.0,0.0,0.44875168800354,4.0,0.0,1.0
565740,293.16424560546875,297.1499938964844,293.1499938964844,0.1262355744838714,-2776.767578125,304.1536560058594,0.6761863827705383,0.1799142956733703,0.1649076789617538,294.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21746826171875,0.4123300313949585,0.050000000745058,0.0507637187838554,293.2774353027344,297.1499938964844,293.1499938964844,0.3351974785327911,-4671.6328125,304.17242431640625,0.8719881176948547,0.3928556740283966,0.2770670652389526,293.2440795898437,297.1499938964844,293.1499938964844,0.4777857065200805,-8344.5390625,304.166015625,0.9640299081802368,0.5210391283035278,0.495128720998764,293.2688293457031,297.1499938964844,293.1499938964844,0.0142380045726895,-3807.025390625,303.3096618652344,0.4123300313949585,0.050000000745058,0.2408012300729751,291.21832275390625,291.1499938964844,259.9862365722656,258.3835754394531,279.7654113769531,294.165283203125,290.2188415527344,1.0,0.3478743731975555,0.7173053622245789,0.7173053622245789,1.0,1.0,-1.4746227264404297,0.621479332447052,0.8531433939933777,0.2760325074195862,0.0,0.0,0.6232312321662903,99.40375518798828,68.0,13.106704711914062,-15533.337890625,431.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.00390625,18000.0,0.0,0.0,0.3620196580886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690467119216919,0.6904741525650024,-7.00982036505593e-06,0.0,0.0003674039326142,0.0,0.0,55.83028411865234,0.0,0.0,0.0,0.4407026767730713,4.0,0.0,1.0
565800,293.16424560546875,297.1499938964844,293.1499938964844,0.1262355744838714,-2776.767578125,304.1536560058594,0.6761863827705383,0.1799142956733703,0.1649076789617538,294.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21746826171875,0.4123300313949585,0.050000000745058,0.0507637187838554,293.2774353027344,297.1499938964844,293.1499938964844,0.3351974785327911,-4671.6328125,304.17242431640625,0.8719881176948547,0.3928556740283966,0.2770670652389526,293.2440795898437,297.1499938964844,293.1499938964844,0.4777857065200805,-8344.5390625,304.166015625,0.9640299081802368,0.5210391283035278,0.495128720998764,293.2688293457031,297.1499938964844,293.1499938964844,0.0142380045726895,-3807.025390625,303.3096618652344,0.4123300313949585,0.050000000745058,0.2408012300729751,291.21832275390625,291.1499938964844,259.9862365722656,258.3835754394531,279.7654113769531,294.165283203125,290.2188415527344,1.0,0.3478743731975555,0.7173053622245789,0.7173053622245789,1.0,1.0,-1.4746227264404297,0.621479332447052,0.8531433939933777,0.2760325074195862,0.0,0.0,0.6232312321662903,99.40375518798828,68.0,13.106704711914062,-15533.337890625,431.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.00390625,18000.0,0.0,0.0,0.3620196580886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690467119216919,0.6904741525650024,-7.00982036505593e-06,0.0,0.0003674039326142,0.0,0.0,55.83028411865234,0.0,0.0,0.0,0.4407026767730713,4.0,0.0,1.0
565860,293.1629333496094,297.1499938964844,293.1499938964844,0.1257422417402267,-2768.08349609375,304.1532592773437,0.6899914145469666,0.1798196136951446,0.1644500643014907,294.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2226257324219,0.4222719371318817,0.050000000745058,0.0503884926438331,293.2786560058594,297.1499938964844,293.1499938964844,0.330896258354187,-4624.64208984375,304.172119140625,0.8868853449821472,0.3893766105175018,0.2743752896785736,293.2416381835937,297.1499938964844,293.1499938964844,0.4748633205890655,-8305.0498046875,304.16552734375,0.9810836911201476,0.5191531777381897,0.4929625988006592,293.2707214355469,297.1499938964844,293.1499938964844,0.0139298103749752,-3764.37548828125,303.2638854980469,0.4222719371318817,0.050000000745058,0.2390213161706924,291.2230529785156,291.1499938964844,260.0140075683594,258.40838623046875,279.8046875,294.1944580078125,290.2232360839844,1.0,0.3372392952442169,0.716690719127655,0.716690719127655,1.0,1.0,-1.465654373168945,0.6172420382499695,0.848412275314331,0.2736963629722595,0.0,0.0,0.6131356358528137,89.74274444580078,56.0,7.369767189025879,-15379.6484375,402.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608764648437,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.3515625,18000.0,0.0,0.0,0.3593991994857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693270802497864,0.6693338751792908,-6.836469310655957e-06,0.0,0.0003647444827947,0.0,0.0,52.37022018432617,0.0,0.0,0.0,0.4323543012142181,4.0,0.0,1.0
565920,293.1629333496094,297.1499938964844,293.1499938964844,0.1257422417402267,-2768.08349609375,304.1532592773437,0.6899914145469666,0.1798196136951446,0.1644500643014907,294.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2226257324219,0.4222719371318817,0.050000000745058,0.0503884926438331,293.2786560058594,297.1499938964844,293.1499938964844,0.330896258354187,-4624.64208984375,304.172119140625,0.8868853449821472,0.3893766105175018,0.2743752896785736,293.2416381835937,297.1499938964844,293.1499938964844,0.4748633205890655,-8305.0498046875,304.16552734375,0.9810836911201476,0.5191531777381897,0.4929625988006592,293.2707214355469,297.1499938964844,293.1499938964844,0.0139298103749752,-3764.37548828125,303.2638854980469,0.4222719371318817,0.050000000745058,0.2390213161706924,291.2230529785156,291.1499938964844,260.0140075683594,258.40838623046875,279.8046875,294.1944580078125,290.2232360839844,1.0,0.3372392952442169,0.716690719127655,0.716690719127655,1.0,1.0,-1.465654373168945,0.6172420382499695,0.848412275314331,0.2736963629722595,0.0,0.0,0.6131356358528137,89.74274444580078,56.0,7.369767189025879,-15379.6484375,402.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608764648437,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.3515625,18000.0,0.0,0.0,0.3593991994857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693270802497864,0.6693338751792908,-6.836469310655957e-06,0.0,0.0003647444827947,0.0,0.0,52.37022018432617,0.0,0.0,0.0,0.4323543012142181,4.0,0.0,1.0
565980,293.1614990234375,297.1499938964844,293.1499938964844,0.1253214478492736,-2760.71826171875,304.1528625488281,0.7070104479789734,0.179782897233963,0.164030984044075,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243347167969,0.4358855783939361,0.050000000745058,0.0499946996569633,293.2798156738281,297.1499938964844,293.1499938964844,0.3266717195510864,-4578.38623046875,304.1717834472656,0.9058203101158142,0.3858814835548401,0.2716605365276336,293.2390441894531,297.1499938964844,293.1499938964844,0.4719412624835968,-8266.306640625,304.165283203125,0.9986588954925536,0.5173560976982117,0.4907692968845367,293.2720642089844,297.1499938964844,293.1499938964844,0.0136271007359027,-3721.66259765625,303.2186584472656,0.4358855783939361,0.050000000745058,0.2371533364057541,291.224365234375,291.1499938964844,260.0416259765625,258.4330749511719,279.84246826171875,294.220703125,290.2243347167969,1.0,0.325705885887146,0.716076135635376,0.716076135635376,1.0,1.0,-1.4564073085784912,0.6128780841827393,0.8435292840003967,0.2713105678558349,0.0,0.0,0.6030980348587036,79.60828399658203,44.0,2.669820785522461,-15223.6689453125,372.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,308.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.912109375,18000.0,0.0,0.0,0.3559659123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482650637626648,0.6482717394828796,-6.666947228950448e-06,0.0,0.0003612601431086,0.0,0.0,49.07258605957031,0.0,0.0,0.0,0.4241348505020141,4.0,0.0,1.0
566040,293.1614990234375,297.1499938964844,293.1499938964844,0.1253214478492736,-2760.71826171875,304.1528625488281,0.7070104479789734,0.179782897233963,0.164030984044075,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243347167969,0.4358855783939361,0.050000000745058,0.0499946996569633,293.2798156738281,297.1499938964844,293.1499938964844,0.3266717195510864,-4578.38623046875,304.1717834472656,0.9058203101158142,0.3858814835548401,0.2716605365276336,293.2390441894531,297.1499938964844,293.1499938964844,0.4719412624835968,-8266.306640625,304.165283203125,0.9986588954925536,0.5173560976982117,0.4907692968845367,293.2720642089844,297.1499938964844,293.1499938964844,0.0136271007359027,-3721.66259765625,303.2186584472656,0.4358855783939361,0.050000000745058,0.2371533364057541,291.224365234375,291.1499938964844,260.0416259765625,258.4330749511719,279.84246826171875,294.220703125,290.2243347167969,1.0,0.325705885887146,0.716076135635376,0.716076135635376,1.0,1.0,-1.4564073085784912,0.6128780841827393,0.8435292840003967,0.2713105678558349,0.0,0.0,0.6030980348587036,79.60828399658203,44.0,2.669820785522461,-15223.6689453125,372.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,308.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.912109375,18000.0,0.0,0.0,0.3559659123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482650637626648,0.6482717394828796,-6.666947228950448e-06,0.0,0.0003612601431086,0.0,0.0,49.07258605957031,0.0,0.0,0.0,0.4241348505020141,4.0,0.0,1.0
566100,293.1606140136719,297.1499938964844,293.1499938964844,0.1251078099012375,-2756.85546875,304.1527404785156,0.7142167091369629,0.1798083484172821,0.1638915389776229,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2279357910156,0.4423535764217376,0.050000000745058,0.0498422309756279,293.2802734375,297.1499938964844,293.1499938964844,0.3244379758834839,-4553.69921875,304.1719055175781,0.9144618511199952,0.3841486275196075,0.270339161157608,293.2330322265625,297.1499938964844,293.1499938964844,0.4585793912410736,-8071.31982421875,304.1871032714844,0.9990000128746032,0.5173950791358948,0.4787074029445648,293.2723999023437,297.1499938964844,293.1499938964844,0.0134950336068868,-3702.235595703125,303.1971435546875,0.4423535764217376,0.050000000745058,0.2364300936460495,291.2304382324219,291.1499938964844,260.05535888671875,258.4453125,279.880615234375,294.2492980957031,290.2338256835937,1.0,0.3192888498306274,0.7157688140869141,0.7157688140869141,1.0,1.0,-1.439051628112793,0.6048861145973206,0.8341655135154724,0.2671275734901428,0.0,0.0,0.59723299741745,75.44778442382812,44.0,22.244422912597656,-15067.5791015625,353.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18199.294921875,18000.0,0.0,0.0,0.3539279997348785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376625895500183,0.6376691460609436,-6.584919447050197e-06,0.0,0.0003591919376049,0.0,0.0,47.48004150390625,0.0,0.0,0.0,0.4200180768966675,4.0,0.0,1.0
566160,293.1600952148437,297.1499938964844,293.1499938964844,0.1246673092246055,-2748.5439453125,304.1530456542969,0.7214471101760864,0.1797758489847183,0.1637709140777588,294.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532653808594,0.4495516121387481,0.050000000745058,0.0496915653347969,293.28082275390625,297.1499938964844,293.1499938964844,0.3215711712837219,-4521.40380859375,304.1731262207031,0.924134075641632,0.3823878765106201,0.2690165936946869,293.2165222167969,297.1499938964844,293.1499938964844,0.4409438669681549,-7813.16455078125,304.2124328613281,0.9990000128746032,0.5195767283439636,0.4635362327098846,293.2722473144531,297.1499938964844,293.1499938964844,0.0133419390767812,-3676.957763671875,303.1788330078125,0.4495516121387481,0.050000000745058,0.2357153892517089,291.2611999511719,291.1499938964844,260.0690002441406,258.45751953125,279.9303894042969,294.2950744628906,290.26727294921875,1.0,0.312412291765213,0.7155116200447083,0.7155116200447083,1.0,1.0,-1.4182921648025513,0.5954268574714661,0.82286536693573,0.2619792819023132,0.0,0.0,0.5868343710899353,71.2732925415039,32.0,56.830814361572266,-14858.3310546875,333.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515319824219,308.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.611328125,18000.0,0.0,0.0,0.3515123426914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622522234916687,0.6225286722183228,-6.485186531790532e-06,0.0,0.0003567403473425,0.0,0.0,45.358436584472656,0.0,0.0,0.0,0.4142685234546661,4.0,0.0,1.0
566220,293.1739196777344,297.1499938964844,293.1499938964844,0.1222587004303932,-2704.783447265625,304.1561584472656,0.7349071502685547,0.1767554730176925,0.1616385877132415,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.466912567615509,0.050000000745058,0.0493844971060752,293.2821960449219,297.1499938964844,293.1499938964844,0.3162698149681091,-4462.0703125,304.1741943359375,0.946732223033905,0.3787997961044311,0.2663123607635498,293.15924072265625,297.1499938964844,293.1499938964844,0.4030356407165527,-7262.92236328125,304.2544250488281,0.9990000128746032,0.5294430255889893,0.4309626221656799,293.2699584960937,297.1499938964844,293.1499938964844,0.0130718564614653,-3632.7568359375,303.1466064453125,0.466912567615509,0.050000000745058,0.2342588007450103,291.3068542480469,291.1499938964844,260.09600830078125,258.4815979003906,279.9875793457031,294.3058776855469,290.3095397949219,1.0,0.2974239885807037,0.7149971723556519,0.7149971723556519,1.0,1.0,-1.3712695837020874,0.5740801692008972,0.7971894145011902,0.2504608333110809,0.0,0.0,0.5623478889465332,62.70742416381836,35.0,53.12614822387695,-14321.314453125,292.6489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15167236328125,308.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18393.689453125,18000.0,0.0,0.0,0.3451391160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775778293609619,0.5775840282440186,-6.185484380694106e-06,0.0,0.0003502723120618,0.0,0.0,39.38289260864258,0.0,0.0,0.0,0.3979474604129791,4.0,0.0,1.0
