time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1739196777344,297.1499938964844,293.1499938964844,0.1222587004303932,-2704.783447265625,304.1561584472656,0.7349071502685547,0.1767554730176925,0.1616385877132415,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.466912567615509,0.050000000745058,0.0493844971060752,293.2821960449219,297.1499938964844,293.1499938964844,0.3162698149681091,-4462.0703125,304.1741943359375,0.946732223033905,0.3787997961044311,0.2663123607635498,293.15924072265625,297.1499938964844,293.1499938964844,0.4030356407165527,-7262.92236328125,304.2544250488281,0.9990000128746032,0.5294430255889893,0.4309626221656799,293.2699584960937,297.1499938964844,293.1499938964844,0.0130718564614653,-3632.7568359375,303.1466064453125,0.466912567615509,0.050000000745058,0.2342588007450103,291.3068542480469,291.1499938964844,260.09600830078125,258.4815979003906,279.9875793457031,294.3058776855469,290.3095397949219,1.0,0.2974239885807037,0.7149971723556519,0.7149971723556519,1.0,1.0,-1.3712695837020874,0.5740801692008972,0.7971894145011902,0.2504608333110809,0.0,0.0,0.5623478889465332,62.70742416381836,35.0,53.12614822387695,-14321.314453125,292.6489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15167236328125,308.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18393.689453125,18000.0,0.0,0.0,0.3451391160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775778293609619,0.5775840282440186,-6.185484380694106e-06,0.0,0.0003502723120618,0.0,0.0,39.38289260864258,0.0,0.0,0.0,0.3979474604129791,4.0,0.0,1.0
566340,293.1893005371094,297.1499938964844,293.1499938964844,0.118688128888607,-2640.55810546875,304.15997314453125,0.7423480153083801,0.1730114966630935,0.1579499244689941,294.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.4779995679855346,0.050000000745058,0.0491790622472763,293.2838134765625,297.1499938964844,293.1499938964844,0.3117121458053589,-4411.51904296875,304.1736755371094,0.962292492389679,0.3751210570335388,0.263624757528305,293.0897827148437,297.1499938964844,293.1499938964844,0.3754819333553314,-6867.56689453125,304.2647399902344,0.9990000128746032,0.5432974696159363,0.407712310552597,293.2663879394531,297.1499938964844,293.1499938964844,0.0128906955942511,-3604.44873046875,303.1165771484375,0.4779995679855346,0.050000000745058,0.2332842946052551,291.3250732421875,291.1499938964844,260.1224975585937,258.5052490234375,280.0365295410156,294.31573486328125,290.3244323730469,1.0,0.2868567705154419,0.7144827246665955,0.7144827246665955,1.0,1.0,-1.3342792987823486,0.5573630332946777,0.7769162058830261,0.2413704842329025,0.0,0.0,0.5373185276985168,56.90219497680664,53.0,21.359169006347656,-13824.8525390625,263.9944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53680419921875,308.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18396.173828125,18000.0,0.0,0.0,0.3365284204483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303513407707214,0.5303572416305542,-5.8688510762294754e-06,0.0,0.000341533566825,0.0,0.0,33.632442474365234,0.0,0.0,0.0,0.3811374306678772,4.0,0.0,1.0
566400,293.1893005371094,297.1499938964844,293.1499938964844,0.118688128888607,-2640.55810546875,304.15997314453125,0.7423480153083801,0.1730114966630935,0.1579499244689941,294.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.4779995679855346,0.050000000745058,0.0491790622472763,293.2838134765625,297.1499938964844,293.1499938964844,0.3117121458053589,-4411.51904296875,304.1736755371094,0.962292492389679,0.3751210570335388,0.263624757528305,293.0897827148437,297.1499938964844,293.1499938964844,0.3754819333553314,-6867.56689453125,304.2647399902344,0.9990000128746032,0.5432974696159363,0.407712310552597,293.2663879394531,297.1499938964844,293.1499938964844,0.0128906955942511,-3604.44873046875,303.1165771484375,0.4779995679855346,0.050000000745058,0.2332842946052551,291.3250732421875,291.1499938964844,260.1224975585937,258.5052490234375,280.0365295410156,294.31573486328125,290.3244323730469,1.0,0.2868567705154419,0.7144827246665955,0.7144827246665955,1.0,1.0,-1.3342792987823486,0.5573630332946777,0.7769162058830261,0.2413704842329025,0.0,0.0,0.5373185276985168,56.90219497680664,53.0,21.359169006347656,-13824.8525390625,263.9944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53680419921875,308.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18396.173828125,18000.0,0.0,0.0,0.3365284204483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303513407707214,0.5303572416305542,-5.8688510762294754e-06,0.0,0.000341533566825,0.0,0.0,33.632442474365234,0.0,0.0,0.0,0.3811374306678772,4.0,0.0,1.0
566460,293.1953125,297.1499938964844,293.1499938964844,0.1167689487338066,-2606.919921875,304.15972900390625,0.7404338121414185,0.1707799285650253,0.1555453240871429,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.4792671203613281,0.050000000745058,0.0491544678807258,293.28582763671875,297.1499938964844,293.1499938964844,0.3085666298866272,-4377.70654296875,304.17095947265625,0.9613125324249268,0.3713214695453644,0.2609900534152984,293.039306640625,297.1499938964844,293.1499938964844,0.3710819184780121,-6820.29931640625,304.2328491210937,0.9990000128746032,0.5551235675811768,0.4048310220241546,293.2629699707031,297.1499938964844,293.1499938964844,0.0128450198099017,-3602.885986328125,303.0830993652344,0.4792671203613281,0.050000000745058,0.2331676334142685,291.2921447753906,291.1499938964844,260.1483459472656,258.5283203125,280.061279296875,294.3247375488281,290.2863464355469,1.0,0.285539448261261,0.7144073247909546,0.7144073247909546,1.0,1.0,-1.3245861530303955,0.553023636341095,0.7715625166893005,0.2389495074748993,0.0,0.0,0.5198674201965332,56.12203598022461,71.0,-43.39345550537109,-13539.22265625,258.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271545410156,308.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18283.478515625,18000.0,0.0,0.0,0.3262776732444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931261241436004,0.4931317269802093,-5.614187102764845e-06,0.0,0.0003311303735245,0.0,0.0,29.450952529907227,0.0,0.0,0.0,0.3681415319442749,4.0,0.0,1.0
566520,293.1953125,297.1499938964844,293.1499938964844,0.1167689487338066,-2606.919921875,304.15972900390625,0.7404338121414185,0.1707799285650253,0.1555453240871429,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.4792671203613281,0.050000000745058,0.0491544678807258,293.28582763671875,297.1499938964844,293.1499938964844,0.3085666298866272,-4377.70654296875,304.17095947265625,0.9613125324249268,0.3713214695453644,0.2609900534152984,293.039306640625,297.1499938964844,293.1499938964844,0.3710819184780121,-6820.29931640625,304.2328491210937,0.9990000128746032,0.5551235675811768,0.4048310220241546,293.2629699707031,297.1499938964844,293.1499938964844,0.0128450198099017,-3602.885986328125,303.0830993652344,0.4792671203613281,0.050000000745058,0.2331676334142685,291.2921447753906,291.1499938964844,260.1483459472656,258.5283203125,280.061279296875,294.3247375488281,290.2863464355469,1.0,0.285539448261261,0.7144073247909546,0.7144073247909546,1.0,1.0,-1.3245861530303955,0.553023636341095,0.7715625166893005,0.2389495074748993,0.0,0.0,0.5198674201965332,56.12203598022461,71.0,-43.39345550537109,-13539.22265625,258.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271545410156,308.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18283.478515625,18000.0,0.0,0.0,0.3262776732444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931261241436004,0.4931317269802093,-5.614187102764845e-06,0.0,0.0003311303735245,0.0,0.0,29.450952529907227,0.0,0.0,0.0,0.3681415319442749,4.0,0.0,1.0
566580,293.1929016113281,297.1499938964844,293.1499938964844,0.1166238859295845,-2605.879638671875,304.1566772460937,0.7315623760223389,0.1701048612594604,0.1547266691923141,294.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.4730028510093689,0.050000000745058,0.0492747090756893,293.28814697265625,297.1499938964844,293.1499938964844,0.3063824772834778,-4355.0693359375,304.1676330566406,0.946266770362854,0.3674120306968689,0.258381575345993,293.0263977050781,297.1499938964844,293.1499938964844,0.3861700296401977,-7062.5322265625,304.1797790527344,0.9990000128746032,0.5606246590614319,0.4186784327030182,293.2611083984375,297.1499938964844,293.1499938964844,0.0128917768597602,-3620.144287109375,303.0431213378906,0.4730028510093689,0.050000000745058,0.2337380200624466,291.2217712402344,291.1499938964844,260.1734313964844,258.5507202148437,280.0673522949219,294.3332214355469,290.2149353027344,1.0,0.2913541495800018,0.714331865310669,0.714331865310669,1.0,1.0,-1.3379144668579102,0.5589802265167236,0.7789341807365417,0.242116168141365,0.0,0.0,0.5148637890815735,59.37841796875,89.0,-86.11006927490234,-13529.765625,271.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2008361816406,308.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.423828125,18000.0,0.0,0.0,0.3158274888992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772285521030426,0.4772340357303619,-5.483458153321408e-06,0.0,0.0003205247339792,0.0,0.0,27.66855812072754,0.0,0.0,0.0,0.3623309731483459,4.0,0.0,1.0
566640,293.1929016113281,297.1499938964844,293.1499938964844,0.1166238859295845,-2605.879638671875,304.1566772460937,0.7315623760223389,0.1701048612594604,0.1547266691923141,294.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.4730028510093689,0.050000000745058,0.0492747090756893,293.28814697265625,297.1499938964844,293.1499938964844,0.3063824772834778,-4355.0693359375,304.1676330566406,0.946266770362854,0.3674120306968689,0.258381575345993,293.0263977050781,297.1499938964844,293.1499938964844,0.3861700296401977,-7062.5322265625,304.1797790527344,0.9990000128746032,0.5606246590614319,0.4186784327030182,293.2611083984375,297.1499938964844,293.1499938964844,0.0128917768597602,-3620.144287109375,303.0431213378906,0.4730028510093689,0.050000000745058,0.2337380200624466,291.2217712402344,291.1499938964844,260.1734313964844,258.5507202148437,280.0673522949219,294.3332214355469,290.2149353027344,1.0,0.2913541495800018,0.714331865310669,0.714331865310669,1.0,1.0,-1.3379144668579102,0.5589802265167236,0.7789341807365417,0.242116168141365,0.0,0.0,0.5148637890815735,59.37841796875,89.0,-86.11006927490234,-13529.765625,271.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2008361816406,308.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.423828125,18000.0,0.0,0.0,0.3158274888992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772285521030426,0.4772340357303619,-5.483458153321408e-06,0.0,0.0003205247339792,0.0,0.0,27.66855812072754,0.0,0.0,0.0,0.3623309731483459,4.0,0.0,1.0
566700,293.1896057128906,297.1499938964844,293.1499938964844,0.1170208528637886,-2613.85888671875,304.1547546386719,0.7253960967063904,0.1702074557542801,0.1547948867082595,294.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.467147022485733,0.050000000745058,0.049380674958229,293.2894287109375,297.1499938964844,293.1499938964844,0.3053800761699676,-4344.68310546875,304.166259765625,0.9344484806060792,0.3654141128063202,0.2570816278457641,293.03424072265625,297.1499938964844,293.1499938964844,0.3994654715061188,-7266.81982421875,304.15020751953125,0.9990000128746032,0.5606590509414673,0.4305152595043182,293.2611389160156,297.1499938964844,293.1499938964844,0.0129324197769165,-3632.181884765625,303.0203552246094,0.467147022485733,0.050000000745058,0.2342406660318374,291.1834411621094,291.1499938964844,260.1856384277344,258.5616455078125,280.0649719238281,294.3375244140625,290.17645263671875,1.0,0.2964388430118561,0.7142941355705261,0.7142941355705261,1.0,1.0,-1.3513715267181396,0.5650090575218201,0.7863624691963196,0.245341345667839,0.0,0.0,0.5164681077003479,62.2784309387207,89.0,-96.84255981445312,-13608.5185546875,283.2672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2623291015625,308.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.36328125,18000.0,0.0,0.0,0.311040312051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765413403511047,0.4765468239784241,-5.462131412059534e-06,0.0,0.0003156663733534,0.0,0.0,27.525245666503903,0.0,0.0,0.0,0.3618716597557068,4.0,0.0,1.0
566760,293.1853332519531,297.1499938964844,293.1499938964844,0.1176628619432449,-2626.23046875,304.1527099609375,0.7183718085289001,0.1705464273691177,0.1551180034875869,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.4591881930828094,0.050000000745058,0.0495145730674266,293.2907409667969,297.1499938964844,293.1499938964844,0.3043923676013946,-4334.390625,304.16510009765625,0.9206628799438475,0.3633864820003509,0.2557815611362457,293.0509338378906,297.1499938964844,293.1499938964844,0.4160074889659881,-7516.46728515625,304.1200866699219,0.9990000128746032,0.5588598251342773,0.4450231790542602,293.2619934082031,297.1499938964844,293.1499938964844,0.0129807284101843,-3645.765625,302.99530029296875,0.4591881930828094,0.050000000745058,0.2348758280277252,291.1444702148437,291.1499938964844,260.1976318359375,258.57232666015625,280.0610046386719,294.34197998046875,290.1376953125,1.0,0.3027260303497314,0.7139917016029358,0.7139917016029358,1.0,1.0,-1.3685342073440552,0.5726529955863953,0.7958811521530151,0.2494104355573654,0.0,0.0,0.5207374095916748,65.9491958618164,107.0,-102.05156707763672,-13733.9501953125,299.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2637023925781,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.921875,18000.0,0.0,0.0,0.3067913055419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804456532001495,0.4804511368274688,-5.467537448566873e-06,0.0,0.0003113541461061,0.0,0.0,27.83951568603516,0.0,0.0,0.0,0.3629496395587921,4.0,0.0,1.0
566820,293.17413330078125,297.1499938964844,293.1499938964844,0.1195715069770813,-2662.010498046875,304.14862060546875,0.701978325843811,0.1719132512807846,0.1564531922340393,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790100097656,0.4415831267833709,0.050000000745058,0.0498598255217075,293.2936096191406,297.1499938964844,293.1499938964844,0.3023121953010559,-4312.3408203125,304.1635437011719,0.8923467397689819,0.359241247177124,0.2531758248806,293.1080322265625,297.1499938964844,293.1499938964844,0.457165002822876,-8123.177734375,304.06158447265625,0.9990000128746032,0.5498550534248352,0.4804147183895111,293.26617431640625,297.1499938964844,293.1499938964844,0.0130895106121897,-3675.39697265625,302.9378662109375,0.4415831267833709,0.050000000745058,0.2365135550498962,291.0704650878906,291.1499938964844,260.2208251953125,258.593017578125,280.04644775390625,294.35174560546875,290.0644836425781,1.0,0.3182414472103119,0.7133868932723999,0.7133868932723999,1.0,1.0,-1.4118685722351074,0.5920391082763672,0.8198294639587402,0.2597621381282806,0.0,0.0,0.5363461375236511,75.41725158691406,110.0,-100.99579620361328,-14097.8837890625,340.9210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0726013183594,308.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.16015625,18000.0,0.0,0.0,0.3005463182926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011415481567383,0.5011470913887024,-5.556923952099169e-06,0.0,0.000305016292259,0.0,0.0,29.814620971679688,0.0,0.0,0.0,0.3695235252380371,4.0,0.0,1.0
566880,293.17413330078125,297.1499938964844,293.1499938964844,0.1195715069770813,-2662.010498046875,304.14862060546875,0.701978325843811,0.1719132512807846,0.1564531922340393,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790100097656,0.4415831267833709,0.050000000745058,0.0498598255217075,293.2936096191406,297.1499938964844,293.1499938964844,0.3023121953010559,-4312.3408203125,304.1635437011719,0.8923467397689819,0.359241247177124,0.2531758248806,293.1080322265625,297.1499938964844,293.1499938964844,0.457165002822876,-8123.177734375,304.06158447265625,0.9990000128746032,0.5498550534248352,0.4804147183895111,293.26617431640625,297.1499938964844,293.1499938964844,0.0130895106121897,-3675.39697265625,302.9378662109375,0.4415831267833709,0.050000000745058,0.2365135550498962,291.0704650878906,291.1499938964844,260.2208251953125,258.593017578125,280.04644775390625,294.35174560546875,290.0644836425781,1.0,0.3182414472103119,0.7133868932723999,0.7133868932723999,1.0,1.0,-1.4118685722351074,0.5920391082763672,0.8198294639587402,0.2597621381282806,0.0,0.0,0.5363461375236511,75.41725158691406,110.0,-100.99579620361328,-14097.8837890625,340.9210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0726013183594,308.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.16015625,18000.0,0.0,0.0,0.3005463182926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011415481567383,0.5011470913887024,-5.556923952099169e-06,0.0,0.000305016292259,0.0,0.0,29.814620971679688,0.0,0.0,0.0,0.3695235252380371,4.0,0.0,1.0
566940,293.1575927734375,297.1499938964844,293.1499938964844,0.1222835108637809,-2711.58154296875,304.1445617675781,0.690887451171875,0.1746370643377304,0.1588468551635742,294.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230407714844,0.4293357729911804,0.050000000745058,0.0501700490713119,293.29644775390625,297.1499938964844,293.1499938964844,0.2995383143424988,-4281.728515625,304.1637268066406,0.8711223006248474,0.3550267517566681,0.2504835128784179,293.18511962890625,297.1499938964844,293.1499938964844,0.4929190278053283,-8630.5830078125,304.0323791503906,0.9990000128746032,0.5353137254714966,0.5096299052238464,293.2734375,297.1499938964844,293.1499938964844,0.0131353605538606,-3693.51953125,302.8720703125,0.4293357729911804,0.050000000745058,0.2379851192235946,291.0188293457031,291.1499938964844,260.24285888671875,258.6126708984375,280.0313720703125,294.3539123535156,290.01629638671875,1.0,0.3309000432491302,0.7127820253372192,0.7127820253372192,1.0,1.0,-1.448729395866394,0.6085326075553894,0.8401967287063599,0.2687230110168457,0.0,0.0,0.5578185319900513,83.91481018066406,113.0,-69.26165771484375,-14480.6376953125,379.4465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395568847656,308.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17703.169921875,18000.0,0.0,0.0,0.2979827523231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362763404846191,0.5362821221351624,-5.750336185883498e-06,0.0,0.000302414613543,0.0,0.0,33.55519104003906,0.0,0.0,0.0,0.3813848793506622,4.0,0.0,1.0
567000,293.1575927734375,297.1499938964844,293.1499938964844,0.1222835108637809,-2711.58154296875,304.1445617675781,0.690887451171875,0.1746370643377304,0.1588468551635742,294.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230407714844,0.4293357729911804,0.050000000745058,0.0501700490713119,293.29644775390625,297.1499938964844,293.1499938964844,0.2995383143424988,-4281.728515625,304.1637268066406,0.8711223006248474,0.3550267517566681,0.2504835128784179,293.18511962890625,297.1499938964844,293.1499938964844,0.4929190278053283,-8630.5830078125,304.0323791503906,0.9990000128746032,0.5353137254714966,0.5096299052238464,293.2734375,297.1499938964844,293.1499938964844,0.0131353605538606,-3693.51953125,302.8720703125,0.4293357729911804,0.050000000745058,0.2379851192235946,291.0188293457031,291.1499938964844,260.24285888671875,258.6126708984375,280.0313720703125,294.3539123535156,290.01629638671875,1.0,0.3309000432491302,0.7127820253372192,0.7127820253372192,1.0,1.0,-1.448729395866394,0.6085326075553894,0.8401967287063599,0.2687230110168457,0.0,0.0,0.5578185319900513,83.91481018066406,113.0,-69.26165771484375,-14480.6376953125,379.4465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395568847656,308.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17703.169921875,18000.0,0.0,0.0,0.2979827523231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362763404846191,0.5362821221351624,-5.750336185883498e-06,0.0,0.000302414613543,0.0,0.0,33.55519104003906,0.0,0.0,0.0,0.3813848793506622,4.0,0.0,1.0
567060,293.1504821777344,297.1499938964844,293.1499938964844,0.1241474375128746,-2744.379150390625,304.1434631347656,0.6772724986076355,0.175922080874443,0.1610077470541,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02996826171875,0.4169362187385559,0.050000000745058,0.0505791716277599,293.299072265625,297.1499938964844,293.1499938964844,0.2951646745204925,-4231.568359375,304.16656494140625,0.848492443561554,0.3507878482341766,0.2478527277708053,293.2356262207031,297.1499938964844,293.1499938964844,0.4840851426124573,-8477.9775390625,304.086181640625,0.9757215976715088,0.5240750908851624,0.4994120001792907,293.2821655273437,297.1499938964844,293.1499938964844,0.0131383771076798,-3698.950439453125,302.80621337890625,0.4169362187385559,0.050000000745058,0.239925816655159,291.0357971191406,291.1499938964844,260.2636413574219,258.6311950683594,280.03662109375,294.32208251953125,290.04010009765625,1.0,0.3400242924690246,0.7116873860359192,0.7116873860359192,1.0,1.0,-1.4386950731277466,0.6036469340324402,0.8350480794906616,0.2662189602851867,0.0,0.0,0.5731586813926697,94.10639190673828,101.0,18.1294174194336,-14540.439453125,399.4118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17732.564453125,18000.0,0.0,0.0,0.2986913323402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707727074623108,0.5707787275314331,-5.988519660604652e-06,0.0,0.000303133710986,0.0,0.0,37.73779678344727,0.0,0.0,0.0,0.3937267661094665,4.0,0.0,1.0
567120,293.1504821777344,297.1499938964844,293.1499938964844,0.1241474375128746,-2744.379150390625,304.1434631347656,0.6772724986076355,0.175922080874443,0.1610077470541,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02996826171875,0.4169362187385559,0.050000000745058,0.0505791716277599,293.299072265625,297.1499938964844,293.1499938964844,0.2951646745204925,-4231.568359375,304.16656494140625,0.848492443561554,0.3507878482341766,0.2478527277708053,293.2356262207031,297.1499938964844,293.1499938964844,0.4840851426124573,-8477.9775390625,304.086181640625,0.9757215976715088,0.5240750908851624,0.4994120001792907,293.2821655273437,297.1499938964844,293.1499938964844,0.0131383771076798,-3698.950439453125,302.80621337890625,0.4169362187385559,0.050000000745058,0.239925816655159,291.0357971191406,291.1499938964844,260.2636413574219,258.6311950683594,280.03662109375,294.32208251953125,290.04010009765625,1.0,0.3400242924690246,0.7116873860359192,0.7116873860359192,1.0,1.0,-1.4386950731277466,0.6036469340324402,0.8350480794906616,0.2662189602851867,0.0,0.0,0.5731586813926697,94.10639190673828,101.0,18.1294174194336,-14540.439453125,399.4118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17732.564453125,18000.0,0.0,0.0,0.2986913323402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707727074623108,0.5707787275314331,-5.988519660604652e-06,0.0,0.000303133710986,0.0,0.0,37.73779678344727,0.0,0.0,0.0,0.3937267661094665,4.0,0.0,1.0
567180,293.1512756347656,297.1499938964844,293.1499938964844,0.1240159794688224,-2741.174072265625,304.1458740234375,0.6726736426353455,0.1757522672414779,0.1611523330211639,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.4136478304862976,0.050000000745058,0.0507091842591762,293.30194091796875,297.1499938964844,293.1499938964844,0.2900873720645904,-4173.18701171875,304.1694641113281,0.8398942947387695,0.3464315235614776,0.2449304908514022,293.2523193359375,297.1499938964844,293.1499938964844,0.4778647422790527,-8374.6884765625,304.11724853515625,0.9655507802963256,0.5184805393218994,0.4933383762836456,293.2898254394531,297.1499938964844,293.1499938964844,0.0130068436264991,-3680.710205078125,302.7422180175781,0.4136478304862976,0.050000000745058,0.2405425459146499,291.0683898925781,291.1499938964844,260.28302001953125,258.64849853515625,280.0740966796875,294.3470153808594,290.07049560546875,1.0,0.3415811359882355,0.7105927467346191,0.7105927467346191,1.0,1.0,-1.4290103912353516,0.5989760756492615,0.8300343155860901,0.2636076509952545,0.0,0.0,0.5815538167953491,97.23097229003906,89.0,33.36897659301758,-14431.8388671875,402.05560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,307.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17831.158203125,18000.0,0.0,0.0,0.3011280596256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894803404808044,0.5894864797592163,-6.14262080489425e-06,0.0,0.0003056067216675,0.0,0.0,40.26291275024414,0.0,0.0,0.0,0.4009586274623871,4.0,0.0,1.0
567240,293.1512756347656,297.1499938964844,293.1499938964844,0.1240159794688224,-2741.174072265625,304.1458740234375,0.6726736426353455,0.1757522672414779,0.1611523330211639,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.4136478304862976,0.050000000745058,0.0507091842591762,293.30194091796875,297.1499938964844,293.1499938964844,0.2900873720645904,-4173.18701171875,304.1694641113281,0.8398942947387695,0.3464315235614776,0.2449304908514022,293.2523193359375,297.1499938964844,293.1499938964844,0.4778647422790527,-8374.6884765625,304.11724853515625,0.9655507802963256,0.5184805393218994,0.4933383762836456,293.2898254394531,297.1499938964844,293.1499938964844,0.0130068436264991,-3680.710205078125,302.7422180175781,0.4136478304862976,0.050000000745058,0.2405425459146499,291.0683898925781,291.1499938964844,260.28302001953125,258.64849853515625,280.0740966796875,294.3470153808594,290.07049560546875,1.0,0.3415811359882355,0.7105927467346191,0.7105927467346191,1.0,1.0,-1.4290103912353516,0.5989760756492615,0.8300343155860901,0.2636076509952545,0.0,0.0,0.5815538167953491,97.23097229003906,89.0,33.36897659301758,-14431.8388671875,402.05560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,307.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17831.158203125,18000.0,0.0,0.0,0.3011280596256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894803404808044,0.5894864797592163,-6.14262080489425e-06,0.0,0.0003056067216675,0.0,0.0,40.26291275024414,0.0,0.0,0.0,0.4009586274623871,4.0,0.0,1.0
567300,293.15191650390625,297.1499938964844,293.1499938964844,0.1237725168466568,-2736.480712890625,304.1470642089844,0.6730747222900391,0.1756108105182647,0.1610109657049179,294.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782470703125,0.4140599966049194,0.050000000745058,0.0506923831999301,293.3031921386719,297.1499938964844,293.1499938964844,0.2875229120254516,-4143.7373046875,304.17059326171875,0.838923990726471,0.3442602753639221,0.2434061467647552,293.2555847167969,297.1499938964844,293.1499938964844,0.4756111800670624,-8338.095703125,304.12725830078125,0.9650318622589112,0.5165402889251709,0.4912880063056946,293.2928161621094,297.1499938964844,293.1499938964844,0.0129135427996516,-3666.845458984375,302.7113037109375,0.4140599966049194,0.050000000745058,0.240462839603424,291.081298828125,291.1499938964844,260.2921447753906,258.6566162109375,280.096435546875,294.366455078125,290.0835266113281,1.0,0.3404650688171386,0.7100453972816467,0.7100453972816467,1.0,1.0,-1.4244334697723389,0.5967596173286438,0.8276738524436951,0.2623767256736755,0.0,0.0,0.5848444700241089,96.72708129882812,89.0,35.50486373901367,-14373.88671875,398.4898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,307.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.470703125,18000.0,0.0,0.0,0.3027044832706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971946120262146,0.5972008109092712,-6.203708380780881e-06,0.0,0.0003072065592277,0.0,0.0,41.319095611572266,0.0,0.0,0.0,0.4038889408111572,4.0,0.0,1.0
567360,293.1523742675781,297.1499938964844,293.1499938964844,0.1235025376081466,-2731.352783203125,304.1481018066406,0.6748858690261841,0.1754951924085617,0.1608412861824035,294.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.091064453125,0.4154644310474396,0.050000000745058,0.0506362430751323,293.3043212890625,297.1499938964844,293.1499938964844,0.2849343419075012,-4114.005859375,304.1715393066406,0.8395291566848755,0.342099130153656,0.2418587803840637,293.2572021484375,297.1499938964844,293.1499938964844,0.4735759794712066,-8305.76171875,304.13507080078125,0.9666935205459596,0.5148881673812866,0.48955038189888,293.2952575683594,297.1499938964844,293.1499938964844,0.0128072090446949,-3650.531005859375,302.681396484375,0.4154644310474396,0.050000000745058,0.2401965409517288,291.0939636230469,291.1499938964844,260.30084228515625,258.6643981933594,280.11767578125,294.38690185546875,290.0959777832031,1.0,0.3383786976337433,0.7097761631011963,0.7097761631011963,1.0,1.0,-1.4198992252349854,0.5946297645568848,0.8252694010734558,0.261225551366806,0.0,0.0,0.5873045921325684,95.22815704345705,77.0,35.08704376220703,-14312.375,392.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,307.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.712890625,18000.0,0.0,0.0,0.3044213950634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032924056053162,0.6032986640930176,-6.254321760934545e-06,0.0,0.0003089490055572,0.0,0.0,42.17820739746094,0.0,0.0,0.0,0.4062367677688598,4.0,0.0,1.0
567420,293.1537780761719,297.1499938964844,293.1499938964844,0.1229190677404403,-2720.455322265625,304.1496887207031,0.6819913387298584,0.175156831741333,0.1604182422161102,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.4208840727806091,0.050000000745058,0.0504362136125564,293.3061828613281,297.1499938964844,293.1499938964844,0.2797983586788177,-4055.029052734375,304.17291259765625,0.8446192741394043,0.3378077149391174,0.2387207150459289,293.25762939453125,297.1499938964844,293.1499938964844,0.4699159860610962,-8249.3955078125,304.1460266113281,0.974864423274994,0.5120777487754822,0.4865709543228149,293.2987976074219,297.1499938964844,293.1499938964844,0.0125716254115104,-3613.493408203125,302.62359619140625,0.4208840727806091,0.050000000745058,0.2392476797103881,291.114990234375,291.1499938964844,260.3170471191406,258.6788635253906,280.1506042480469,294.4132385253906,290.11651611328125,1.0,0.3319380581378937,0.7092375755310059,0.7092375755310059,1.0,1.0,-1.4106687307357788,0.5903077721595764,0.8203609585762024,0.2589019536972046,0.0,0.0,0.5905126333236694,90.00665283203125,65.0,29.72864151000977,-14193.2255859375,375.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,307.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.189453125,18000.0,0.0,0.0,0.3080071210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115543246269226,0.6115606427192688,-6.3257816691475455e-06,0.0,0.0003125880903098,0.0,0.0,43.374942779541016,0.0,0.0,0.0,0.4094673991203308,4.0,0.0,1.0
567480,293.1537780761719,297.1499938964844,293.1499938964844,0.1229190677404403,-2720.455322265625,304.1496887207031,0.6819913387298584,0.175156831741333,0.1604182422161102,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.4208840727806091,0.050000000745058,0.0504362136125564,293.3061828613281,297.1499938964844,293.1499938964844,0.2797983586788177,-4055.029052734375,304.17291259765625,0.8446192741394043,0.3378077149391174,0.2387207150459289,293.25762939453125,297.1499938964844,293.1499938964844,0.4699159860610962,-8249.3955078125,304.1460266113281,0.974864423274994,0.5120777487754822,0.4865709543228149,293.2987976074219,297.1499938964844,293.1499938964844,0.0125716254115104,-3613.493408203125,302.62359619140625,0.4208840727806091,0.050000000745058,0.2392476797103881,291.114990234375,291.1499938964844,260.3170471191406,258.6788635253906,280.1506042480469,294.4132385253906,290.11651611328125,1.0,0.3319380581378937,0.7092375755310059,0.7092375755310059,1.0,1.0,-1.4106687307357788,0.5903077721595764,0.8203609585762024,0.2589019536972046,0.0,0.0,0.5905126333236694,90.00665283203125,65.0,29.72864151000977,-14193.2255859375,375.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,307.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.189453125,18000.0,0.0,0.0,0.3080071210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115543246269226,0.6115606427192688,-6.3257816691475455e-06,0.0,0.0003125880903098,0.0,0.0,43.374942779541016,0.0,0.0,0.0,0.4094673991203308,4.0,0.0,1.0
567540,293.1574401855469,297.1499938964844,293.1499938964844,0.1218801513314247,-2701.48828125,304.1515197753906,0.692483127117157,0.1743208169937133,0.1594828069210052,294.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.4298146367073059,0.050000000745058,0.0501567646861076,293.30767822265625,297.1499938964844,293.1499938964844,0.2746901512145996,-3996.28662109375,304.1737670898437,0.8542729616165161,0.3335488736629486,0.2355486452579498,293.2561950683594,297.1499938964844,293.1499938964844,0.4664731919765472,-8198.2470703125,304.15301513671875,0.9873343110084534,0.5096403360366821,0.4839335083961487,293.3011779785156,297.1499938964844,293.1499938964844,0.0123172542080283,-3572.2802734375,302.567626953125,0.4298146367073059,0.050000000745058,0.2379221022129058,291.13287353515625,291.1499938964844,260.3314819335937,258.69171142578125,280.1748046875,294.4241638183594,290.1345520019531,1.0,0.3232051432132721,0.7086989879608154,0.7086989879608154,1.0,1.0,-1.4006454944610596,0.5856308937072754,0.8150145411491394,0.2563972771167755,0.0,0.0,0.5916216373443604,82.76219177246094,53.0,27.25340843200684,-14084.6328125,353.2021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8046875,18000.0,0.0,0.0,0.3114604353904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156178116798401,0.615624189376831,-6.364795808622148e-06,0.0,0.0003160927444696,0.0,0.0,43.992374420166016,0.0,0.0,0.0,0.4110908210277557,4.0,0.0,1.0
567600,293.1574401855469,297.1499938964844,293.1499938964844,0.1218801513314247,-2701.48828125,304.1515197753906,0.692483127117157,0.1743208169937133,0.1594828069210052,294.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.4298146367073059,0.050000000745058,0.0501567646861076,293.30767822265625,297.1499938964844,293.1499938964844,0.2746901512145996,-3996.28662109375,304.1737670898437,0.8542729616165161,0.3335488736629486,0.2355486452579498,293.2561950683594,297.1499938964844,293.1499938964844,0.4664731919765472,-8198.2470703125,304.15301513671875,0.9873343110084534,0.5096403360366821,0.4839335083961487,293.3011779785156,297.1499938964844,293.1499938964844,0.0123172542080283,-3572.2802734375,302.567626953125,0.4298146367073059,0.050000000745058,0.2379221022129058,291.13287353515625,291.1499938964844,260.3314819335937,258.69171142578125,280.1748046875,294.4241638183594,290.1345520019531,1.0,0.3232051432132721,0.7086989879608154,0.7086989879608154,1.0,1.0,-1.4006454944610596,0.5856308937072754,0.8150145411491394,0.2563972771167755,0.0,0.0,0.5916216373443604,82.76219177246094,53.0,27.25340843200684,-14084.6328125,353.2021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8046875,18000.0,0.0,0.0,0.3114604353904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156178116798401,0.615624189376831,-6.364795808622148e-06,0.0,0.0003160927444696,0.0,0.0,43.992374420166016,0.0,0.0,0.0,0.4110908210277557,4.0,0.0,1.0
567660,293.1607971191406,297.1499938964844,293.1499938964844,0.1206763684749603,-2679.587890625,304.15301513671875,0.7060571312904358,0.173449769616127,0.1584063470363617,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.4424550831317901,0.050000000745058,0.0498404242098331,293.3088684082031,297.1499938964844,293.1499938964844,0.2695250213146209,-3936.6611328125,304.1744384765625,0.867897093296051,0.3293134272098541,0.2323641628026962,293.2532653808594,297.1499938964844,293.1499938964844,0.4598320126533508,-8100.2353515625,304.163818359375,0.9990000128746032,0.5075381398200989,0.4784336686134338,293.3028259277344,297.1499938964844,293.1499938964844,0.0120561616495251,-3528.455810546875,302.51324462890625,0.4424550831317901,0.050000000745058,0.2364215105772018,291.1532897949219,291.1499938964844,260.343994140625,258.702880859375,280.20074462890625,294.4345703125,290.1553955078125,1.0,0.3127206563949585,0.7081928253173828,0.7081928253173828,1.0,1.0,-1.3868178129196167,0.5792208909988403,0.8075969219207764,0.2531025409698486,0.0,0.0,0.5898438096046448,74.52479553222656,41.0,30.40820503234864,-13956.89453125,327.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5868530273437,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6875,18000.0,0.0,0.0,0.3144294619560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144401431083679,0.6144465208053589,-6.36705408396665e-06,0.0,0.0003191059222444,0.0,0.0,43.88846206665039,0.0,0.0,0.0,0.4107497036457062,4.0,0.0,1.0
567720,293.1607971191406,297.1499938964844,293.1499938964844,0.1206763684749603,-2679.587890625,304.15301513671875,0.7060571312904358,0.173449769616127,0.1584063470363617,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.4424550831317901,0.050000000745058,0.0498404242098331,293.3088684082031,297.1499938964844,293.1499938964844,0.2695250213146209,-3936.6611328125,304.1744384765625,0.867897093296051,0.3293134272098541,0.2323641628026962,293.2532653808594,297.1499938964844,293.1499938964844,0.4598320126533508,-8100.2353515625,304.163818359375,0.9990000128746032,0.5075381398200989,0.4784336686134338,293.3028259277344,297.1499938964844,293.1499938964844,0.0120561616495251,-3528.455810546875,302.51324462890625,0.4424550831317901,0.050000000745058,0.2364215105772018,291.1532897949219,291.1499938964844,260.343994140625,258.702880859375,280.20074462890625,294.4345703125,290.1553955078125,1.0,0.3127206563949585,0.7081928253173828,0.7081928253173828,1.0,1.0,-1.3868178129196167,0.5792208909988403,0.8075969219207764,0.2531025409698486,0.0,0.0,0.5898438096046448,74.52479553222656,41.0,30.40820503234864,-13956.89453125,327.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5868530273437,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6875,18000.0,0.0,0.0,0.3144294619560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144401431083679,0.6144465208053589,-6.36705408396665e-06,0.0,0.0003191059222444,0.0,0.0,43.88846206665039,0.0,0.0,0.0,0.4107497036457062,4.0,0.0,1.0
567780,293.1712951660156,297.1499938964844,293.1499938964844,0.1183961480855941,-2637.62841796875,304.1559143066406,0.7172363996505737,0.1710766851902008,0.1565626561641693,294.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.4557653963565826,0.050000000745058,0.0495748929679393,293.309814453125,297.1499938964844,293.1499938964844,0.2636282444000244,-3867.59814453125,304.1761779785156,0.88111811876297,0.3250956833362579,0.2292400598526001,293.2257080078125,297.1499938964844,293.1499938964844,0.4280798435211181,-7635.607421875,304.21197509765625,0.9990000128746032,0.5104292631149292,0.451395720243454,293.30303955078125,297.1499938964844,293.1499938964844,0.0117968954145908,-3480.0458984375,302.46728515625,0.4557653963565826,0.050000000745058,0.2351619601249694,291.2112121582031,291.1499938964844,260.3544921875,258.71221923828125,280.2470397949219,294.44415283203125,290.2176513671875,1.0,0.2999347448348999,0.7076866626739502,0.7076866626739502,1.0,1.0,-1.346511960029602,0.5609399080276489,0.7855720520019531,0.2434646785259246,0.0,0.0,0.5784164667129517,67.14369201660156,29.0,77.15770721435547,-13639.8115234375,292.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63006591796875,307.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.1796875,18000.0,0.0,0.0,0.3162155151367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008074283599854,0.6008137464523315,-6.298222615441773e-06,0.0,0.0003209185670129,0.0,0.0,42.17824935913086,0.0,0.0,0.0,0.4058304727077484,4.0,0.0,1.0
567840,293.1712951660156,297.1499938964844,293.1499938964844,0.1183961480855941,-2637.62841796875,304.1559143066406,0.7172363996505737,0.1710766851902008,0.1565626561641693,294.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.4557653963565826,0.050000000745058,0.0495748929679393,293.309814453125,297.1499938964844,293.1499938964844,0.2636282444000244,-3867.59814453125,304.1761779785156,0.88111811876297,0.3250956833362579,0.2292400598526001,293.2257080078125,297.1499938964844,293.1499938964844,0.4280798435211181,-7635.607421875,304.21197509765625,0.9990000128746032,0.5104292631149292,0.451395720243454,293.30303955078125,297.1499938964844,293.1499938964844,0.0117968954145908,-3480.0458984375,302.46728515625,0.4557653963565826,0.050000000745058,0.2351619601249694,291.2112121582031,291.1499938964844,260.3544921875,258.71221923828125,280.2470397949219,294.44415283203125,290.2176513671875,1.0,0.2999347448348999,0.7076866626739502,0.7076866626739502,1.0,1.0,-1.346511960029602,0.5609399080276489,0.7855720520019531,0.2434646785259246,0.0,0.0,0.5784164667129517,67.14369201660156,29.0,77.15770721435547,-13639.8115234375,292.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63006591796875,307.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.1796875,18000.0,0.0,0.0,0.3162155151367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008074283599854,0.6008137464523315,-6.298222615441773e-06,0.0,0.0003209185670129,0.0,0.0,42.17824935913086,0.0,0.0,0.0,0.4058304727077484,4.0,0.0,1.0
567900,293.1806030273437,297.1499938964844,293.1499938964844,0.1164468899369239,-2601.91943359375,304.15838623046875,0.7223598957061768,0.1689776182174682,0.1547919064760208,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.464012086391449,0.050000000745058,0.0494341850280761,293.3103332519531,297.1499938964844,293.1499938964844,0.2605847418308258,-3831.818359375,304.17694091796875,0.8892795443534851,0.3229672312736511,0.2276602685451507,293.20025634765625,297.1499938964844,293.1499938964844,0.4101821482181549,-7374.46923828125,304.23321533203125,0.9990000128746032,0.5144625306129456,0.4363553822040558,293.30230712890625,297.1499938964844,293.1499938964844,0.0116675598546862,-3455.000244140625,302.4473571777344,0.464012086391449,0.050000000745058,0.2344944775104522,291.2453918457031,291.1499938964844,260.3589172363281,258.7161865234375,280.2722473144531,294.4486999511719,290.2511901855469,1.0,0.2927968502044678,0.7074335813522339,0.7074335813522339,1.0,1.0,-1.3234670162200928,0.5505307912826538,0.7729361653327942,0.2380100637674331,0.0,0.0,0.5686127543449402,63.21456146240234,29.0,84.2459945678711,-13420.228515625,273.9120483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154541015625,307.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.037109375,18000.0,0.0,0.0,0.3163222074508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851706266403198,0.5851768255233765,-6.206381840456743e-06,0.0,0.0003210268332622,0.0,0.0,40.19913482666016,0.0,0.0,0.0,0.4002812802791595,4.0,0.0,1.0
567960,293.1907043457031,297.1499938964844,293.1499938964844,0.1141760647296905,-2560.354736328125,304.1609802246094,0.7276139855384827,0.1666076630353927,0.152631476521492,294.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2693176269531,0.4722228050231933,0.050000000745058,0.0492894686758518,293.3108825683594,297.1499938964844,293.1499938964844,0.2576015591621399,-3796.736572265625,304.1774597167969,0.898618757724762,0.3208330571651459,0.2260717153549194,293.1687927246094,297.1499938964844,293.1499938964844,0.3912336826324463,-7097.568359375,304.25250244140625,0.9990000128746032,0.520001232624054,0.4203254282474518,293.30108642578125,297.1499938964844,293.1499938964844,0.0115440730005502,-3430.9248046875,302.4286193847656,0.4722228050231933,0.050000000745058,0.2338080108165741,291.27655029296875,291.1499938964844,260.3628234863281,258.7196655273437,280.2977600097656,294.4529724121094,290.2820739746094,1.0,0.2851989269256592,0.7073362469673157,0.7073362469673157,1.0,1.0,-1.298728108406067,0.539423406124115,0.7593046426773071,0.2322396785020828,0.0,0.0,0.557048499584198,59.1652946472168,32.0,85.30339813232422,-13176.623046875,255.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,307.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.4453125,18000.0,0.0,0.0,0.3157638609409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657699704170227,0.5657760500907898,-6.086271696403856e-06,0.0,0.0003204601816833,0.0,0.0,37.791481018066406,0.0,0.0,0.0,0.3933994174003601,4.0,0.0,1.0
568020,293.20526123046875,297.1499938964844,293.1499938964844,0.110048808157444,-2484.922607421875,304.1640930175781,0.7339277863502502,0.1626013368368148,0.1485266983509063,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.4823468327522278,0.050000000745058,0.0490946173667907,293.3121032714844,297.1499938964844,293.1499938964844,0.2521905899047851,-3733.3486328125,304.1772766113281,0.911898910999298,0.3165114820003509,0.2229355126619339,293.1018981933594,297.1499938964844,293.1499938964844,0.3638598322868347,-6701.58349609375,304.2631530761719,0.9990000128746032,0.5330973267555237,0.3977168798446655,293.29766845703125,297.1499938964844,293.1499938964844,0.0113589093089103,-3395.721435546875,302.39166259765625,0.4823468327522278,0.050000000745058,0.2328837215900421,291.3179931640625,291.1499938964844,260.3688659667969,258.7250366210937,280.3377990722656,294.4608154296875,290.3192138671875,1.0,0.2747399806976318,0.707141637802124,0.707141637802124,1.0,1.0,-1.261544942855835,0.5227850675582886,0.7387598156929016,0.223603144288063,0.0,0.0,0.5313107371330261,53.66679763793945,35.0,51.14420318603516,-12724.2109375,229.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,307.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18382.1171875,18000.0,0.0,0.0,0.312514990568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198917984962463,0.5198975801467896,-5.799370683234884e-06,0.0,0.000317162979627,0.0,0.0,32.43424606323242,0.0,0.0,0.0,0.3774313330650329,4.0,0.0,1.0
