time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.20526123046875,297.1499938964844,293.1499938964844,0.110048808157444,-2484.922607421875,304.1640930175781,0.7339277863502502,0.1626013368368148,0.1485266983509063,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.4823468327522278,0.050000000745058,0.0490946173667907,293.3121032714844,297.1499938964844,293.1499938964844,0.2521905899047851,-3733.3486328125,304.1772766113281,0.911898910999298,0.3165114820003509,0.2229355126619339,293.1018981933594,297.1499938964844,293.1499938964844,0.3638598322868347,-6701.58349609375,304.2631530761719,0.9990000128746032,0.5330973267555237,0.3977168798446655,293.29766845703125,297.1499938964844,293.1499938964844,0.0113589093089103,-3395.721435546875,302.39166259765625,0.4823468327522278,0.050000000745058,0.2328837215900421,291.3179931640625,291.1499938964844,260.3688659667969,258.7250366210937,280.3377990722656,294.4608154296875,290.3192138671875,1.0,0.2747399806976318,0.707141637802124,0.707141637802124,1.0,1.0,-1.261544942855835,0.5227850675582886,0.7387598156929016,0.223603144288063,0.0,0.0,0.5313107371330261,53.66679763793945,35.0,51.14420318603516,-12724.2109375,229.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,307.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18382.1171875,18000.0,0.0,0.0,0.312514990568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198917984962463,0.5198975801467896,-5.799370683234884e-06,0.0,0.000317162979627,0.0,0.0,32.43424606323242,0.0,0.0,0.0,0.3774313330650329,4.0,0.0,1.0
568140,293.2042236328125,297.1499938964844,293.1499938964844,0.1083557903766632,-2454.567626953125,304.162109375,0.7402915358543396,0.1613916605710983,0.1467227786779403,294.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.489018440246582,0.050000000745058,0.0489663444459438,293.3133850097656,297.1499938964844,293.1499938964844,0.2476734668016433,-3680.9169921875,304.1756896972656,0.9209749698638916,0.3121434152126312,0.2198104113340377,293.0506896972656,297.1499938964844,293.1499938964844,0.3452863395214081,-6435.69775390625,304.256103515625,0.9990000128746032,0.5447289347648621,0.3821040689945221,293.29345703125,297.1499938964844,293.1499938964844,0.0112404180690646,-3376.141845703125,302.3524475097656,0.489018440246582,0.050000000745058,0.2322752475738525,291.31793212890625,291.1499938964844,260.3724975585937,258.728271484375,280.3677978515625,294.467529296875,290.316650390625,1.0,0.2674645185470581,0.7069470286369324,0.7069470286369324,1.0,1.0,-1.235998034477234,0.511321485042572,0.7246764898300171,0.2178903967142105,0.0,0.0,0.5086482763290405,50.04592514038086,38.0,6.966433525085449,-12369.66796875,212.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685546875,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18328.109375,18000.0,0.0,0.0,0.3066717982292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478218138217926,0.4782236814498901,-5.537861397897359e-06,0.0,0.0003112328995484,0.0,0.0,27.97818183898925,0.0,0.0,0.0,0.3632170557975769,4.0,0.0,1.0
568200,293.2042236328125,297.1499938964844,293.1499938964844,0.1083557903766632,-2454.567626953125,304.162109375,0.7402915358543396,0.1613916605710983,0.1467227786779403,294.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.489018440246582,0.050000000745058,0.0489663444459438,293.3133850097656,297.1499938964844,293.1499938964844,0.2476734668016433,-3680.9169921875,304.1756896972656,0.9209749698638916,0.3121434152126312,0.2198104113340377,293.0506896972656,297.1499938964844,293.1499938964844,0.3452863395214081,-6435.69775390625,304.256103515625,0.9990000128746032,0.5447289347648621,0.3821040689945221,293.29345703125,297.1499938964844,293.1499938964844,0.0112404180690646,-3376.141845703125,302.3524475097656,0.489018440246582,0.050000000745058,0.2322752475738525,291.31793212890625,291.1499938964844,260.3724975585937,258.728271484375,280.3677978515625,294.467529296875,290.316650390625,1.0,0.2674645185470581,0.7069470286369324,0.7069470286369324,1.0,1.0,-1.235998034477234,0.511321485042572,0.7246764898300171,0.2178903967142105,0.0,0.0,0.5086482763290405,50.04592514038086,38.0,6.966433525085449,-12369.66796875,212.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685546875,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18328.109375,18000.0,0.0,0.0,0.3066717982292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478218138217926,0.4782236814498901,-5.537861397897359e-06,0.0,0.0003112328995484,0.0,0.0,27.97818183898925,0.0,0.0,0.0,0.3632170557975769,4.0,0.0,1.0
568260,293.1998291015625,297.1499938964844,293.1499938964844,0.1079504191875457,-2447.990966796875,304.15875244140625,0.7456029057502747,0.1609084606170654,0.1461454480886459,294.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3007202148437,0.4933999478816986,0.050000000745058,0.0488863810896873,293.314697265625,297.1499938964844,293.1499938964844,0.2435958236455917,-3633.6962890625,304.1739196777344,0.9254287481307985,0.3077371418476105,0.2166933566331863,293.0136108398437,297.1499938964844,293.1499938964844,0.3333887457847595,-6268.4013671875,304.24041748046875,0.9990000128746032,0.5547846555709839,0.3720392286777496,293.2891845703125,297.1499938964844,293.1499938964844,0.0111587150022387,-3365.0556640625,302.3121032714844,0.4933999478816986,0.050000000745058,0.2318959385156631,291.2978515625,291.1499938964844,260.3735656738281,258.729248046875,280.3890991210937,294.47332763671875,290.29510498046875,1.0,0.2627443373203277,0.7069196105003357,0.7069196105003357,1.0,1.0,-1.2189282178878784,0.5036476254463196,0.7152805924415588,0.2142945230007171,0.0,0.0,0.4901208877563476,47.78081893920898,41.0,-23.12954902648925,-12110.48828125,201.87725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15631103515625,307.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.318359375,18000.0,0.0,0.0,0.2988680899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450506865978241,0.4450560212135315,-5.339423751138384e-06,0.0,0.0003033131069969,0.0,0.0,24.74210548400879,0.0,0.0,0.0,0.3521949052810669,4.0,0.0,1.0
568320,293.1998291015625,297.1499938964844,293.1499938964844,0.1079504191875457,-2447.990966796875,304.15875244140625,0.7456029057502747,0.1609084606170654,0.1461454480886459,294.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3007202148437,0.4933999478816986,0.050000000745058,0.0488863810896873,293.314697265625,297.1499938964844,293.1499938964844,0.2435958236455917,-3633.6962890625,304.1739196777344,0.9254287481307985,0.3077371418476105,0.2166933566331863,293.0136108398437,297.1499938964844,293.1499938964844,0.3333887457847595,-6268.4013671875,304.24041748046875,0.9990000128746032,0.5547846555709839,0.3720392286777496,293.2891845703125,297.1499938964844,293.1499938964844,0.0111587150022387,-3365.0556640625,302.3121032714844,0.4933999478816986,0.050000000745058,0.2318959385156631,291.2978515625,291.1499938964844,260.3735656738281,258.729248046875,280.3890991210937,294.47332763671875,290.29510498046875,1.0,0.2627443373203277,0.7069196105003357,0.7069196105003357,1.0,1.0,-1.2189282178878784,0.5036476254463196,0.7152805924415588,0.2142945230007171,0.0,0.0,0.4901208877563476,47.78081893920898,41.0,-23.12954902648925,-12110.48828125,201.87725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15631103515625,307.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.318359375,18000.0,0.0,0.0,0.2988680899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450506865978241,0.4450560212135315,-5.339423751138384e-06,0.0,0.0003033131069969,0.0,0.0,24.74210548400879,0.0,0.0,0.0,0.3521949052810669,4.0,0.0,1.0
568380,293.1957702636719,297.1499938964844,293.1499938964844,0.1077747717499733,-2445.607177734375,304.1561584472656,0.7483086585998535,0.1604741960763931,0.145716443657875,294.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2718811035156,0.4957696199417114,0.050000000745058,0.0488451495766639,293.3160400390625,297.1499938964844,293.1499938964844,0.2397236227989196,-3588.753173828125,304.17242431640625,0.9253785610198976,0.3032910525798797,0.2135771960020065,292.98779296875,297.1499938964844,293.1499938964844,0.3270613551139831,-6183.61328125,304.22076416015625,0.9990000128746032,0.563495934009552,0.3667401373386383,293.2855834960937,297.1499938964844,293.1499938964844,0.0110973315313458,-3358.64111328125,302.26983642578125,0.4957696199417114,0.050000000745058,0.2317003607749939,291.2682800292969,291.1499938964844,260.3720092773437,258.72784423828125,280.4039306640625,294.47869873046875,290.2650146484375,1.0,0.2600570023059845,0.7068921327590942,0.7068921327590942,1.0,1.0,-1.2080256938934326,0.4987168908119201,0.7093088030815125,0.2121160626411438,0.0,0.0,0.4762760698795318,46.58780288696289,59.0,-38.48215866088867,-11931.546875,195.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5698547363281,307.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.234375,18000.0,0.0,0.0,0.2898520827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208257794380188,0.4208309948444366,-5.200443865760462e-06,0.0,0.0002941630082204,0.0,0.0,22.544538497924805,0.0,0.0,0.0,0.3443004786968231,4.0,0.0,1.0
568440,293.1957702636719,297.1499938964844,293.1499938964844,0.1077747717499733,-2445.607177734375,304.1561584472656,0.7483086585998535,0.1604741960763931,0.145716443657875,294.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2718811035156,0.4957696199417114,0.050000000745058,0.0488451495766639,293.3160400390625,297.1499938964844,293.1499938964844,0.2397236227989196,-3588.753173828125,304.17242431640625,0.9253785610198976,0.3032910525798797,0.2135771960020065,292.98779296875,297.1499938964844,293.1499938964844,0.3270613551139831,-6183.61328125,304.22076416015625,0.9990000128746032,0.563495934009552,0.3667401373386383,293.2855834960937,297.1499938964844,293.1499938964844,0.0110973315313458,-3358.64111328125,302.26983642578125,0.4957696199417114,0.050000000745058,0.2317003607749939,291.2682800292969,291.1499938964844,260.3720092773437,258.72784423828125,280.4039306640625,294.47869873046875,290.2650146484375,1.0,0.2600570023059845,0.7068921327590942,0.7068921327590942,1.0,1.0,-1.2080256938934326,0.4987168908119201,0.7093088030815125,0.2121160626411438,0.0,0.0,0.4762760698795318,46.58780288696289,59.0,-38.48215866088867,-11931.546875,195.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5698547363281,307.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.234375,18000.0,0.0,0.0,0.2898520827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208257794380188,0.4208309948444366,-5.200443865760462e-06,0.0,0.0002941630082204,0.0,0.0,22.544538497924805,0.0,0.0,0.0,0.3443004786968231,4.0,0.0,1.0
568500,293.1940612792969,297.1499938964844,293.1499938964844,0.1077564060688018,-2445.708984375,304.1550598144531,0.7456958293914795,0.1602262109518051,0.1455354392528534,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.4941540360450744,0.050000000745058,0.0488731488585472,293.3168029785156,297.1499938964844,293.1499938964844,0.2378982156515121,-3567.57861328125,304.1716613769531,0.919295370578766,0.3010384440422058,0.2120400667190551,292.9803161621094,297.1499938964844,293.1499938964844,0.3305518925189972,-6243.888671875,304.201416015625,0.9990000128746032,0.5670251250267029,0.3703404664993286,293.28424072265625,297.1499938964844,293.1499938964844,0.011084477417171,-3359.361328125,302.2472839355469,0.4941540360450744,0.050000000745058,0.2318331897258758,291.25006103515625,291.1499938964844,260.37017822265625,258.7262268066406,280.4033203125,294.4814147949219,290.2451171875,1.0,0.2617436051368713,0.7068783640861511,0.7068783640861511,1.0,1.0,-1.2104698419570925,0.4998112022876739,0.710658609867096,0.2126176953315735,0.0,0.0,0.4713842272758484,47.33002853393555,59.0,-51.47550201416016,-11896.5498046875,198.13775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73895263671875,307.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18144.546875,18000.0,0.0,0.0,0.2851468920707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118398129940033,0.4118449687957763,-5.149500339030055e-06,0.0,0.0002893878554459,0.0,0.0,21.76102066040039,0.0,0.0,0.0,0.3414011895656585,4.0,0.0,1.0
568560,293.19268798828125,297.1499938964844,293.1499938964844,0.1078530177474021,-2448.095703125,304.1539611816406,0.7404244542121887,0.1599366813898086,0.1453548371791839,294.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22686767578125,0.4906497895717621,0.050000000745058,0.0489361695945262,293.317626953125,297.1499938964844,293.1499938964844,0.2363355457782745,-3549.7109375,304.1705627441406,0.9094132781028748,0.2987661957740783,0.2105116993188858,292.9797058105469,297.1499938964844,293.1499938964844,0.3391254842281341,-6381.61962890625,304.1764221191406,0.9990000128746032,0.5693000555038452,0.3783239722251892,293.283447265625,297.1499938964844,293.1499938964844,0.0110909724608063,-3365.15087890625,302.2216186523437,0.4906497895717621,0.050000000745058,0.2321321219205856,291.2192687988281,291.1499938964844,260.3676147460937,258.72393798828125,280.39727783203125,294.48419189453125,290.21197509765625,1.0,0.2650835514068603,0.7067534327507019,0.7067534327507019,1.0,1.0,-1.218431830406189,0.5033497214317322,0.7150821089744568,0.2142718583345413,0.0,0.0,0.4697875678539276,49.03657913208008,62.0,-73.9462890625,-11912.3828125,204.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8703918457031,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.583984375,18000.0,0.0,0.0,0.2805159091949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062986969947815,0.4063037931919098,-5.112047801958397e-06,0.0,0.0002846879942808,0.0,0.0,21.263391494750977,0.0,0.0,0.0,0.3395664691925049,4.0,0.0,1.0
568620,293.1908569335937,297.1499938964844,293.1499938964844,0.1078792661428451,-2449.589111328125,304.15264892578125,0.7318494319915771,0.1592340916395187,0.1448650509119033,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654663085937,0.4850060939788818,0.050000000745058,0.0490430556237697,293.319091796875,297.1499938964844,293.1499938964844,0.2330502122640609,-3511.67626953125,304.16925048828125,0.8939971923828125,0.2942220568656921,0.2074289470911026,292.9919738769531,297.1499938964844,293.1499938964844,0.3540233671665191,-6615.31298828125,304.143310546875,0.9990000128746032,0.5711511373519897,0.3914949595928192,293.2835998535156,297.1499938964844,293.1499938964844,0.011086443439126,-3372.89794921875,302.1662292480469,0.4850060939788818,0.050000000745058,0.2326391488313675,291.1606750488281,291.1499938964844,260.3603515625,258.7174377441406,280.3878479003906,294.48992919921875,290.1573181152344,1.0,0.269986093044281,0.7065036296844482,0.7065036296844482,1.0,1.0,-1.2306936979293823,0.5087566375732422,0.7219370007514954,0.2169101536273956,0.0,0.0,0.4727875888347626,51.91828918457031,65.0,-66.53395080566406,-12023.0986328125,214.5050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99200439453125,307.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.2721100449562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074325859546661,0.4074376821517944,-5.093788331578253e-06,0.0,0.0002761570794973,0.0,0.0,21.26895332336425,0.0,0.0,0.0,0.3395387232303619,4.0,0.0,1.0
568680,293.1908569335937,297.1499938964844,293.1499938964844,0.1078792661428451,-2449.589111328125,304.15264892578125,0.7318494319915771,0.1592340916395187,0.1448650509119033,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654663085937,0.4850060939788818,0.050000000745058,0.0490430556237697,293.319091796875,297.1499938964844,293.1499938964844,0.2330502122640609,-3511.67626953125,304.16925048828125,0.8939971923828125,0.2942220568656921,0.2074289470911026,292.9919738769531,297.1499938964844,293.1499938964844,0.3540233671665191,-6615.31298828125,304.143310546875,0.9990000128746032,0.5711511373519897,0.3914949595928192,293.2835998535156,297.1499938964844,293.1499938964844,0.011086443439126,-3372.89794921875,302.1662292480469,0.4850060939788818,0.050000000745058,0.2326391488313675,291.1606750488281,291.1499938964844,260.3603515625,258.7174377441406,280.3878479003906,294.48992919921875,290.1573181152344,1.0,0.269986093044281,0.7065036296844482,0.7065036296844482,1.0,1.0,-1.2306936979293823,0.5087566375732422,0.7219370007514954,0.2169101536273956,0.0,0.0,0.4727875888347626,51.91828918457031,65.0,-66.53395080566406,-12023.0986328125,214.5050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99200439453125,307.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.2721100449562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074325859546661,0.4074376821517944,-5.093788331578253e-06,0.0,0.0002761570794973,0.0,0.0,21.26895332336425,0.0,0.0,0.0,0.3395387232303619,4.0,0.0,1.0
568740,293.1901550292969,297.1499938964844,293.1499938964844,0.1075445488095283,-2444.004638671875,304.15234375,0.7235642671585083,0.1583418548107147,0.1442091464996338,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.4794768691062927,0.050000000745058,0.0491509661078453,293.320556640625,297.1499938964844,293.1499938964844,0.229269340634346,-3467.0419921875,304.16912841796875,0.8796228766441345,0.2896423041820526,0.2043289095163345,293.0118408203125,297.1499938964844,293.1499938964844,0.3685858249664306,-6837.63134765625,304.1214904785156,0.9990000128746032,0.5711345076560974,0.4043557643890381,293.28564453125,297.1499938964844,293.1499938964844,0.0110525647178292,-3373.070556640625,302.1092224121094,0.4794768691062927,0.050000000745058,0.2331510186195373,291.1286926269531,291.1499938964844,260.3500061035156,258.7082214355469,280.37841796875,294.4965515136719,290.1255798339844,1.0,0.2749567627906799,0.7062537670135498,0.7062537670135498,1.0,1.0,-1.2423665523529053,0.5139144062995911,0.7284521460533142,0.2194029241800308,0.0,0.0,0.4777774512767792,54.8184814453125,68.0,-50.64337539672852,-12125.234375,224.70632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93048095703125,307.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.603515625,18000.0,0.0,0.0,0.2654274106025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132497608661651,0.4132548868656158,-5.113041879667435e-06,0.0,0.0002693751011975,0.0,0.0,21.71641540527344,0.0,0.0,0.0,0.341216892004013,4.0,0.0,1.0
568800,293.1901550292969,297.1499938964844,293.1499938964844,0.1075445488095283,-2444.004638671875,304.15234375,0.7235642671585083,0.1583418548107147,0.1442091464996338,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13238525390625,0.4794768691062927,0.050000000745058,0.0491509661078453,293.320556640625,297.1499938964844,293.1499938964844,0.229269340634346,-3467.0419921875,304.16912841796875,0.8796228766441345,0.2896423041820526,0.2043289095163345,293.0118408203125,297.1499938964844,293.1499938964844,0.3685858249664306,-6837.63134765625,304.1214904785156,0.9990000128746032,0.5711345076560974,0.4043557643890381,293.28564453125,297.1499938964844,293.1499938964844,0.0110525647178292,-3373.070556640625,302.1092224121094,0.4794768691062927,0.050000000745058,0.2331510186195373,291.1286926269531,291.1499938964844,260.3500061035156,258.7082214355469,280.37841796875,294.4965515136719,290.1255798339844,1.0,0.2749567627906799,0.7062537670135498,0.7062537670135498,1.0,1.0,-1.2423665523529053,0.5139144062995911,0.7284521460533142,0.2194029241800308,0.0,0.0,0.4777774512767792,54.8184814453125,68.0,-50.64337539672852,-12125.234375,224.70632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93048095703125,307.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.603515625,18000.0,0.0,0.0,0.2654274106025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132497608661651,0.4132548868656158,-5.113041879667435e-06,0.0,0.0002693751011975,0.0,0.0,21.71641540527344,0.0,0.0,0.0,0.341216892004013,4.0,0.0,1.0
568860,293.1903076171875,297.1499938964844,293.1499938964844,0.1070286110043525,-2434.966552734375,304.1524353027344,0.7151496410369873,0.157296821475029,0.1434089392423629,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048889160156,0.4736925065517425,0.050000000745058,0.0492623373866081,293.322021484375,297.1499938964844,293.1499938964844,0.2253436595201492,-3420.36669921875,304.1693115234375,0.8658832311630249,0.2850245237350464,0.2012030184268951,293.0360412597656,297.1499938964844,293.1499938964844,0.3835060894489288,-7060.54833984375,304.1062927246094,0.9990000128746032,0.5697405338287354,0.41721311211586,293.2890014648437,297.1499938964844,293.1499938964844,0.011007503606379,-3370.77294921875,302.0485534667969,0.4736925065517425,0.050000000745058,0.2336793094873428,291.1022644042969,291.1499938964844,260.3378295898437,258.69732666015625,280.37060546875,294.50396728515625,290.1002197265625,1.0,0.2799327969551086,0.7057023644447327,0.7057023644447327,1.0,1.0,-1.2538549900054932,0.5189264416694641,0.734928548336029,0.2217855304479599,0.0,0.0,0.4860282838344574,57.80513381958008,71.0,-37.34923553466797,-12235.546875,235.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7219543457031,307.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.140625,18000.0,0.0,0.0,0.2607669532299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242646396160126,0.4242697954177856,-5.157824944035383e-06,0.0,0.0002646452921908,0.0,0.0,22.60965347290039,0.0,0.0,0.0,0.344532310962677,4.0,0.0,1.0
568920,293.1903076171875,297.1499938964844,293.1499938964844,0.1070286110043525,-2434.966552734375,304.1524353027344,0.7151496410369873,0.157296821475029,0.1434089392423629,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048889160156,0.4736925065517425,0.050000000745058,0.0492623373866081,293.322021484375,297.1499938964844,293.1499938964844,0.2253436595201492,-3420.36669921875,304.1693115234375,0.8658832311630249,0.2850245237350464,0.2012030184268951,293.0360412597656,297.1499938964844,293.1499938964844,0.3835060894489288,-7060.54833984375,304.1062927246094,0.9990000128746032,0.5697405338287354,0.41721311211586,293.2890014648437,297.1499938964844,293.1499938964844,0.011007503606379,-3370.77294921875,302.0485534667969,0.4736925065517425,0.050000000745058,0.2336793094873428,291.1022644042969,291.1499938964844,260.3378295898437,258.69732666015625,280.37060546875,294.50396728515625,290.1002197265625,1.0,0.2799327969551086,0.7057023644447327,0.7057023644447327,1.0,1.0,-1.2538549900054932,0.5189264416694641,0.734928548336029,0.2217855304479599,0.0,0.0,0.4860282838344574,57.80513381958008,71.0,-37.34923553466797,-12235.546875,235.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7219543457031,307.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.140625,18000.0,0.0,0.0,0.2607669532299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242646396160126,0.4242697954177856,-5.157824944035383e-06,0.0,0.0002646452921908,0.0,0.0,22.60965347290039,0.0,0.0,0.0,0.344532310962677,4.0,0.0,1.0
568980,293.18994140625,297.1499938964844,293.1499938964844,0.1064246520400047,-2424.200439453125,304.1526184082031,0.7064785361289978,0.15634086728096,0.1425809860229492,294.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0852355957031,0.4674409925937652,0.050000000745058,0.0493761524558067,293.3233642578125,297.1499938964844,293.1499938964844,0.2212709337472915,-3371.6162109375,304.1696472167969,0.8529337644577026,0.2803909480571747,0.1980636119842529,293.0635986328125,297.1499938964844,293.1499938964844,0.3985147774219513,-7280.70947265625,304.0959777832031,0.9990000128746032,0.5670489072799683,0.4299552738666534,293.293212890625,297.1499938964844,293.1499938964844,0.0109521597623825,-3365.953125,301.9853515625,0.4674409925937652,0.050000000745058,0.2342191934585571,291.0831604003906,291.1499938964844,260.3251342773437,258.6858215332031,280.3631591796875,294.5119323730469,290.08154296875,1.0,0.2848841547966003,0.7051509618759155,0.7051509618759155,1.0,1.0,-1.2651723623275757,0.5238658785820007,0.7413065433502197,0.2241255789995193,0.0,0.0,0.4962643384933471,60.85259246826172,74.0,-28.104007720947266,-12343.2568359375,245.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018249511719,307.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.84375,18000.0,0.0,0.0,0.2582971155643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389519393444061,0.438957154750824,-5.225165295996703e-06,0.0,0.0002621387247927,0.0,0.0,23.862462997436523,0.0,0.0,0.0,0.349093496799469,4.0,0.0,1.0
569040,293.18994140625,297.1499938964844,293.1499938964844,0.1064246520400047,-2424.200439453125,304.1526184082031,0.7064785361289978,0.15634086728096,0.1425809860229492,294.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0852355957031,0.4674409925937652,0.050000000745058,0.0493761524558067,293.3233642578125,297.1499938964844,293.1499938964844,0.2212709337472915,-3371.6162109375,304.1696472167969,0.8529337644577026,0.2803909480571747,0.1980636119842529,293.0635986328125,297.1499938964844,293.1499938964844,0.3985147774219513,-7280.70947265625,304.0959777832031,0.9990000128746032,0.5670489072799683,0.4299552738666534,293.293212890625,297.1499938964844,293.1499938964844,0.0109521597623825,-3365.953125,301.9853515625,0.4674409925937652,0.050000000745058,0.2342191934585571,291.0831604003906,291.1499938964844,260.3251342773437,258.6858215332031,280.3631591796875,294.5119323730469,290.08154296875,1.0,0.2848841547966003,0.7051509618759155,0.7051509618759155,1.0,1.0,-1.2651723623275757,0.5238658785820007,0.7413065433502197,0.2241255789995193,0.0,0.0,0.4962643384933471,60.85259246826172,74.0,-28.104007720947266,-12343.2568359375,245.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018249511719,307.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.84375,18000.0,0.0,0.0,0.2582971155643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389519393444061,0.438957154750824,-5.225165295996703e-06,0.0,0.0002621387247927,0.0,0.0,23.862462997436523,0.0,0.0,0.0,0.349093496799469,4.0,0.0,1.0
569100,293.1885986328125,297.1499938964844,293.1499938964844,0.1062771156430244,-2421.656005859375,304.15240478515625,0.7024939656257629,0.1560976505279541,0.1423524916172027,294.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.076904296875,0.4640947878360748,0.050000000745058,0.0494332648813724,293.3240051269531,297.1499938964844,293.1499938964844,0.2192051410675048,-3346.791259765625,304.1698303222656,0.8468000888824463,0.2780690789222717,0.196490854024887,293.0791320800781,297.1499938964844,293.1499938964844,0.4059800505638122,-7388.890625,304.0922241210937,0.9990000128746032,0.565093457698822,0.4362093508243561,293.2955017089844,297.1499938964844,293.1499938964844,0.0109216710552573,-3362.8828125,301.9529113769531,0.4640947878360748,0.050000000745058,0.2344901263713836,291.0750732421875,291.1499938964844,260.3185729980469,258.67987060546875,280.3594055175781,294.5160827636719,290.0736694335937,1.0,0.2873478829860687,0.7048752307891846,0.7048752307891846,1.0,1.0,-1.2709110975265503,0.5263722538948059,0.7445388436317444,0.2253169119358062,0.0,0.0,0.5020756721496582,62.383399963378906,74.0,-24.68540382385254,-12398.6904296875,251.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21258544921875,307.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.4140625,18000.0,0.0,0.0,0.2578755021095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476057887077331,0.4476110637187958,-5.266906555334572e-06,0.0,0.0002617108402773,0.0,0.0,24.627016067504883,0.0,0.0,0.0,0.3518247902393341,4.0,0.0,1.0
569160,293.1869812011719,297.1499938964844,293.1499938964844,0.106211207807064,-2420.60009765625,304.152099609375,0.6987747550010681,0.1559281796216964,0.1422225832939148,294.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.069580078125,0.4606373012065887,0.050000000745058,0.0494905486702919,293.3246459960937,297.1499938964844,293.1499938964844,0.2171191275119781,-3321.65576171875,304.1700134277344,0.8408697843551636,0.2757430374622345,0.1949152797460556,293.095458984375,297.1499938964844,293.1499938964844,0.4134128391742706,-7495.814453125,304.0892333984375,0.9990000128746032,0.5627853274345398,0.4423933625221252,293.2978515625,297.1499938964844,293.1499938964844,0.0108894938603043,-3359.395263671875,301.91998291015625,0.4606373012065887,0.050000000745058,0.2347618639469146,291.0679626464844,291.1499938964844,260.3119201660156,258.6737670898437,280.35565185546875,294.5202331542969,290.0667419433594,1.0,0.2898021638393402,0.7045919299125671,0.7045919299125671,1.0,1.0,-1.276681900024414,0.5288911461830139,0.7477907538414001,0.2265183478593826,0.0,0.0,0.5082634091377258,63.91951751708984,77.0,-21.587026596069336,-12455.48828125,256.9492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0098876953125,307.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4765625,18000.0,0.0,0.0,0.257981926202774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570648074150085,0.4570701122283935,-5.314154805091675e-06,0.0,0.000261818873696,0.0,0.0,25.485280990600582,0.0,0.0,0.0,0.3548458218574524,4.0,0.0,1.0
569220,293.1832580566406,297.1499938964844,293.1499938964844,0.1061969250440597,-2420.592529296875,304.15142822265625,0.6918715834617615,0.1557441800832748,0.1421190053224563,294.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580444335937,0.4540954232215881,0.050000000745058,0.049605868756771,293.3258361816406,297.1499938964844,293.1499938964844,0.2128845006227493,-3270.4189453125,304.17041015625,0.8295032978057861,0.2710773646831512,0.1917553693056106,293.129638671875,297.1499938964844,293.1499938964844,0.4281754493713379,-7706.0673828125,304.0849304199219,0.9990000128746032,0.5572408437728882,0.4545870423316955,293.3027648925781,297.1499938964844,293.1499938964844,0.0108201103284955,-3351.134765625,301.852783203125,0.4540954232215881,0.050000000745058,0.2353088855743408,291.05694580078125,291.1499938964844,260.2982177734375,258.66119384765625,280.3481750488281,294.5286865234375,290.05615234375,1.0,0.2946753203868866,0.7040252685546875,0.7040252685546875,1.0,1.0,-1.288196325302124,0.5339165329933167,0.7542797923088074,0.2289276123046875,0.0,0.0,0.5214555263519287,67.01177215576172,80.0,-15.556843757629396,-12572.8525390625,268.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17832.14453125,18000.0,0.0,0.0,0.2596752643585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780498743057251,0.4780552983283996,-5.424741630122298e-06,0.0,0.000263537367573,0.0,0.0,27.475366592407227,0.0,0.0,0.0,0.3616795837879181,4.0,0.0,1.0
569280,293.1832580566406,297.1499938964844,293.1499938964844,0.1061969250440597,-2420.592529296875,304.15142822265625,0.6918715834617615,0.1557441800832748,0.1421190053224563,294.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580444335937,0.4540954232215881,0.050000000745058,0.049605868756771,293.3258361816406,297.1499938964844,293.1499938964844,0.2128845006227493,-3270.4189453125,304.17041015625,0.8295032978057861,0.2710773646831512,0.1917553693056106,293.129638671875,297.1499938964844,293.1499938964844,0.4281754493713379,-7706.0673828125,304.0849304199219,0.9990000128746032,0.5572408437728882,0.4545870423316955,293.3027648925781,297.1499938964844,293.1499938964844,0.0108201103284955,-3351.134765625,301.852783203125,0.4540954232215881,0.050000000745058,0.2353088855743408,291.05694580078125,291.1499938964844,260.2982177734375,258.66119384765625,280.3481750488281,294.5286865234375,290.05615234375,1.0,0.2946753203868866,0.7040252685546875,0.7040252685546875,1.0,1.0,-1.288196325302124,0.5339165329933167,0.7542797923088074,0.2289276123046875,0.0,0.0,0.5214555263519287,67.01177215576172,80.0,-15.556843757629396,-12572.8525390625,268.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17832.14453125,18000.0,0.0,0.0,0.2596752643585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780498743057251,0.4780552983283996,-5.424741630122298e-06,0.0,0.000263537367573,0.0,0.0,27.475366592407227,0.0,0.0,0.0,0.3616795837879181,4.0,0.0,1.0
569340,293.1788024902344,297.1499938964844,293.1499938964844,0.1063340753316879,-2423.292236328125,304.1507263183594,0.6856735944747925,0.155800461769104,0.1422183662652969,294.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05084228515625,0.4480822682380676,0.050000000745058,0.0497219376266002,293.32696533203125,297.1499938964844,293.1499938964844,0.2085672914981842,-3217.88916015625,304.1708068847656,0.8185514807701111,0.2663922905921936,0.1885823756456375,293.1651611328125,297.1499938964844,293.1499938964844,0.4427382051944732,-7910.95068359375,304.0823974609375,0.9990000128746032,0.5505543947219849,0.4665386080741882,293.30792236328125,297.1499938964844,293.1499938964844,0.0107440277934074,-3341.120361328125,301.7838439941406,0.4480822682380676,0.050000000745058,0.2358594685792923,291.0502319335937,291.1499938964844,260.2840881347656,258.6481628417969,280.3406677246094,294.5372314453125,290.0498352050781,1.0,0.2994933128356933,0.7034586071968079,0.7034586071968079,1.0,1.0,-1.29965341091156,0.5389189720153809,0.7607344388961792,0.2313316315412521,0.0,0.0,0.5352506041526794,70.1240005493164,83.0,-9.611565589904783,-12695.1552734375,279.6612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,307.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.607421875,18000.0,0.0,0.0,0.263133704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501133918762207,0.5011394619941711,-5.5551699915668e-06,0.0,0.0002670472604222,0.0,0.0,29.806058883666992,0.0,0.0,0.0,0.3694057166576385,4.0,0.0,1.0
569400,293.1788024902344,297.1499938964844,293.1499938964844,0.1063340753316879,-2423.292236328125,304.1507263183594,0.6856735944747925,0.155800461769104,0.1422183662652969,294.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05084228515625,0.4480822682380676,0.050000000745058,0.0497219376266002,293.32696533203125,297.1499938964844,293.1499938964844,0.2085672914981842,-3217.88916015625,304.1708068847656,0.8185514807701111,0.2663922905921936,0.1885823756456375,293.1651611328125,297.1499938964844,293.1499938964844,0.4427382051944732,-7910.95068359375,304.0823974609375,0.9990000128746032,0.5505543947219849,0.4665386080741882,293.30792236328125,297.1499938964844,293.1499938964844,0.0107440277934074,-3341.120361328125,301.7838439941406,0.4480822682380676,0.050000000745058,0.2358594685792923,291.0502319335937,291.1499938964844,260.2840881347656,258.6481628417969,280.3406677246094,294.5372314453125,290.0498352050781,1.0,0.2994933128356933,0.7034586071968079,0.7034586071968079,1.0,1.0,-1.29965341091156,0.5389189720153809,0.7607344388961792,0.2313316315412521,0.0,0.0,0.5352506041526794,70.1240005493164,83.0,-9.611565589904783,-12695.1552734375,279.6612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,307.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.607421875,18000.0,0.0,0.0,0.263133704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501133918762207,0.5011394619941711,-5.5551699915668e-06,0.0,0.0002670472604222,0.0,0.0,29.806058883666992,0.0,0.0,0.0,0.3694057166576385,4.0,0.0,1.0
569460,293.1723022460937,297.1499938964844,293.1499938964844,0.1067890748381614,-2431.77978515625,304.1496887207031,0.6805043816566467,0.1563852429389953,0.1427029967308044,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478820800781,0.4425937533378601,0.050000000745058,0.0498379841446876,293.3280639648437,297.1499938964844,293.1499938964844,0.2041735202074051,-3164.12353515625,304.17120361328125,0.807583749294281,0.2616873383522033,0.1853952258825302,293.2022705078125,297.1499938964844,293.1499938964844,0.456990122795105,-8109.205078125,304.0812072753906,0.9990000128746032,0.5426514148712158,0.4781892001628876,293.3133544921875,297.1499938964844,293.1499938964844,0.0106611130759119,-3329.29931640625,301.71307373046875,0.4425937533378601,0.050000000745058,0.2364099472761154,291.0477294921875,291.1499938964844,260.26953125,258.6346740722656,280.3332214355469,294.5458068847656,290.0477294921875,1.0,0.3042543828487396,0.7028535604476929,0.7028535604476929,1.0,1.0,-1.3111943006515503,0.5439530611038208,0.7672412991523743,0.2337497323751449,0.0,0.0,0.549095094203949,73.23857879638672,71.0,-3.862314224243164,-12823.28515625,291.3373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,306.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.173828125,18000.0,0.0,0.0,0.2680433988571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254586338996887,0.5254643559455872,-5.702190264855744e-06,0.0,0.0002720299526117,0.0,0.0,32.42975616455078,0.0,0.0,0.0,0.3777797520160675,4.0,0.0,1.0
569520,293.1723022460937,297.1499938964844,293.1499938964844,0.1067890748381614,-2431.77978515625,304.1496887207031,0.6805043816566467,0.1563852429389953,0.1427029967308044,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478820800781,0.4425937533378601,0.050000000745058,0.0498379841446876,293.3280639648437,297.1499938964844,293.1499938964844,0.2041735202074051,-3164.12353515625,304.17120361328125,0.807583749294281,0.2616873383522033,0.1853952258825302,293.2022705078125,297.1499938964844,293.1499938964844,0.456990122795105,-8109.205078125,304.0812072753906,0.9990000128746032,0.5426514148712158,0.4781892001628876,293.3133544921875,297.1499938964844,293.1499938964844,0.0106611130759119,-3329.29931640625,301.71307373046875,0.4425937533378601,0.050000000745058,0.2364099472761154,291.0477294921875,291.1499938964844,260.26953125,258.6346740722656,280.3332214355469,294.5458068847656,290.0477294921875,1.0,0.3042543828487396,0.7028535604476929,0.7028535604476929,1.0,1.0,-1.3111943006515503,0.5439530611038208,0.7672412991523743,0.2337497323751449,0.0,0.0,0.549095094203949,73.23857879638672,71.0,-3.862314224243164,-12823.28515625,291.3373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,306.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.173828125,18000.0,0.0,0.0,0.2680433988571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254586338996887,0.5254643559455872,-5.702190264855744e-06,0.0,0.0002720299526117,0.0,0.0,32.42975616455078,0.0,0.0,0.0,0.3777797520160675,4.0,0.0,1.0
569580,293.16583251953125,297.1499938964844,293.1499938964844,0.1073179170489311,-2441.26123046875,304.1489562988281,0.682048499584198,0.1571428775787353,0.1434438526630401,294.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599975585937,0.4428547918796539,0.050000000745058,0.0498322211205959,293.328857421875,297.1499938964844,293.1499938964844,0.1993716657161712,-3104.70458984375,304.1721496582031,0.8030335903167725,0.257011204957962,0.1821260750293731,293.2322082519531,297.1499938964844,293.1499938964844,0.4574883282184601,-8102.857421875,304.1039428710937,0.9990000128746032,0.5352210402488708,0.4776173830032348,293.3186340332031,297.1499938964844,293.1499938964844,0.0105266394093632,-3304.621826171875,301.6443786621094,0.4428547918796539,0.050000000745058,0.2363826036453247,291.0636291503906,291.1499938964844,260.2545166015625,258.6207580566406,280.33819580078125,294.5543518066406,290.067138671875,1.0,0.3031123578548431,0.7022485136985779,0.7022485136985779,1.0,1.0,-1.3074437379837036,0.5421305298805237,0.7653131484985352,0.2326925843954086,0.0,0.0,0.5600420832633972,73.03406524658203,59.0,26.86836242675781,-12866.2919921875,289.3177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3901672363281,306.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17817.4140625,18000.0,0.0,0.0,0.2739296853542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483206510543823,0.5483264923095703,-5.855268682353199e-06,0.0,0.0002780038048513,0.0,0.0,35.090553283691406,0.0,0.0,0.0,0.3858725726604461,4.0,0.0,1.0
569640,293.16583251953125,297.1499938964844,293.1499938964844,0.1073179170489311,-2441.26123046875,304.1489562988281,0.682048499584198,0.1571428775787353,0.1434438526630401,294.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599975585937,0.4428547918796539,0.050000000745058,0.0498322211205959,293.328857421875,297.1499938964844,293.1499938964844,0.1993716657161712,-3104.70458984375,304.1721496582031,0.8030335903167725,0.257011204957962,0.1821260750293731,293.2322082519531,297.1499938964844,293.1499938964844,0.4574883282184601,-8102.857421875,304.1039428710937,0.9990000128746032,0.5352210402488708,0.4776173830032348,293.3186340332031,297.1499938964844,293.1499938964844,0.0105266394093632,-3304.621826171875,301.6443786621094,0.4428547918796539,0.050000000745058,0.2363826036453247,291.0636291503906,291.1499938964844,260.2545166015625,258.6207580566406,280.33819580078125,294.5543518066406,290.067138671875,1.0,0.3031123578548431,0.7022485136985779,0.7022485136985779,1.0,1.0,-1.3074437379837036,0.5421305298805237,0.7653131484985352,0.2326925843954086,0.0,0.0,0.5600420832633972,73.03406524658203,59.0,26.86836242675781,-12866.2919921875,289.3177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3901672363281,306.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17817.4140625,18000.0,0.0,0.0,0.2739296853542328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483206510543823,0.5483264923095703,-5.855268682353199e-06,0.0,0.0002780038048513,0.0,0.0,35.090553283691406,0.0,0.0,0.0,0.3858725726604461,4.0,0.0,1.0
569700,293.16510009765625,297.1499938964844,293.1499938964844,0.1072107329964637,-2438.931396484375,304.1493530273437,0.6843621134757996,0.1570893228054046,0.1435183882713318,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.444833904504776,0.050000000745058,0.0497893542051315,293.32916259765625,297.1499938964844,293.1499938964844,0.1967585682868957,-3072.059814453125,304.1728820800781,0.8029998540878296,0.2546874582767486,0.1804731041193008,293.2391357421875,297.1499938964844,293.1499938964844,0.4527601897716522,-8027.9326171875,304.1209411621094,0.9990000128746032,0.5328102111816406,0.4733406007289886,293.3208923339844,297.1499938964844,293.1499938964844,0.0104403374716639,-3286.911865234375,301.61297607421875,0.444833904504776,0.050000000745058,0.2361792623996734,291.08447265625,291.1499938964844,260.24688720703125,258.6136474609375,280.3451538085937,294.55859375,290.0887145996094,1.0,0.300845205783844,0.701945960521698,0.701945960521698,1.0,1.0,-1.300122618675232,0.5387979745864868,0.7613247036933899,0.230870321393013,0.0,0.0,0.5623416900634766,71.83427429199219,59.0,43.632606506347656,-12832.896484375,283.63360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2540588378906,306.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.642578125,18000.0,0.0,0.0,0.2769525051116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553372502326965,0.5553432106971741,-5.913351742492523e-06,0.0,0.0002810715814121,0.0,0.0,35.98820114135742,0.0,0.0,0.0,0.388497531414032,4.0,0.0,1.0
569760,293.1665954589844,297.1499938964844,293.1499938964844,0.1067443415522575,-2429.921142578125,304.1503295898437,0.6871679425239563,0.15660360455513,0.1432245373725891,294.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.4478691816329956,0.050000000745058,0.0497262924909591,293.32940673828125,297.1499938964844,293.1499938964844,0.194096177816391,-3038.679931640625,304.1735534667969,0.8041777610778809,0.2523726522922516,0.1788112521171569,293.2401428222656,297.1499938964844,293.1499938964844,0.445476770401001,-7916.81640625,304.13946533203125,0.9990000128746032,0.5314813852310181,0.4669775664806366,293.3226928710937,297.1499938964844,293.1499938964844,0.0103482762351632,-3267.468505859375,301.5830993652344,0.4478691816329956,0.050000000745058,0.2358801215887069,291.1084289550781,291.1499938964844,260.2391662597656,258.6064453125,280.354248046875,294.5627746582031,290.1132202148437,1.0,0.297612577676773,0.701697051525116,0.701697051525116,1.0,1.0,-1.2897049188613892,0.5341046452522278,0.7556002736091614,0.2283366173505783,0.0,0.0,0.5627220869064331,70.07608795166016,47.0,56.5826416015625,-12766.818359375,275.5262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,306.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.84765625,18000.0,0.0,0.0,0.2798483073711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588002800941467,0.5588062405586243,-5.949693331785966e-06,0.0,0.0002840104571077,0.0,0.0,36.47502136230469,0.0,0.0,0.0,0.3898872435092926,4.0,0.0,1.0
569820,293.1761169433594,297.1499938964844,293.1499938964844,0.1046050414443016,-2389.465087890625,304.1538391113281,0.693662703037262,0.1542691737413406,0.1413781195878982,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1580505371094,0.4570712447166443,0.050000000745058,0.0495522320270538,293.3296813964844,297.1499938964844,293.1499938964844,0.1886539906263351,-2970.073974609375,304.1747741699219,0.8097586035728455,0.2477698773145675,0.1754708886146545,293.2242431640625,297.1499938964844,293.1499938964844,0.4243089556694031,-7601.248046875,304.17828369140625,0.9990000128746032,0.532372772693634,0.4489459991455078,293.32470703125,297.1499938964844,293.1499938964844,0.0101538151502609,-3224.76611328125,301.5289001464844,0.4570712447166443,0.050000000745058,0.235054463148117,291.1649475097656,291.1499938964844,260.2234191894531,258.5918273925781,280.3785705566406,294.5706481933594,290.1708068847656,1.0,0.2886570394039154,0.7011992335319519,0.7011992335319519,1.0,1.0,-1.2606390714645386,0.5210927724838257,0.7395462989807129,0.2213639914989471,0.0,0.0,0.5570681095123291,65.22600555419922,50.0,76.39636993408203,-12547.6123046875,253.6066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08074951171875,306.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.2847701609134674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544090270996094,0.5544149875640869,-5.949363185209222e-06,0.0,0.0002890055184252,0.0,0.0,36.08827590942383,0.0,0.0,0.0,0.3886220455169678,4.0,0.0,1.0
