time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1761169433594,297.1499938964844,293.1499938964844,0.1046050414443016,-2389.465087890625,304.1538391113281,0.693662703037262,0.1542691737413406,0.1413781195878982,294.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1580505371094,0.4570712447166443,0.050000000745058,0.0495522320270538,293.3296813964844,297.1499938964844,293.1499938964844,0.1886539906263351,-2970.073974609375,304.1747741699219,0.8097586035728455,0.2477698773145675,0.1754708886146545,293.2242431640625,297.1499938964844,293.1499938964844,0.4243089556694031,-7601.248046875,304.17828369140625,0.9990000128746032,0.532372772693634,0.4489459991455078,293.32470703125,297.1499938964844,293.1499938964844,0.0101538151502609,-3224.76611328125,301.5289001464844,0.4570712447166443,0.050000000745058,0.235054463148117,291.1649475097656,291.1499938964844,260.2234191894531,258.5918273925781,280.3785705566406,294.5706481933594,290.1708068847656,1.0,0.2886570394039154,0.7011992335319519,0.7011992335319519,1.0,1.0,-1.2606390714645386,0.5210927724838257,0.7395462989807129,0.2213639914989471,0.0,0.0,0.5570681095123291,65.22600555419922,50.0,76.39636993408203,-12547.6123046875,253.6066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08074951171875,306.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.2847701609134674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544090270996094,0.5544149875640869,-5.949363185209222e-06,0.0,0.0002890055184252,0.0,0.0,36.08827590942383,0.0,0.0,0.0,0.3886220455169678,4.0,0.0,1.0
569940,293.189453125,297.1499938964844,293.1499938964844,0.1014880686998367,-2330.967529296875,304.15771484375,0.694913387298584,0.1509031355381012,0.1383506655693054,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.4635936021804809,0.050000000745058,0.0494417920708656,293.3299865722656,297.1499938964844,293.1499938964844,0.1834685802459716,-2904.537109375,304.17510986328125,0.8118241429328918,0.2431565970182418,0.1721810698509216,293.1945495605469,297.1499938964844,293.1499938964844,0.4093164801597595,-7383.2890625,304.1931457519531,0.9990000128746032,0.5365073084831238,0.4371139705181122,293.32489013671875,297.1499938964844,293.1499938964844,0.0099939852952957,-3189.54345703125,301.47802734375,0.4635936021804809,0.050000000745058,0.2345305681228637,291.2139892578125,291.1499938964844,260.20733642578125,258.57684326171875,280.3967590332031,294.5776672363281,290.2167358398437,1.0,0.282846599817276,0.7007014155387878,0.7007014155387878,1.0,1.0,-1.2380846738815308,0.5110453367233276,0.7270392775535583,0.2158208787441253,0.0,0.0,0.544856607913971,62.08950805664063,53.0,60.19040298461914,-12311.7373046875,238.502182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17828369140625,306.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18164.435546875,18000.0,0.0,0.0,0.2879278063774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354291200637817,0.5354350209236145,-5.84915960644139e-06,0.0,0.000292210112093,0.0,0.0,33.96414566040039,0.0,0.0,0.0,0.3822198510169983,4.0,0.0,1.0
570000,293.189453125,297.1499938964844,293.1499938964844,0.1014880686998367,-2330.967529296875,304.15771484375,0.694913387298584,0.1509031355381012,0.1383506655693054,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.4635936021804809,0.050000000745058,0.0494417920708656,293.3299865722656,297.1499938964844,293.1499938964844,0.1834685802459716,-2904.537109375,304.17510986328125,0.8118241429328918,0.2431565970182418,0.1721810698509216,293.1945495605469,297.1499938964844,293.1499938964844,0.4093164801597595,-7383.2890625,304.1931457519531,0.9990000128746032,0.5365073084831238,0.4371139705181122,293.32489013671875,297.1499938964844,293.1499938964844,0.0099939852952957,-3189.54345703125,301.47802734375,0.4635936021804809,0.050000000745058,0.2345305681228637,291.2139892578125,291.1499938964844,260.20733642578125,258.57684326171875,280.3967590332031,294.5776672363281,290.2167358398437,1.0,0.282846599817276,0.7007014155387878,0.7007014155387878,1.0,1.0,-1.2380846738815308,0.5110453367233276,0.7270392775535583,0.2158208787441253,0.0,0.0,0.544856607913971,62.08950805664063,53.0,60.19040298461914,-12311.7373046875,238.502182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17828369140625,306.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18164.435546875,18000.0,0.0,0.0,0.2879278063774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354291200637817,0.5354350209236145,-5.84915960644139e-06,0.0,0.000292210112093,0.0,0.0,33.96414566040039,0.0,0.0,0.0,0.3822198510169983,4.0,0.0,1.0
570060,293.1970520019531,297.1499938964844,293.1499938964844,0.0989694371819496,-2283.972900390625,304.1592712402344,0.6937954425811768,0.1483431011438369,0.1357205808162689,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23114013671875,0.4670294225215912,0.050000000745058,0.0493836179375648,293.3301696777344,297.1499938964844,293.1499938964844,0.1788144707679748,-2845.832275390625,304.17449951171875,0.8106512427330017,0.2385557740926742,0.168923795223236,293.16943359375,297.1499938964844,293.1499938964844,0.4009827077388763,-7266.03662109375,304.1923828125,0.9990000128746032,0.5404910445213318,0.4307488203048706,293.3242492675781,297.1499938964844,293.1499938964844,0.009873904287815,-3165.13916015625,301.4233093261719,0.4670294225215912,0.050000000745058,0.2342546284198761,291.23260498046875,291.1499938964844,260.1909484863281,258.5616149902344,280.4054870605469,294.58349609375,290.2335510253906,1.0,0.2792880535125732,0.7005595564842224,0.7005595564842224,1.0,1.0,-1.2229734659194946,0.5043933391571045,0.7185801863670349,0.2121156901121139,0.0,0.0,0.5324023962020874,60.39122009277344,56.0,30.52482986450196,-12132.634765625,229.4759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4031982421875,306.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.38671875,18000.0,0.0,0.0,0.2891472578048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132392644882202,0.5132449865341187,-5.712802249036031e-06,0.0,0.0002934476942755,0.0,0.0,31.48833656311035,0.0,0.0,0.0,0.3745814263820648,4.0,0.0,1.0
570120,293.1970520019531,297.1499938964844,293.1499938964844,0.0989694371819496,-2283.972900390625,304.1592712402344,0.6937954425811768,0.1483431011438369,0.1357205808162689,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23114013671875,0.4670294225215912,0.050000000745058,0.0493836179375648,293.3301696777344,297.1499938964844,293.1499938964844,0.1788144707679748,-2845.832275390625,304.17449951171875,0.8106512427330017,0.2385557740926742,0.168923795223236,293.16943359375,297.1499938964844,293.1499938964844,0.4009827077388763,-7266.03662109375,304.1923828125,0.9990000128746032,0.5404910445213318,0.4307488203048706,293.3242492675781,297.1499938964844,293.1499938964844,0.009873904287815,-3165.13916015625,301.4233093261719,0.4670294225215912,0.050000000745058,0.2342546284198761,291.23260498046875,291.1499938964844,260.1909484863281,258.5616149902344,280.4054870605469,294.58349609375,290.2335510253906,1.0,0.2792880535125732,0.7005595564842224,0.7005595564842224,1.0,1.0,-1.2229734659194946,0.5043933391571045,0.7185801863670349,0.2121156901121139,0.0,0.0,0.5324023962020874,60.39122009277344,56.0,30.52482986450196,-12132.634765625,229.4759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4031982421875,306.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.38671875,18000.0,0.0,0.0,0.2891472578048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132392644882202,0.5132449865341187,-5.712802249036031e-06,0.0,0.0002934476942755,0.0,0.0,31.48833656311035,0.0,0.0,0.0,0.3745814263820648,4.0,0.0,1.0
570180,293.1961364746094,297.1499938964844,293.1499938964844,0.0978178977966308,-2262.768798828125,304.1580505371094,0.6930890083312988,0.1473288834095001,0.1344893723726272,294.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.468414157629013,0.050000000745058,0.0493593588471412,293.32977294921875,297.1499938964844,293.1499938964844,0.1745519191026687,-2792.0234375,304.1734313964844,0.807257354259491,0.2340712249279022,0.1657621711492538,293.1557312011719,297.1499938964844,293.1499938964844,0.3971553742885589,-7215.78125,304.1845092773437,0.9990000128746032,0.5427963733673096,0.4280643761157989,293.32330322265625,297.1499938964844,293.1499938964844,0.0097767608240246,-3146.884521484375,301.3663024902344,0.468414157629013,0.050000000745058,0.234139546751976,291.2349548339844,291.1499938964844,260.1742553710937,258.5461120605469,280.4075927734375,294.587890625,290.234375,1.0,0.2775485515594482,0.700417697429657,0.700417697429657,1.0,1.0,-1.214308500289917,0.5006014704704285,0.7137070298194885,0.2098901867866516,0.0,0.0,0.5207518339157104,59.64680099487305,59.0,6.018754482269287,-12012.53125,224.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.892578125,18000.0,0.0,0.0,0.288615733385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920969009399414,0.4921024739742279,-5.582207450061105e-06,0.0,0.0002929082838818,0.0,0.0,29.22870826721192,0.0,0.0,0.0,0.3673617839813232,4.0,0.0,1.0
570240,293.1961364746094,297.1499938964844,293.1499938964844,0.0978178977966308,-2262.768798828125,304.1580505371094,0.6930890083312988,0.1473288834095001,0.1344893723726272,294.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2352600097656,0.468414157629013,0.050000000745058,0.0493593588471412,293.32977294921875,297.1499938964844,293.1499938964844,0.1745519191026687,-2792.0234375,304.1734313964844,0.807257354259491,0.2340712249279022,0.1657621711492538,293.1557312011719,297.1499938964844,293.1499938964844,0.3971553742885589,-7215.78125,304.1845092773437,0.9990000128746032,0.5427963733673096,0.4280643761157989,293.32330322265625,297.1499938964844,293.1499938964844,0.0097767608240246,-3146.884521484375,301.3663024902344,0.468414157629013,0.050000000745058,0.234139546751976,291.2349548339844,291.1499938964844,260.1742553710937,258.5461120605469,280.4075927734375,294.587890625,290.234375,1.0,0.2775485515594482,0.700417697429657,0.700417697429657,1.0,1.0,-1.214308500289917,0.5006014704704285,0.7137070298194885,0.2098901867866516,0.0,0.0,0.5207518339157104,59.64680099487305,59.0,6.018754482269287,-12012.53125,224.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.892578125,18000.0,0.0,0.0,0.288615733385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920969009399414,0.4921024739742279,-5.582207450061105e-06,0.0,0.0002929082838818,0.0,0.0,29.22870826721192,0.0,0.0,0.0,0.3673617839813232,4.0,0.0,1.0
570300,293.1949462890625,297.1499938964844,293.1499938964844,0.0975269973278045,-2257.545166015625,304.1571044921875,0.6925528049468994,0.1469786614179611,0.1341497898101806,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.4684915542602539,0.050000000745058,0.0493580065667629,293.3294982910156,297.1499938964844,293.1499938964844,0.1725353449583053,-2766.53271484375,304.1728210449219,0.8047756552696228,0.2318480163812637,0.1642092168331146,293.1522216796875,297.1499938964844,293.1499938964844,0.3967222571372986,-7212.40966796875,304.17901611328125,0.9990000128746032,0.5434142351150513,0.4279124438762665,293.3228759765625,297.1499938964844,293.1499938964844,0.0097344489768147,-3139.495849609375,301.3367919921875,0.4684915542602539,0.050000000745058,0.2341331392526626,291.231201171875,291.1499938964844,260.1658020019531,258.5382995605469,280.40692138671875,294.5897827148437,290.2301940917969,1.0,0.2772397100925445,0.7003467679023743,0.7003467679023743,1.0,1.0,-1.2118443250656128,0.4995298087596893,0.7123144268989563,0.2092083096504211,0.0,0.0,0.5157012939453125,59.57468032836914,59.0,-3.3395676612854004,-11973.03515625,223.8405914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,306.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.845703125,18000.0,0.0,0.0,0.2877987325191498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827944636344909,0.4827999770641327,-5.524650077859405e-06,0.0,0.0002920791448559,0.0,0.0,28.26523780822754,0.0,0.0,0.0,0.3642058670520782,4.0,0.0,1.0
570360,293.1937561035156,297.1499938964844,293.1499938964844,0.0972846671938896,-2253.23388671875,304.15625,0.6916727423667908,0.1466425061225891,0.1338473260402679,294.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269897460937,0.4682050049304962,0.050000000745058,0.0493630990386009,293.3292541503906,297.1499938964844,293.1499938964844,0.1705598831176757,-2741.51171875,304.1722717285156,0.8018162250518799,0.2296271324157714,0.1626646220684051,293.1504821777344,297.1499938964844,293.1499938964844,0.3971575200557709,-7221.66015625,304.1729431152344,0.9990000128746032,0.5437315702438354,0.4284745454788208,293.3225402832031,297.1499938964844,293.1499938964844,0.0096949050202965,-3132.84130859375,301.306640625,0.4682050049304962,0.050000000745058,0.2341572791337967,291.2257080078125,291.1499938964844,260.1573181152344,258.5304260253906,280.40576171875,294.5915832519531,290.22442626953125,1.0,0.2772473990917206,0.7002162933349609,0.7002162933349609,1.0,1.0,-1.210336208343506,0.4988648891448974,0.7114713191986084,0.2087348997592926,0.0,0.0,0.5112020969390869,59.67958450317383,62.0,-10.176965713500977,-11945.0185546875,223.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,306.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.927734375,18000.0,0.0,0.0,0.2866833508014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745260179042816,0.4745315015316009,-5.473703822644893e-06,0.0,0.0002909471513703,0.0,0.0,27.425575256347656,0.0,0.0,0.0,0.3614116311073303,4.0,0.0,1.0
570420,293.191650390625,297.1499938964844,293.1499938964844,0.0968499109148979,-2245.529296875,304.1549072265625,0.6888954639434814,0.145960196852684,0.1332653015851974,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.4666594266891479,0.050000000745058,0.0493901520967483,293.3287658691406,297.1499938964844,293.1499938964844,0.1666829288005828,-2692.224365234375,304.1713256835937,0.794687807559967,0.225180521607399,0.1595871597528457,293.15155029296875,297.1499938964844,293.1499938964844,0.4002900123596191,-7272.65625,304.1600646972656,0.9990000128746032,0.5435102581977844,0.4314554929733276,293.32232666015625,297.1499938964844,293.1499938964844,0.009621032513678,-3120.91162109375,301.2445068359375,0.4666594266891479,0.050000000745058,0.2342856079339981,291.2115478515625,291.1499938964844,260.1401062011719,258.5145263671875,280.4016418457031,294.5951538085937,290.2099304199219,1.0,0.2780753672122955,0.6999554634094238,0.6999554634094238,1.0,1.0,-1.2097069025039673,0.4985797107219696,0.7111272215843201,0.2083472460508346,0.0,0.0,0.5039076209068298,60.3511848449707,65.0,-18.631059646606445,-11916.76953125,224.68917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,307.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.98828125,18000.0,0.0,0.0,0.2837686836719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610615968704223,0.4610669612884521,-5.3913527153781615e-06,0.0,0.000287989154458,0.0,0.0,26.09222984313965,0.0,0.0,0.0,0.3568891882896423,4.0,0.0,1.0
570480,293.191650390625,297.1499938964844,293.1499938964844,0.0968499109148979,-2245.529296875,304.1549072265625,0.6888954639434814,0.145960196852684,0.1332653015851974,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132873535156,0.4666594266891479,0.050000000745058,0.0493901520967483,293.3287658691406,297.1499938964844,293.1499938964844,0.1666829288005828,-2692.224365234375,304.1713256835937,0.794687807559967,0.225180521607399,0.1595871597528457,293.15155029296875,297.1499938964844,293.1499938964844,0.4002900123596191,-7272.65625,304.1600646972656,0.9990000128746032,0.5435102581977844,0.4314554929733276,293.32232666015625,297.1499938964844,293.1499938964844,0.009621032513678,-3120.91162109375,301.2445068359375,0.4666594266891479,0.050000000745058,0.2342856079339981,291.2115478515625,291.1499938964844,260.1401062011719,258.5145263671875,280.4016418457031,294.5951538085937,290.2099304199219,1.0,0.2780753672122955,0.6999554634094238,0.6999554634094238,1.0,1.0,-1.2097069025039673,0.4985797107219696,0.7111272215843201,0.2083472460508346,0.0,0.0,0.5039076209068298,60.3511848449707,65.0,-18.631059646606445,-11916.76953125,224.68917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,307.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.98828125,18000.0,0.0,0.0,0.2837686836719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610615968704223,0.4610669612884521,-5.3913527153781615e-06,0.0,0.000287989154458,0.0,0.0,26.09222984313965,0.0,0.0,0.0,0.3568891882896423,4.0,0.0,1.0
570540,293.1900329589844,297.1499938964844,293.1499938964844,0.0964277908205986,-2238.0322265625,304.15399169921875,0.6849768757820129,0.1452354043722152,0.1326693594455719,294.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968078613281,0.4639596045017242,0.050000000745058,0.0494359470903873,293.32843017578125,297.1499938964844,293.1499938964844,0.1628659963607788,-2643.437255859375,304.17059326171875,0.7862914800643921,0.2207214534282684,0.15651535987854,293.1579284667969,297.1499938964844,293.1499938964844,0.4059306681156158,-7359.10888671875,304.1473388671875,0.9990000128746032,0.5421911478042603,0.4364575147628784,293.3228454589844,297.1499938964844,293.1499938964844,0.0095514049753546,-3110.107177734375,301.1798095703125,0.4639596045017242,0.050000000745058,0.234502837061882,291.1948547363281,291.1499938964844,260.1226501464844,258.4984741210937,280.39569091796875,294.5989074707031,290.193115234375,1.0,0.2797849476337433,0.6996945738792419,0.6996945738792419,1.0,1.0,-1.2116233110427856,0.4994076192378998,0.7122156620025635,0.208565816283226,0.0,0.0,0.4990277886390686,61.53435516357422,68.0,-22.74164772033692,-11918.4443359375,227.80372619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,307.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.771484375,18000.0,0.0,0.0,0.2803032398223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451726496219635,0.4517318308353424,-5.333566150511615e-06,0.0,0.0002844721602741,0.0,0.0,25.18749618530273,0.0,0.0,0.0,0.3537589311599731,4.0,0.0,1.0
570600,293.1900329589844,297.1499938964844,293.1499938964844,0.0964277908205986,-2238.0322265625,304.15399169921875,0.6849768757820129,0.1452354043722152,0.1326693594455719,294.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968078613281,0.4639596045017242,0.050000000745058,0.0494359470903873,293.32843017578125,297.1499938964844,293.1499938964844,0.1628659963607788,-2643.437255859375,304.17059326171875,0.7862914800643921,0.2207214534282684,0.15651535987854,293.1579284667969,297.1499938964844,293.1499938964844,0.4059306681156158,-7359.10888671875,304.1473388671875,0.9990000128746032,0.5421911478042603,0.4364575147628784,293.3228454589844,297.1499938964844,293.1499938964844,0.0095514049753546,-3110.107177734375,301.1798095703125,0.4639596045017242,0.050000000745058,0.234502837061882,291.1948547363281,291.1499938964844,260.1226501464844,258.4984741210937,280.39569091796875,294.5989074707031,290.193115234375,1.0,0.2797849476337433,0.6996945738792419,0.6996945738792419,1.0,1.0,-1.2116233110427856,0.4994076192378998,0.7122156620025635,0.208565816283226,0.0,0.0,0.4990277886390686,61.53435516357422,68.0,-22.74164772033692,-11918.4443359375,227.80372619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,307.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.771484375,18000.0,0.0,0.0,0.2803032398223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451726496219635,0.4517318308353424,-5.333566150511615e-06,0.0,0.0002844721602741,0.0,0.0,25.18749618530273,0.0,0.0,0.0,0.3537589311599731,4.0,0.0,1.0
570660,293.1888732910156,297.1499938964844,293.1499938964844,0.0959840565919876,-2230.090087890625,304.1534118652344,0.6801994442939758,0.1444555670022964,0.132040187716484,294.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1795349121094,0.4602948427200317,0.050000000745058,0.0494967885315418,293.32818603515625,297.1499938964844,293.1499938964844,0.1590757071971893,-2594.704833984375,304.1700439453125,0.7770282030105591,0.2162506878376007,0.1534457504749298,293.1686706542969,297.1499938964844,293.1499938964844,0.4135387241840362,-7472.6962890625,304.1355895996094,0.9990000128746032,0.539818286895752,0.4430172443389892,293.3240661621094,297.1499938964844,293.1499938964844,0.0094834249466657,-3099.6875,301.1126708984375,0.4602948427200317,0.050000000745058,0.2347914576530456,291.1775817871094,291.1499938964844,260.10504150390625,258.4822998046875,280.3891906738281,294.6029052734375,290.1758728027344,1.0,0.2821754217147827,0.6993247866630554,0.6993247866630554,1.0,1.0,-1.2154760360717771,0.5010534524917603,0.7144226431846619,0.2092277556657791,0.0,0.0,0.4965073764324188,63.12712097167969,71.0,-23.88237571716309,-11942.869140625,232.46763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,307.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.875,18000.0,0.0,0.0,0.2767035067081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463605880737304,0.4463658928871155,-5.298236828821246e-06,0.0,0.0002808188728522,0.0,0.0,24.667219161987305,0.0,0.0,0.0,0.3519346714019775,4.0,0.0,1.0
570720,293.1888732910156,297.1499938964844,293.1499938964844,0.0959840565919876,-2230.090087890625,304.1534118652344,0.6801994442939758,0.1444555670022964,0.132040187716484,294.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1795349121094,0.4602948427200317,0.050000000745058,0.0494967885315418,293.32818603515625,297.1499938964844,293.1499938964844,0.1590757071971893,-2594.704833984375,304.1700439453125,0.7770282030105591,0.2162506878376007,0.1534457504749298,293.1686706542969,297.1499938964844,293.1499938964844,0.4135387241840362,-7472.6962890625,304.1355895996094,0.9990000128746032,0.539818286895752,0.4430172443389892,293.3240661621094,297.1499938964844,293.1499938964844,0.0094834249466657,-3099.6875,301.1126708984375,0.4602948427200317,0.050000000745058,0.2347914576530456,291.1775817871094,291.1499938964844,260.10504150390625,258.4822998046875,280.3891906738281,294.6029052734375,290.1758728027344,1.0,0.2821754217147827,0.6993247866630554,0.6993247866630554,1.0,1.0,-1.2154760360717771,0.5010534524917603,0.7144226431846619,0.2092277556657791,0.0,0.0,0.4965073764324188,63.12712097167969,71.0,-23.88237571716309,-11942.869140625,232.46763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,307.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.875,18000.0,0.0,0.0,0.2767035067081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463605880737304,0.4463658928871155,-5.298236828821246e-06,0.0,0.0002808188728522,0.0,0.0,24.667219161987305,0.0,0.0,0.0,0.3519346714019775,4.0,0.0,1.0
570780,293.1881408691406,297.1499938964844,293.1499938964844,0.0955042168498039,-2221.431640625,304.153076171875,0.6748174428939819,0.1436212509870529,0.1313716620206833,294.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625671386719,0.4561027288436889,0.050000000745058,0.0495698377490043,293.3280029296875,297.1499938964844,293.1499938964844,0.1552986651659011,-2545.847900390625,304.1696472167969,0.7672571539878845,0.2117727994918823,0.1503788530826568,293.1830444335937,297.1499938964844,293.1499938964844,0.4226921498775482,-7606.97412109375,304.12518310546875,0.9990000128746032,0.5364367365837097,0.4507670700550079,293.3259582519531,297.1499938964844,293.1499938964844,0.0094155762344598,-3089.222412109375,301.0431823730469,0.4561027288436889,0.050000000745058,0.2351379543542862,291.1606750488281,291.1499938964844,260.08721923828125,258.466064453125,280.38189697265625,294.607177734375,290.1590270996094,1.0,0.2850895226001739,0.6989550590515137,0.6989550590515137,1.0,1.0,-1.220797777175903,0.5033366680145264,0.717461109161377,0.210253819823265,0.0,0.0,0.496223121881485,65.05093383789062,74.0,-23.53731155395508,-11984.767578125,238.3803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7986755371094,307.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.2733364701271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446642398834228,0.4446695446968078,-5.28299324287218e-06,0.0,0.0002774017630144,0.0,0.0,24.48761749267578,0.0,0.0,0.0,0.3513026535511017,4.0,0.0,1.0
570840,293.1881408691406,297.1499938964844,293.1499938964844,0.0955042168498039,-2221.431640625,304.153076171875,0.6748174428939819,0.1436212509870529,0.1313716620206833,294.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625671386719,0.4561027288436889,0.050000000745058,0.0495698377490043,293.3280029296875,297.1499938964844,293.1499938964844,0.1552986651659011,-2545.847900390625,304.1696472167969,0.7672571539878845,0.2117727994918823,0.1503788530826568,293.1830444335937,297.1499938964844,293.1499938964844,0.4226921498775482,-7606.97412109375,304.12518310546875,0.9990000128746032,0.5364367365837097,0.4507670700550079,293.3259582519531,297.1499938964844,293.1499938964844,0.0094155762344598,-3089.222412109375,301.0431823730469,0.4561027288436889,0.050000000745058,0.2351379543542862,291.1606750488281,291.1499938964844,260.08721923828125,258.466064453125,280.38189697265625,294.607177734375,290.1590270996094,1.0,0.2850895226001739,0.6989550590515137,0.6989550590515137,1.0,1.0,-1.220797777175903,0.5033366680145264,0.717461109161377,0.210253819823265,0.0,0.0,0.496223121881485,65.05093383789062,74.0,-23.53731155395508,-11984.767578125,238.3803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7986755371094,307.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.2733364701271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446642398834228,0.4446695446968078,-5.28299324287218e-06,0.0,0.0002774017630144,0.0,0.0,24.48761749267578,0.0,0.0,0.0,0.3513026535511017,4.0,0.0,1.0
570900,293.1873474121094,297.1499938964844,293.1499938964844,0.0952798053622245,-2217.38525390625,304.1529235839844,0.6720403432846069,0.1432941555976867,0.1310578286647796,294.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543884277344,0.4538933932781219,0.050000000745058,0.0496100820600986,293.32794189453125,297.1499938964844,293.1499938964844,0.1534136235713958,-2521.352294921875,304.1695251464844,0.7622867226600647,0.209533080458641,0.14884714782238,293.1917419433594,297.1499938964844,293.1499938964844,0.4277254939079284,-7680.01611328125,304.1205444335937,0.9990000128746032,0.5343117713928223,0.4549807906150818,293.3271179199219,297.1499938964844,293.1499938964844,0.0093813557177782,-3083.875,301.0075988769531,0.4538933932781219,0.050000000745058,0.2353288680315017,291.15252685546875,291.1499938964844,260.0782470703125,258.4579162597656,280.3780212402344,294.6094055175781,290.1509704589844,1.0,0.2867023050785064,0.6987701654434204,0.6987701654434204,1.0,1.0,-1.2239174842834473,0.5046775341033936,0.7192398905754089,0.2108825445175171,0.0,0.0,0.4968735575675964,66.1141357421875,74.0,-22.986305236816406,-12011.33984375,241.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,307.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.2718383371829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451120793819427,0.4451173543930053,-5.282333404466044e-06,0.0,0.0002758813498076,0.0,0.0,24.51605987548828,0.0,0.0,0.0,0.3514050841331482,4.0,0.0,1.0
570960,293.1854858398437,297.1499938964844,293.1499938964844,0.0951947271823883,-2215.963623046875,304.1525573730469,0.6695212721824646,0.1431864500045776,0.1309039294719696,294.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.4516628086566925,0.050000000745058,0.0496520474553108,293.3278503417969,297.1499938964844,293.1499938964844,0.1515305638313293,-2496.8076171875,304.1694030761719,0.7573264241218567,0.2072939276695251,0.1473166048526764,293.2019348144531,297.1499938964844,293.1499938964844,0.4329666197299957,-7755.55810546875,304.11639404296875,0.9990000128746032,0.5317832231521606,0.4593333303928375,293.3283996582031,297.1499938964844,293.1499938964844,0.009346829727292,-3078.417236328125,300.9715270996094,0.4516628086566925,0.050000000745058,0.2355279326438903,291.1446533203125,291.1499938964844,260.0692443847656,258.44976806640625,280.3741149902344,294.6116943359375,290.14312744140625,1.0,0.2884025573730469,0.6985504031181335,0.6985504031181335,1.0,1.0,-1.2274091243743896,0.506172239780426,0.7212368249893188,0.2115955501794815,0.0,0.0,0.4980210065841675,67.22652435302734,62.0,-22.39604377746582,-12041.669921875,245.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81622314453125,307.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.2705076932907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463689923286438,0.4463742673397064,-5.2860300456814e-06,0.0,0.0002745309029705,0.0,0.0,24.6184139251709,0.0,0.0,0.0,0.351769357919693,4.0,0.0,1.0
571020,293.1817932128906,297.1499938964844,293.1499938964844,0.0950780659914016,-2213.845703125,304.15191650390625,0.670829713344574,0.1430399268865585,0.1307924687862396,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.4531632363796234,0.050000000745058,0.0496236830949783,293.32745361328125,297.1499938964844,293.1499938964844,0.1475059539079666,-2443.813720703125,304.1696472167969,0.753643810749054,0.2028675228357315,0.1441960781812667,293.217529296875,297.1499938964844,293.1499938964844,0.4306455850601196,-7714.4306640625,304.1321105957031,0.9990000128746032,0.5272709727287292,0.4563946723937988,293.33087158203125,297.1499938964844,293.1499938964844,0.0092416061088442,-3057.197509765625,300.90264892578125,0.4531632363796234,0.050000000745058,0.2353933900594711,291.1439514160156,291.1499938964844,260.0511474609375,258.4334411621094,280.37750244140625,294.61627197265625,290.14599609375,1.0,0.2861213088035583,0.698110818862915,0.698110818862915,1.0,1.0,-1.2198160886764526,0.502727746963501,0.7170883417129517,0.2096986025571823,0.0,0.0,0.4993324875831604,66.3978500366211,50.0,5.080144882202148,-12023.8056640625,240.81686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.599609375,18000.0,0.0,0.0,0.2683363556861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449631929397583,0.449637234210968,-5.3025146371510345e-06,0.0,0.0002723273064475,0.0,0.0,24.913314819335938,0.0,0.0,0.0,0.352762758731842,4.0,0.0,1.0
571080,293.1817932128906,297.1499938964844,293.1499938964844,0.0950780659914016,-2213.845703125,304.15191650390625,0.670829713344574,0.1430399268865585,0.1307924687862396,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.142333984375,0.4531632363796234,0.050000000745058,0.0496236830949783,293.32745361328125,297.1499938964844,293.1499938964844,0.1475059539079666,-2443.813720703125,304.1696472167969,0.753643810749054,0.2028675228357315,0.1441960781812667,293.217529296875,297.1499938964844,293.1499938964844,0.4306455850601196,-7714.4306640625,304.1321105957031,0.9990000128746032,0.5272709727287292,0.4563946723937988,293.33087158203125,297.1499938964844,293.1499938964844,0.0092416061088442,-3057.197509765625,300.90264892578125,0.4531632363796234,0.050000000745058,0.2353933900594711,291.1439514160156,291.1499938964844,260.0511474609375,258.4334411621094,280.37750244140625,294.61627197265625,290.14599609375,1.0,0.2861213088035583,0.698110818862915,0.698110818862915,1.0,1.0,-1.2198160886764526,0.502727746963501,0.7170883417129517,0.2096986025571823,0.0,0.0,0.4993324875831604,66.3978500366211,50.0,5.080144882202148,-12023.8056640625,240.81686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.599609375,18000.0,0.0,0.0,0.2683363556861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449631929397583,0.449637234210968,-5.3025146371510345e-06,0.0,0.0002723273064475,0.0,0.0,24.913314819335938,0.0,0.0,0.0,0.352762758731842,4.0,0.0,1.0
571140,293.184326171875,297.1499938964844,293.1499938964844,0.0940099880099296,-2193.377197265625,304.1531066894531,0.6757067441940308,0.1417381316423416,0.1298181563615799,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.4598752856254577,0.050000000745058,0.0495040044188499,293.3268127441406,297.1499938964844,293.1499938964844,0.1431902796030044,-2386.27490234375,304.1702880859375,0.7551257014274597,0.1985029429197311,0.1410627514123916,293.2138671875,297.1499938964844,293.1499938964844,0.4166569113731384,-7502.78759765625,304.1615905761719,0.9990000128746032,0.5262605547904968,0.4437802135944366,293.3324279785156,297.1499938964844,293.1499938964844,0.0091039203107357,-3025.4296875,300.8423156738281,0.4598752856254577,0.050000000745058,0.2348256856203079,291.1701354980469,291.1499938964844,260.032958984375,258.4171142578125,280.39080810546875,294.620849609375,290.173095703125,1.0,0.2796647846698761,0.6976712942123413,0.6976712942123413,1.0,1.0,-1.198923945426941,0.4934764206409454,0.7054476141929626,0.2046582102775573,0.0,0.0,0.4949847459793091,63.065277099609375,53.0,30.45696258544922,-11861.966796875,226.4539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281494140625,307.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0859375,18000.0,0.0,0.0,0.2664004564285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455295503139496,0.4455348551273346,-5.293705271469662e-06,0.0,0.0002703625941649,0.0,0.0,24.59099769592285,0.0,0.0,0.0,0.3515992164611816,4.0,0.0,1.0
571200,293.184326171875,297.1499938964844,293.1499938964844,0.0940099880099296,-2193.377197265625,304.1531066894531,0.6757067441940308,0.1417381316423416,0.1298181563615799,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.4598752856254577,0.050000000745058,0.0495040044188499,293.3268127441406,297.1499938964844,293.1499938964844,0.1431902796030044,-2386.27490234375,304.1702880859375,0.7551257014274597,0.1985029429197311,0.1410627514123916,293.2138671875,297.1499938964844,293.1499938964844,0.4166569113731384,-7502.78759765625,304.1615905761719,0.9990000128746032,0.5262605547904968,0.4437802135944366,293.3324279785156,297.1499938964844,293.1499938964844,0.0091039203107357,-3025.4296875,300.8423156738281,0.4598752856254577,0.050000000745058,0.2348256856203079,291.1701354980469,291.1499938964844,260.032958984375,258.4171142578125,280.39080810546875,294.620849609375,290.173095703125,1.0,0.2796647846698761,0.6976712942123413,0.6976712942123413,1.0,1.0,-1.198923945426941,0.4934764206409454,0.7054476141929626,0.2046582102775573,0.0,0.0,0.4949847459793091,63.065277099609375,53.0,30.45696258544922,-11861.966796875,226.4539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281494140625,307.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0859375,18000.0,0.0,0.0,0.2664004564285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455295503139496,0.4455348551273346,-5.293705271469662e-06,0.0,0.0002703625941649,0.0,0.0,24.59099769592285,0.0,0.0,0.0,0.3515992164611816,4.0,0.0,1.0
571260,293.18560791015625,297.1499938964844,293.1499938964844,0.0927177369594574,-2168.88720703125,304.1541442871094,0.6775801181793213,0.1405979096889495,0.1285235434770584,294.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1885070800781,0.4642507135868072,0.050000000745058,0.0494312793016433,293.32794189453125,297.1499938964844,293.1499938964844,0.1388071179389953,-2327.583251953125,304.1708068847656,0.7537006139755249,0.1937950104475021,0.1377632021903991,293.1997375488281,297.1499938964844,293.1499938964844,0.40735724568367,-7366.31689453125,304.17266845703125,0.9990000128746032,0.5275142788887024,0.4359323978424072,293.3327331542969,297.1499938964844,293.1499938964844,0.008987289853394,-2999.008056640625,300.78326416015625,0.4642507135868072,0.050000000745058,0.2344807088375091,291.1892395019531,291.1499938964844,260.0146484375,258.4008483886719,280.3985900878906,294.62506103515625,290.189208984375,1.0,0.2758325934410095,0.6973967552185059,0.6973967552185059,1.0,1.0,-1.1834816932678225,0.4867017567157745,0.6967799067497253,0.2008548229932785,0.0,0.0,0.4881089031696319,61.00092315673828,56.0,17.7918643951416,-11677.8974609375,216.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,307.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.515625,18000.0,0.0,0.0,0.2641826570034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353050589561462,0.4353103041648865,-5.249410151009215e-06,0.0,0.0002681118203327,0.0,0.0,23.70945930480957,0.0,0.0,0.0,0.3484927713871002,4.0,0.0,1.0
571320,293.18560791015625,297.1499938964844,293.1499938964844,0.0927177369594574,-2168.88720703125,304.1541442871094,0.6775801181793213,0.1405979096889495,0.1285235434770584,294.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1885070800781,0.4642507135868072,0.050000000745058,0.0494312793016433,293.32794189453125,297.1499938964844,293.1499938964844,0.1388071179389953,-2327.583251953125,304.1708068847656,0.7537006139755249,0.1937950104475021,0.1377632021903991,293.1997375488281,297.1499938964844,293.1499938964844,0.40735724568367,-7366.31689453125,304.17266845703125,0.9990000128746032,0.5275142788887024,0.4359323978424072,293.3327331542969,297.1499938964844,293.1499938964844,0.008987289853394,-2999.008056640625,300.78326416015625,0.4642507135868072,0.050000000745058,0.2344807088375091,291.1892395019531,291.1499938964844,260.0146484375,258.4008483886719,280.3985900878906,294.62506103515625,290.189208984375,1.0,0.2758325934410095,0.6973967552185059,0.6973967552185059,1.0,1.0,-1.1834816932678225,0.4867017567157745,0.6967799067497253,0.2008548229932785,0.0,0.0,0.4881089031696319,61.00092315673828,56.0,17.7918643951416,-11677.8974609375,216.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,307.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.515625,18000.0,0.0,0.0,0.2641826570034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353050589561462,0.4353103041648865,-5.249410151009215e-06,0.0,0.0002681118203327,0.0,0.0,23.70945930480957,0.0,0.0,0.0,0.3484927713871002,4.0,0.0,1.0
571380,293.18414306640625,297.1499938964844,293.1499938964844,0.0921757891774177,-2158.9111328125,304.1536560058594,0.6782521605491638,0.1399887502193451,0.1278848201036453,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18475341796875,0.4660791754722595,0.050000000745058,0.0494003929197788,293.3277587890625,297.1499938964844,293.1499938964844,0.1348665058612823,-2274.847900390625,304.1704406738281,0.7499446272850037,0.1893211156129837,0.1345907300710678,293.190673828125,297.1499938964844,293.1499938964844,0.4034259021282196,-7311.5244140625,304.17144775390625,0.9990000128746032,0.5281012058258057,0.432554692029953,293.332275390625,297.1499938964844,293.1499938964844,0.0088973687961697,-2980.73291015625,300.7199401855469,0.4660791754722595,0.050000000745058,0.2343342006206512,291.1839294433594,291.1499938964844,259.9963073730469,258.3846740722656,280.4009094238281,294.62847900390625,290.1830749511719,1.0,0.2738797068595886,0.6971221566200256,0.6971221566200256,1.0,1.0,-1.1746375560760498,0.4828054904937744,0.6918321251869202,0.1986393481492996,0.0,0.0,0.4838582873344421,60.092227935791016,59.0,-2.0920026302337646,-11559.4873046875,212.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73760986328125,307.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.482421875,18000.0,0.0,0.0,0.2617036402225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275602102279663,0.4275654256343841,-5.20589583175024e-06,0.0,0.000265595910605,0.0,0.0,23.01518440246582,0.0,0.0,0.0,0.3459986448287964,4.0,0.0,1.0
571440,293.18414306640625,297.1499938964844,293.1499938964844,0.0921757891774177,-2158.9111328125,304.1536560058594,0.6782521605491638,0.1399887502193451,0.1278848201036453,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18475341796875,0.4660791754722595,0.050000000745058,0.0494003929197788,293.3277587890625,297.1499938964844,293.1499938964844,0.1348665058612823,-2274.847900390625,304.1704406738281,0.7499446272850037,0.1893211156129837,0.1345907300710678,293.190673828125,297.1499938964844,293.1499938964844,0.4034259021282196,-7311.5244140625,304.17144775390625,0.9990000128746032,0.5281012058258057,0.432554692029953,293.332275390625,297.1499938964844,293.1499938964844,0.0088973687961697,-2980.73291015625,300.7199401855469,0.4660791754722595,0.050000000745058,0.2343342006206512,291.1839294433594,291.1499938964844,259.9963073730469,258.3846740722656,280.4009094238281,294.62847900390625,290.1830749511719,1.0,0.2738797068595886,0.6971221566200256,0.6971221566200256,1.0,1.0,-1.1746375560760498,0.4828054904937744,0.6918321251869202,0.1986393481492996,0.0,0.0,0.4838582873344421,60.092227935791016,59.0,-2.0920026302337646,-11559.4873046875,212.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73760986328125,307.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.482421875,18000.0,0.0,0.0,0.2617036402225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275602102279663,0.4275654256343841,-5.20589583175024e-06,0.0,0.000265595910605,0.0,0.0,23.01518440246582,0.0,0.0,0.0,0.3459986448287964,4.0,0.0,1.0
571500,293.18328857421875,297.1499938964844,293.1499938964844,0.0919817611575126,-2155.392822265625,304.1533508300781,0.678006112575531,0.1397242993116378,0.1276358217000961,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.180419921875,0.4662917256355285,0.050000000745058,0.0493967607617378,293.3275451660156,297.1499938964844,293.1499938964844,0.132972240447998,-2249.41015625,304.170166015625,0.7474027872085571,0.1871126294136047,0.1330430805683136,293.1880798339844,297.1499938964844,293.1499938964844,0.4029021561145782,-7305.67236328125,304.1684875488281,0.9990000128746032,0.5280966758728027,0.4321544170379638,293.3320007324219,297.1499938964844,293.1499938964844,0.0088569577783346,-2972.77587890625,300.6879577636719,0.4662917256355285,0.050000000745058,0.2343169599771499,291.1793212890625,291.1499938964844,259.9870910644531,258.3766174316406,280.4006652832031,294.62994384765625,290.1781616210937,1.0,0.2734820544719696,0.6969848871231079,0.6969848871231079,1.0,1.0,-1.171974778175354,0.4816237986087799,0.6903509497642517,0.1979473084211349,0.0,0.0,0.4823598265647888,59.96202087402344,59.0,-8.243019104003906,-11520.123046875,210.92681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449035644531,307.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.048828125,18000.0,0.0,0.0,0.2604476809501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247995615005493,0.4248047471046448,-5.189844614506001e-06,0.0,0.0002643213083501,0.0,0.0,22.768463134765625,0.0,0.0,0.0,0.3450969457626343,4.0,0.0,1.0
571560,293.18243408203125,297.1499938964844,293.1499938964844,0.0918147936463356,-2152.397216796875,304.1530456542969,0.6773810386657715,0.1394679546356201,0.1274053454399109,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747131347656,0.4661094546318054,0.050000000745058,0.04939990863204,293.3273010253906,297.1499938964844,293.1499938964844,0.131111279129982,-2224.35888671875,304.1698913574219,0.7444706559181213,0.1849082559347152,0.131506472826004,293.186767578125,297.1499938964844,293.1499938964844,0.4032434523105621,-7312.5810546875,304.1644897460937,0.9990000128746032,0.5278762578964233,0.4324980080127716,293.3317565917969,297.1499938964844,293.1499938964844,0.0088188126683235,-2965.454345703125,300.65545654296875,0.4661094546318054,0.050000000745058,0.2343318909406662,291.1733093261719,291.1499938964844,259.9779052734375,258.3685913085937,280.3994140625,294.6312866210937,290.1719055175781,1.0,0.2734138071537018,0.6968851685523987,0.6968851685523987,1.0,1.0,-1.170287013053894,0.4808747470378876,0.6894122958183289,0.1974946707487106,0.0,0.0,0.4814003109931946,60.01726150512695,62.0,-13.163960456848145,-11492.0654296875,210.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74835205078125,307.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.857421875,18000.0,0.0,0.0,0.259219229221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227770864963531,0.4227822422981262,-5.177350885787746e-06,0.0,0.000263074558461,0.0,0.0,22.58585548400879,0.0,0.0,0.0,0.3444292545318603,4.0,0.0,1.0
571620,293.1809387207031,297.1499938964844,293.1499938964844,0.0915170460939407,-2147.093505859375,304.15252685546875,0.6751256585121155,0.1389549225568771,0.1269685626029968,294.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.4647096991539001,0.050000000745058,0.0494237020611763,293.32696533203125,297.1499938964844,293.1499938964844,0.1274349093437194,-2174.645263671875,304.1693725585937,0.7376187443733215,0.1804860532283783,0.1284430921077728,293.18768310546875,297.1499938964844,293.1499938964844,0.4061527550220489,-7358.77197265625,304.15478515625,0.9990000128746032,0.5267649292945862,0.4350964426994324,293.33160400390625,297.1499938964844,293.1499938964844,0.0087471390143036,-2952.002197265625,300.589111328125,0.4647096991539001,0.050000000745058,0.2344447672367096,291.15936279296875,291.1499938964844,259.9595031738281,258.3526611328125,280.39501953125,294.6337585449219,290.1578674316406,1.0,0.2741189897060394,0.696685791015625,0.696685791015625,1.0,1.0,-1.169367432594299,0.4804434478282928,0.6889240145683289,0.1971731036901474,0.0,0.0,0.4810806214809418,60.605445861816406,65.0,-18.186992645263672,-11467.7578125,211.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7361755371094,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7734375,18000.0,0.0,0.0,0.256963312625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421201080083847,0.4212062656879425,-5.164180947758723e-06,0.0,0.0002607851056382,0.0,0.0,22.431028366088867,0.0,0.0,0.0,0.3438602387905121,4.0,0.0,1.0
