time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1809387207031,297.1499938964844,293.1499938964844,0.0915170460939407,-2147.093505859375,304.15252685546875,0.6751256585121155,0.1389549225568771,0.1269685626029968,294.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.4647096991539001,0.050000000745058,0.0494237020611763,293.32696533203125,297.1499938964844,293.1499938964844,0.1274349093437194,-2174.645263671875,304.1693725585937,0.7376187443733215,0.1804860532283783,0.1284430921077728,293.18768310546875,297.1499938964844,293.1499938964844,0.4061527550220489,-7358.77197265625,304.15478515625,0.9990000128746032,0.5267649292945862,0.4350964426994324,293.33160400390625,297.1499938964844,293.1499938964844,0.0087471390143036,-2952.002197265625,300.589111328125,0.4647096991539001,0.050000000745058,0.2344447672367096,291.15936279296875,291.1499938964844,259.9595031738281,258.3526611328125,280.39501953125,294.6337585449219,290.1578674316406,1.0,0.2741189897060394,0.696685791015625,0.696685791015625,1.0,1.0,-1.169367432594299,0.4804434478282928,0.6889240145683289,0.1971731036901474,0.0,0.0,0.4810806214809418,60.605445861816406,65.0,-18.186992645263672,-11467.7578125,211.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7361755371094,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7734375,18000.0,0.0,0.0,0.256963312625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421201080083847,0.4212062656879425,-5.164180947758723e-06,0.0,0.0002607851056382,0.0,0.0,22.431028366088867,0.0,0.0,0.0,0.3438602387905121,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0912213027477264,-2141.80078125,304.1521911621094,0.6717713475227356,0.138417974114418,0.12653449177742,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471252441406,0.4620982110500335,0.050000000745058,0.0494669042527675,293.3268737792969,297.1499938964844,293.1499938964844,0.1237614080309867,-2124.621337890625,304.1690368652344,0.7297043204307556,0.1760210394859314,0.1253685802221298,293.19293212890625,297.1499938964844,293.1499938964844,0.4114950597286224,-7439.666015625,304.144287109375,0.9990000128746032,0.524757444858551,0.4397777616977691,293.33203125,297.1499938964844,293.1499938964844,0.0086783543229103,-2939.139404296875,300.5212097167969,0.4620982110500335,0.050000000745058,0.2346496880054474,291.1456298828125,291.1499938964844,259.94110107421875,258.3368835449219,280.3888244628906,294.6361389160156,290.14422607421875,1.0,0.2757378220558166,0.6964863538742065,0.6964863538742065,1.0,1.0,-1.171072006225586,0.4811491966247558,0.6899228692054749,0.1974770426750183,0.0,0.0,0.4825949668884277,61.7220458984375,68.0,-18.836345672607425,-11476.4287109375,214.1312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69091796875,307.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.2551519274711609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225614666938782,0.4225666522979736,-5.165944912732812e-06,0.0,0.0002589467621874,0.0,0.0,22.527851104736328,0.0,0.0,0.0,0.3442168533802032,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0912213027477264,-2141.80078125,304.1521911621094,0.6717713475227356,0.138417974114418,0.12653449177742,294.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471252441406,0.4620982110500335,0.050000000745058,0.0494669042527675,293.3268737792969,297.1499938964844,293.1499938964844,0.1237614080309867,-2124.621337890625,304.1690368652344,0.7297043204307556,0.1760210394859314,0.1253685802221298,293.19293212890625,297.1499938964844,293.1499938964844,0.4114950597286224,-7439.666015625,304.144287109375,0.9990000128746032,0.524757444858551,0.4397777616977691,293.33203125,297.1499938964844,293.1499938964844,0.0086783543229103,-2939.139404296875,300.5212097167969,0.4620982110500335,0.050000000745058,0.2346496880054474,291.1456298828125,291.1499938964844,259.94110107421875,258.3368835449219,280.3888244628906,294.6361389160156,290.14422607421875,1.0,0.2757378220558166,0.6964863538742065,0.6964863538742065,1.0,1.0,-1.171072006225586,0.4811491966247558,0.6899228692054749,0.1974770426750183,0.0,0.0,0.4825949668884277,61.7220458984375,68.0,-18.836345672607425,-11476.4287109375,214.1312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69091796875,307.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.2551519274711609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225614666938782,0.4225666522979736,-5.165944912732812e-06,0.0,0.0002589467621874,0.0,0.0,22.527851104736328,0.0,0.0,0.0,0.3442168533802032,4.0,0.0,1.0
571860,293.1788330078125,297.1499938964844,293.1499938964844,0.0909014195203781,-2136.017822265625,304.1520080566406,0.667597770690918,0.1378422379493713,0.1260830014944076,294.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344909667969,0.4586237967014313,0.050000000745058,0.049525711685419,293.3270874023437,297.1499938964844,293.1499938964844,0.1200616881251335,-2073.865966796875,304.1688842773437,0.72087162733078,0.1714987009763717,0.1222671419382095,293.2017822265625,297.1499938964844,293.1499938964844,0.4187630116939544,-7547.34130859375,304.13409423828125,0.9990000128746032,0.5218819975852966,0.4460722506046295,293.3330383300781,297.1499938964844,293.1499938964844,0.0086106657981872,-2926.343017578125,300.45172119140625,0.4586237967014313,0.050000000745058,0.2349286377429962,291.1331787109375,291.1499938964844,259.9227294921875,258.32135009765625,280.3821105957031,294.6385498046875,290.1319885253906,1.0,0.2780630886554718,0.6961695551872253,0.6961695551872253,1.0,1.0,-1.1747674942016602,0.4826882779598236,0.6920791864395142,0.1982308328151703,0.0,0.0,0.4856877624988556,63.26206207275391,56.0,-17.27315902709961,-11509.4052734375,218.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.015625,18000.0,0.0,0.0,0.253949761390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264743328094482,0.4264795184135437,-5.180942935112398e-06,0.0,0.0002577267296146,0.0,0.0,22.84590530395508,0.0,0.0,0.0,0.345385193824768,4.0,0.0,1.0
571920,293.1788330078125,297.1499938964844,293.1499938964844,0.0909014195203781,-2136.017822265625,304.1520080566406,0.667597770690918,0.1378422379493713,0.1260830014944076,294.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344909667969,0.4586237967014313,0.050000000745058,0.049525711685419,293.3270874023437,297.1499938964844,293.1499938964844,0.1200616881251335,-2073.865966796875,304.1688842773437,0.72087162733078,0.1714987009763717,0.1222671419382095,293.2017822265625,297.1499938964844,293.1499938964844,0.4187630116939544,-7547.34130859375,304.13409423828125,0.9990000128746032,0.5218819975852966,0.4460722506046295,293.3330383300781,297.1499938964844,293.1499938964844,0.0086106657981872,-2926.343017578125,300.45172119140625,0.4586237967014313,0.050000000745058,0.2349286377429962,291.1331787109375,291.1499938964844,259.9227294921875,258.32135009765625,280.3821105957031,294.6385498046875,290.1319885253906,1.0,0.2780630886554718,0.6961695551872253,0.6961695551872253,1.0,1.0,-1.1747674942016602,0.4826882779598236,0.6920791864395142,0.1982308328151703,0.0,0.0,0.4856877624988556,63.26206207275391,56.0,-17.27315902709961,-11509.4052734375,218.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17969.015625,18000.0,0.0,0.0,0.253949761390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264743328094482,0.4264795184135437,-5.180942935112398e-06,0.0,0.0002577267296146,0.0,0.0,22.84590530395508,0.0,0.0,0.0,0.345385193824768,4.0,0.0,1.0
571980,293.1780090332031,297.1499938964844,293.1499938964844,0.0903658047318458,-2125.90087890625,304.1522521972656,0.6689772605895996,0.1372830271720886,0.1255292296409607,294.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.4611381292343139,0.050000000745058,0.0494829155504703,293.3272399902344,297.1499938964844,293.1499938964844,0.1161132231354713,-2019.033935546875,304.169189453125,0.7171865701675415,0.1669802218675613,0.1190750449895858,293.2068176269531,297.1499938964844,293.1499938964844,0.4141345024108886,-7474.8125,304.14776611328125,0.9990000128746032,0.5195232033729553,0.4414977133274078,293.3342590332031,297.1499938964844,293.1499938964844,0.0085131805390119,-2904.148193359375,300.3858642578125,0.4611381292343139,0.050000000745058,0.2347256541252136,291.1365661621094,291.1499938964844,259.9043884277344,258.3060302734375,280.385498046875,294.6408996582031,290.13922119140625,1.0,0.2749901115894317,0.6958527565002441,0.6958527565002441,1.0,1.0,-1.1644941568374634,0.4781240224838257,0.6863700747489929,0.1958108395338058,0.0,0.0,0.4877080023288727,62.0367546081543,59.0,11.335437774658203,-11472.6455078125,212.5352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,307.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.58203125,18000.0,0.0,0.0,0.2533468902111053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310269951820373,0.4310322105884552,-5.204493845667457e-06,0.0,0.0002571148797869,0.0,0.0,23.242929458618164,0.0,0.0,0.0,0.3467876315116882,4.0,0.0,1.0
572040,293.1780090332031,297.1499938964844,293.1499938964844,0.0903658047318458,-2125.90087890625,304.1522521972656,0.6689772605895996,0.1372830271720886,0.1255292296409607,294.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.4611381292343139,0.050000000745058,0.0494829155504703,293.3272399902344,297.1499938964844,293.1499938964844,0.1161132231354713,-2019.033935546875,304.169189453125,0.7171865701675415,0.1669802218675613,0.1190750449895858,293.2068176269531,297.1499938964844,293.1499938964844,0.4141345024108886,-7474.8125,304.14776611328125,0.9990000128746032,0.5195232033729553,0.4414977133274078,293.3342590332031,297.1499938964844,293.1499938964844,0.0085131805390119,-2904.148193359375,300.3858642578125,0.4611381292343139,0.050000000745058,0.2347256541252136,291.1365661621094,291.1499938964844,259.9043884277344,258.3060302734375,280.385498046875,294.6408996582031,290.13922119140625,1.0,0.2749901115894317,0.6958527565002441,0.6958527565002441,1.0,1.0,-1.1644941568374634,0.4781240224838257,0.6863700747489929,0.1958108395338058,0.0,0.0,0.4877080023288727,62.0367546081543,59.0,11.335437774658203,-11472.6455078125,212.5352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,307.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.58203125,18000.0,0.0,0.0,0.2533468902111053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310269951820373,0.4310322105884552,-5.204493845667457e-06,0.0,0.0002571148797869,0.0,0.0,23.242929458618164,0.0,0.0,0.0,0.3467876315116882,4.0,0.0,1.0
572100,293.17755126953125,297.1499938964844,293.1499938964844,0.0900434106588363,-2119.679931640625,304.15240478515625,0.6693638563156128,0.1370166838169098,0.1252738982439041,294.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.4620451033115387,0.050000000745058,0.0494678430259227,293.3272399902344,297.1499938964844,293.1499938964844,0.1140776649117469,-1990.490966796875,304.1694030761719,0.7149471640586853,0.1647387146949768,0.117496334016323,293.2056884765625,297.1499938964844,293.1499938964844,0.4119964241981506,-7442.6064453125,304.1519775390625,0.9990000128746032,0.5190234780311584,0.4398731291294098,293.33465576171875,297.1499938964844,293.1499938964844,0.0084615955129265,-2891.333740234375,300.3565368652344,0.4620451033115387,0.050000000745058,0.2346541583538055,291.14947509765625,291.1499938964844,259.895263671875,258.2984619140625,280.3866577148437,294.64215087890625,290.1514587402344,1.0,0.2742427885532379,0.6956943869590759,0.6956943869590759,1.0,1.0,-1.160234451293945,0.4762483537197113,0.6839861273765564,0.1947360187768936,0.0,0.0,0.4864388406276703,61.59477996826172,59.0,19.086219787597656,-11430.5146484375,210.2339630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,307.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.2531384229660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304278790950775,0.4304330945014953,-5.2079012675676495e-06,0.0,0.0002569033240433,0.0,0.0,23.215845108032227,0.0,0.0,0.0,0.3466750383377075,4.0,0.0,1.0
572160,293.17706298828125,297.1499938964844,293.1499938964844,0.0898031890392303,-2115.149169921875,304.15240478515625,0.6691322922706604,0.1367606520652771,0.1250351816415786,294.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.4622718691825866,0.050000000745058,0.049464114010334,293.3271179199219,297.1499938964844,293.1499938964844,0.1121560260653495,-1963.57373046875,304.1693420410156,0.7120038270950317,0.1625144928693771,0.115934632718563,293.20489501953125,297.1499938964844,293.1499938964844,0.4114325046539306,-7434.345703125,304.152587890625,0.9990000128746032,0.5184769034385681,0.4394690990447998,293.3349609375,297.1499938964844,293.1499938964844,0.0084167821332812,-2881.026611328125,300.3250427246094,0.4622718691825866,0.050000000745058,0.2346364706754684,291.1537475585937,291.1499938964844,259.8861694335937,258.2909851074219,280.38653564453125,294.643310546875,290.153564453125,1.0,0.2738457322120666,0.6955588459968567,0.6955588459968567,1.0,1.0,-1.1575618982315063,0.4750574231147766,0.6825044751167297,0.1940695792436599,0.0,0.0,0.4857097268104553,61.46304321289063,62.0,10.498019218444824,-11389.0546875,209.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,307.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.2529439032077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289058148860931,0.4289110004901886,-5.203385171625996e-06,0.0,0.0002567058836575,0.0,0.0,23.09581184387207,0.0,0.0,0.0,0.3462759256362915,4.0,0.0,1.0
572220,293.176025390625,297.1499938964844,293.1499938964844,0.0894456580281257,-2108.55322265625,304.1521911621094,0.6676313281059265,0.1362842470407486,0.1246091052889823,294.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15008544921875,0.4615301787853241,0.050000000745058,0.0494764409959316,293.32666015625,297.1499938964844,293.1499938964844,0.1084906160831451,-1912.09521484375,304.16900634765625,0.7046623229980469,0.158117726445198,0.1128635853528976,293.2054138183594,297.1499938964844,293.1499938964844,0.4129204452037811,-7457.1572265625,304.1491394042969,0.9990000128746032,0.5169834494590759,0.440794289112091,293.3353271484375,297.1499938964844,293.1499938964844,0.0083385556936264,-2864.06201171875,300.25860595703125,0.4615301787853241,0.050000000745058,0.2346949428319931,291.1496276855469,291.1499938964844,259.8680114746094,258.2762451171875,280.38409423828125,294.6452331542969,290.14923095703125,1.0,0.2740035057067871,0.695287823677063,0.695287823677063,1.0,1.0,-1.1550384759902954,0.4738979041576385,0.6811406016349792,0.193405881524086,0.0,0.0,0.4860201776027679,61.739967346191406,65.0,-1.008690357208252,-11352.6904296875,208.78952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358642578125,307.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.2526230216026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285537600517273,0.4285589456558227,-5.198420240049018e-06,0.0,0.0002563802700024,0.0,0.0,23.052867889404297,0.0,0.0,0.0,0.3461344540119171,4.0,0.0,1.0
572280,293.176025390625,297.1499938964844,293.1499938964844,0.0894456580281257,-2108.55322265625,304.1521911621094,0.6676313281059265,0.1362842470407486,0.1246091052889823,294.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15008544921875,0.4615301787853241,0.050000000745058,0.0494764409959316,293.32666015625,297.1499938964844,293.1499938964844,0.1084906160831451,-1912.09521484375,304.16900634765625,0.7046623229980469,0.158117726445198,0.1128635853528976,293.2054138183594,297.1499938964844,293.1499938964844,0.4129204452037811,-7457.1572265625,304.1491394042969,0.9990000128746032,0.5169834494590759,0.440794289112091,293.3353271484375,297.1499938964844,293.1499938964844,0.0083385556936264,-2864.06201171875,300.25860595703125,0.4615301787853241,0.050000000745058,0.2346949428319931,291.1496276855469,291.1499938964844,259.8680114746094,258.2762451171875,280.38409423828125,294.6452331542969,290.14923095703125,1.0,0.2740035057067871,0.695287823677063,0.695287823677063,1.0,1.0,-1.1550384759902954,0.4738979041576385,0.6811406016349792,0.193405881524086,0.0,0.0,0.4860201776027679,61.739967346191406,65.0,-1.008690357208252,-11352.6904296875,208.78952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358642578125,307.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.2526230216026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285537600517273,0.4285589456558227,-5.198420240049018e-06,0.0,0.0002563802700024,0.0,0.0,23.052867889404297,0.0,0.0,0.0,0.3461344540119171,4.0,0.0,1.0
572340,293.1750183105469,297.1499938964844,293.1499938964844,0.0891408920288086,-2102.963623046875,304.1519775390625,0.6650156378746033,0.1358304917812347,0.1242310106754303,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449584960937,0.4595140218734741,0.050000000745058,0.0495105013251304,293.3261108398437,297.1499938964844,293.1499938964844,0.1049178168177604,-1861.567626953125,304.16864013671875,0.6958841681480408,0.1537564992904663,0.1098401993513107,293.2094116210937,297.1499938964844,293.1499938964844,0.417020171880722,-7518.3115234375,304.1425476074219,0.9990000128746032,0.5147752165794373,0.4444413781166076,293.3358154296875,297.1499938964844,293.1499938964844,0.0082659376785159,-2848.481689453125,300.1913452148437,0.4595140218734741,0.050000000745058,0.2348565012216568,291.14422607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6467590332031,290.1434326171875,1.0,0.2751971781253814,0.6950168013572693,0.6950168013572693,1.0,1.0,-1.1555670499801636,0.4740573465824127,0.6815096735954285,0.1934669613838195,0.0,0.0,0.4871182143688202,62.60974884033203,53.0,-6.960366249084473,-11348.5869140625,210.67550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,306.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.2525012493133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297314882278442,0.4297366738319397,-5.201929525355808e-06,0.0,0.0002562566660344,0.0,0.0,23.14566993713379,0.0,0.0,0.0,0.346473753452301,4.0,0.0,1.0
572400,293.1750183105469,297.1499938964844,293.1499938964844,0.0891408920288086,-2102.963623046875,304.1519775390625,0.6650156378746033,0.1358304917812347,0.1242310106754303,294.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449584960937,0.4595140218734741,0.050000000745058,0.0495105013251304,293.3261108398437,297.1499938964844,293.1499938964844,0.1049178168177604,-1861.567626953125,304.16864013671875,0.6958841681480408,0.1537564992904663,0.1098401993513107,293.2094116210937,297.1499938964844,293.1499938964844,0.417020171880722,-7518.3115234375,304.1425476074219,0.9990000128746032,0.5147752165794373,0.4444413781166076,293.3358154296875,297.1499938964844,293.1499938964844,0.0082659376785159,-2848.481689453125,300.1913452148437,0.4595140218734741,0.050000000745058,0.2348565012216568,291.14422607421875,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6467590332031,290.1434326171875,1.0,0.2751971781253814,0.6950168013572693,0.6950168013572693,1.0,1.0,-1.1555670499801636,0.4740573465824127,0.6815096735954285,0.1934669613838195,0.0,0.0,0.4871182143688202,62.60974884033203,53.0,-6.960366249084473,-11348.5869140625,210.67550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,306.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.2525012493133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297314882278442,0.4297366738319397,-5.201929525355808e-06,0.0,0.0002562566660344,0.0,0.0,23.14566993713379,0.0,0.0,0.0,0.346473753452301,4.0,0.0,1.0
572460,293.1738586425781,297.1499938964844,293.1499938964844,0.0886935070157051,-2094.48095703125,304.1520690917969,0.6677139401435852,0.1354338675737381,0.1237967610359191,294.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1479797363281,0.4632320702075958,0.050000000745058,0.0494484230875968,293.32525634765625,297.1499938964844,293.1499938964844,0.1012225151062011,-1808.7122802734373,304.1686096191406,0.6926428079605103,0.1494640707969665,0.1067801639437675,293.2099609375,297.1499938964844,293.1499938964844,0.4098694324493408,-7409.5458984375,304.1575622558594,0.9990000128746032,0.5131373405456543,0.4377654790878296,293.3362121582031,297.1499938964844,293.1499938964844,0.0081695755943655,-2825.16943359375,300.127685546875,0.4632320702075958,0.050000000745058,0.2345620393753051,291.1502685546875,291.1499938964844,259.83203125,258.2476806640625,280.3840026855469,294.6479187011719,290.1531677246094,1.0,0.2712375819683075,0.6947356462478638,0.6947356462478638,1.0,1.0,-1.1429401636123655,0.4684846997261047,0.674455463886261,0.1905629783868789,0.0,0.0,0.4871115088462829,60.86724090576172,56.0,16.452129364013672,-11284.890625,203.10061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,306.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2525343894958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311957955360412,0.4312010109424591,-5.210597009863704e-06,0.0,0.0002562903100624,0.0,0.0,23.278165817260746,0.0,0.0,0.0,0.3469119071960449,4.0,0.0,1.0
572520,293.1738586425781,297.1499938964844,293.1499938964844,0.0886935070157051,-2094.48095703125,304.1520690917969,0.6677139401435852,0.1354338675737381,0.1237967610359191,294.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1479797363281,0.4632320702075958,0.050000000745058,0.0494484230875968,293.32525634765625,297.1499938964844,293.1499938964844,0.1012225151062011,-1808.7122802734373,304.1686096191406,0.6926428079605103,0.1494640707969665,0.1067801639437675,293.2099609375,297.1499938964844,293.1499938964844,0.4098694324493408,-7409.5458984375,304.1575622558594,0.9990000128746032,0.5131373405456543,0.4377654790878296,293.3362121582031,297.1499938964844,293.1499938964844,0.0081695755943655,-2825.16943359375,300.127685546875,0.4632320702075958,0.050000000745058,0.2345620393753051,291.1502685546875,291.1499938964844,259.83203125,258.2476806640625,280.3840026855469,294.6479187011719,290.1531677246094,1.0,0.2712375819683075,0.6947356462478638,0.6947356462478638,1.0,1.0,-1.1429401636123655,0.4684846997261047,0.674455463886261,0.1905629783868789,0.0,0.0,0.4871115088462829,60.86724090576172,56.0,16.452129364013672,-11284.890625,203.10061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,306.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2525343894958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311957955360412,0.4312010109424591,-5.210597009863704e-06,0.0,0.0002562903100624,0.0,0.0,23.278165817260746,0.0,0.0,0.0,0.3469119071960449,4.0,0.0,1.0
572580,293.1725158691406,297.1499938964844,293.1499938964844,0.0882494673132896,-2085.93603515625,304.152099609375,0.6690528392791748,0.1350994855165481,0.1234520748257637,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689758300781,0.4652779698371887,0.050000000745058,0.0494143329560756,293.3240661621094,297.1499938964844,293.1499938964844,0.0975778698921203,-1756.0828857421875,304.16845703125,0.6877979636192322,0.1452686637639999,0.1038091257214546,293.2040100097656,297.1499938964844,293.1499938964844,0.4050877094268799,-7339.54443359375,304.1625671386719,0.9990000128746032,0.5128283500671387,0.4340520203113556,293.33599853515625,297.1499938964844,293.1499938964844,0.00807620678097,-2801.462646484375,300.06982421875,0.4652779698371887,0.050000000745058,0.2344003170728683,291.1697082519531,291.1499938964844,259.81396484375,258.23370361328125,280.3857116699219,294.6488952636719,290.16973876953125,1.0,0.2694019377231598,0.694454550743103,0.694454550743103,1.0,1.0,-1.1342626810073853,0.4646656513214111,0.6695970892906189,0.1884706020355224,0.0,0.0,0.4828314185142517,59.88539123535156,59.0,13.69273281097412,-11182.6787109375,198.39259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,306.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2523528039455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257226586341858,0.4257278740406036,-5.193382548895897e-06,0.0,0.000256106024608,0.0,0.0,22.843734741210938,0.0,0.0,0.0,0.3453510701656341,4.0,0.0,1.0
572640,293.1725158691406,297.1499938964844,293.1499938964844,0.0882494673132896,-2085.93603515625,304.152099609375,0.6690528392791748,0.1350994855165481,0.1234520748257637,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689758300781,0.4652779698371887,0.050000000745058,0.0494143329560756,293.3240661621094,297.1499938964844,293.1499938964844,0.0975778698921203,-1756.0828857421875,304.16845703125,0.6877979636192322,0.1452686637639999,0.1038091257214546,293.2040100097656,297.1499938964844,293.1499938964844,0.4050877094268799,-7339.54443359375,304.1625671386719,0.9990000128746032,0.5128283500671387,0.4340520203113556,293.33599853515625,297.1499938964844,293.1499938964844,0.00807620678097,-2801.462646484375,300.06982421875,0.4652779698371887,0.050000000745058,0.2344003170728683,291.1697082519531,291.1499938964844,259.81396484375,258.23370361328125,280.3857116699219,294.6488952636719,290.16973876953125,1.0,0.2694019377231598,0.694454550743103,0.694454550743103,1.0,1.0,-1.1342626810073853,0.4646656513214111,0.6695970892906189,0.1884706020355224,0.0,0.0,0.4828314185142517,59.88539123535156,59.0,13.69273281097412,-11182.6787109375,198.39259338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,306.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.501953125,18000.0,0.0,0.0,0.2523528039455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257226586341858,0.4257278740406036,-5.193382548895897e-06,0.0,0.000256106024608,0.0,0.0,22.843734741210938,0.0,0.0,0.0,0.3453510701656341,4.0,0.0,1.0
572700,293.1717834472656,297.1499938964844,293.1499938964844,0.0881332680583,-2083.809814453125,304.1519470214844,0.6689858436584473,0.1349562704563141,0.1233130395412445,294.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.168701171875,0.4654746949672699,0.050000000745058,0.0494110099971294,293.32330322265625,297.1499938964844,293.1499938964844,0.0958911031484603,-1731.74658203125,304.16815185546875,0.6845675706863403,0.1432099640369415,0.1023603975772857,293.2020263671875,297.1499938964844,293.1499938964844,0.4046048521995544,-7333.47705078125,304.1611328125,0.9990000128746032,0.5125308632850647,0.4336872100830078,293.33575439453125,297.1499938964844,293.1499938964844,0.0080376742407679,-2792.606201171875,300.03790283203125,0.4654746949672699,0.050000000745058,0.2343845516443252,291.1683349609375,291.1499938964844,259.8049011230469,258.22674560546875,280.38507080078125,294.6492004394531,290.1678161621094,1.0,0.2690542340278625,0.6943140029907227,0.6943140029907227,1.0,1.0,-1.1318953037261963,0.4636045396327972,0.6682907938957214,0.1878980249166488,0.0,0.0,0.4817377924919128,59.769344329833984,59.0,4.749897003173828,-11150.0166015625,197.41050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,306.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7421875,18000.0,0.0,0.0,0.2521402239799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423431396484375,0.4234365820884704,-5.180767402634956e-06,0.0,0.0002558902779128,0.0,0.0,22.64244270324707,0.0,0.0,0.0,0.3446331322193146,4.0,0.0,1.0
572760,293.1710510253906,297.1499938964844,293.1499938964844,0.0880378857254982,-2082.07958984375,304.1517639160156,0.6685646176338196,0.1348252147436142,0.1231930777430534,294.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666259765625,0.4652812778949737,0.050000000745058,0.0494143031537532,293.322509765625,297.1499938964844,293.1499938964844,0.094235211610794,-1707.8134765625,304.1678771972656,0.680952787399292,0.1411708146333694,0.1009321883320808,293.2010192871094,297.1499938964844,293.1499938964844,0.4049206972122192,-7339.2978515625,304.1585388183594,0.9990000128746032,0.5120741128921509,0.4340461194515228,293.33544921875,297.1499938964844,293.1499938964844,0.0080012688413262,-2784.2998046875,300.0057983398437,0.4652812778949737,0.050000000745058,0.2344001829624176,291.1661682128906,291.1499938964844,259.7958374023437,258.2198486328125,280.3833312988281,294.6493530273437,290.1656799316406,1.0,0.2690301835536957,0.6942262053489685,0.6942262053489685,1.0,1.0,-1.1304898262023926,0.4629712998867035,0.6675185561180115,0.1875611543655395,0.0,0.0,0.4808785617351532,59.83399200439453,62.0,-0.3650709390640259,-11130.6904296875,197.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,306.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.2518790662288666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218595325946808,0.4218647181987762,-5.171209977561375e-06,0.0,0.0002556252293288,0.0,0.0,22.501480102539062,0.0,0.0,0.0,0.3441118001937866,4.0,0.0,1.0
572820,293.16961669921875,297.1499938964844,293.1499938964844,0.0878983587026596,-2079.60595703125,304.1513977050781,0.6667936444282532,0.134581059217453,0.1229920908808708,294.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.4638592302799225,0.050000000745058,0.0494381673634052,293.3209228515625,297.1499938964844,293.1499938964844,0.0909950733184814,-1660.924560546875,304.1673278808594,0.6727491021156311,0.1371268182992935,0.0981189161539077,293.20196533203125,297.1499938964844,293.1499938964844,0.4077130258083343,-7382.66943359375,304.1509704589844,0.9990000128746032,0.5105950832366943,0.4366434216499328,293.3350524902344,297.1499938964844,293.1499938964844,0.0079329423606395,-2768.96240234375,299.9406433105469,0.4638592302799225,0.050000000745058,0.2345133870840072,291.1598205566406,291.1499938964844,259.7776184082031,258.2061462402344,280.3778076171875,294.6493225097656,290.15887451171875,1.0,0.2698206007480621,0.6940506100654602,0.6940506100654602,1.0,1.0,-1.130152702331543,0.4627746939659118,0.6673780083656311,0.1874622553586959,0.0,0.0,0.4799435138702392,60.434078216552734,50.0,-8.11273193359375,-11115.7998046875,198.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,306.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.2512933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198224544525146,0.4198276102542877,-5.158401563676307e-06,0.0,0.0002550307835917,0.0,0.0,22.317934036254883,0.0,0.0,0.0,0.3434352278709411,4.0,0.0,1.0
572880,293.16961669921875,297.1499938964844,293.1499938964844,0.0878983587026596,-2079.60595703125,304.1513977050781,0.6667936444282532,0.134581059217453,0.1229920908808708,294.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.4638592302799225,0.050000000745058,0.0494381673634052,293.3209228515625,297.1499938964844,293.1499938964844,0.0909950733184814,-1660.924560546875,304.1673278808594,0.6727491021156311,0.1371268182992935,0.0981189161539077,293.20196533203125,297.1499938964844,293.1499938964844,0.4077130258083343,-7382.66943359375,304.1509704589844,0.9990000128746032,0.5105950832366943,0.4366434216499328,293.3350524902344,297.1499938964844,293.1499938964844,0.0079329423606395,-2768.96240234375,299.9406433105469,0.4638592302799225,0.050000000745058,0.2345133870840072,291.1598205566406,291.1499938964844,259.7776184082031,258.2061462402344,280.3778076171875,294.6493225097656,290.15887451171875,1.0,0.2698206007480621,0.6940506100654602,0.6940506100654602,1.0,1.0,-1.130152702331543,0.4627746939659118,0.6673780083656311,0.1874622553586959,0.0,0.0,0.4799435138702392,60.434078216552734,50.0,-8.11273193359375,-11115.7998046875,198.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,306.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.2512933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198224544525146,0.4198276102542877,-5.158401563676307e-06,0.0,0.0002550307835917,0.0,0.0,22.317934036254883,0.0,0.0,0.0,0.3434352278709411,4.0,0.0,1.0
572940,293.1680908203125,297.1499938964844,293.1499938964844,0.0876293927431106,-2074.49755859375,304.1513977050781,0.6703812479972839,0.1343951970338821,0.1227410957217216,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.4678786695003509,0.050000000745058,0.0493694767355918,293.319091796875,297.1499938964844,293.1499938964844,0.0876407846808433,-1612.1868896484375,304.1671447753906,0.6699257493019104,0.1331624388694763,0.0952804759144783,293.1999206542969,297.1499938964844,293.1499938964844,0.3995547592639923,-7259.86572265625,304.16485595703125,0.9990000128746032,0.5096696615219116,0.4291166067123413,293.3346252441406,297.1499938964844,293.1499938964844,0.0078436722978949,-2746.560302734375,299.8791198730469,0.4678786695003509,0.050000000745058,0.2341875433921814,291.1640319824219,291.1499938964844,259.7593078613281,258.1925048828125,280.3811340332031,294.64898681640625,290.1667785644531,1.0,0.2655460238456726,0.6938750147819519,0.6938750147819519,1.0,1.0,-1.116944670677185,0.456990122795105,0.6599546074867249,0.1845019161701202,0.0,0.0,0.4782168865203857,58.52088165283203,53.0,14.350210189819336,-11044.884765625,190.29800415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.2506340444087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184848964214325,0.4184900522232055,-5.152429821464466e-06,0.0,0.0002543616865295,0.0,0.0,22.20712852478028,0.0,0.0,0.0,0.3429837226867676,4.0,0.0,1.0
573000,293.1680908203125,297.1499938964844,293.1499938964844,0.0876293927431106,-2074.49755859375,304.1513977050781,0.6703812479972839,0.1343951970338821,0.1227410957217216,294.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.4678786695003509,0.050000000745058,0.0493694767355918,293.319091796875,297.1499938964844,293.1499938964844,0.0876407846808433,-1612.1868896484375,304.1671447753906,0.6699257493019104,0.1331624388694763,0.0952804759144783,293.1999206542969,297.1499938964844,293.1499938964844,0.3995547592639923,-7259.86572265625,304.16485595703125,0.9990000128746032,0.5096696615219116,0.4291166067123413,293.3346252441406,297.1499938964844,293.1499938964844,0.0078436722978949,-2746.560302734375,299.8791198730469,0.4678786695003509,0.050000000745058,0.2341875433921814,291.1640319824219,291.1499938964844,259.7593078613281,258.1925048828125,280.3811340332031,294.64898681640625,290.1667785644531,1.0,0.2655460238456726,0.6938750147819519,0.6938750147819519,1.0,1.0,-1.116944670677185,0.456990122795105,0.6599546074867249,0.1845019161701202,0.0,0.0,0.4782168865203857,58.52088165283203,53.0,14.350210189819336,-11044.884765625,190.29800415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.2506340444087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184848964214325,0.4184900522232055,-5.152429821464466e-06,0.0,0.0002543616865295,0.0,0.0,22.20712852478028,0.0,0.0,0.0,0.3429837226867676,4.0,0.0,1.0
573060,293.16650390625,297.1499938964844,293.1499938964844,0.0873696208000183,-2069.451904296875,304.1513366699219,0.6725016236305237,0.1342591941356659,0.1225742027163505,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1802673339844,0.4701046049594879,0.050000000745058,0.0493297614157199,293.31707763671875,297.1499938964844,293.1499938964844,0.0843239650130271,-1564.0054931640625,304.1669311523437,0.6655178666114807,0.1292898952960968,0.0925332531332969,293.191650390625,297.1499938964844,293.1499938964844,0.3940055072307586,-7179.2216796875,304.168701171875,0.9990000128746032,0.5100839138031006,0.4247002899646759,293.3338928222656,297.1499938964844,293.1499938964844,0.0077567431144416,-2723.815185546875,299.8226928710937,0.4701046049594879,0.050000000745058,0.2339991480112075,291.1804504394531,291.1499938964844,259.7408752441406,258.178955078125,280.3703308105469,294.6293640136719,290.1798095703125,1.0,0.2634624242782593,0.6936736106872559,0.6936736106872559,1.0,1.0,-1.1078671216964722,0.453020691871643,0.6548463702201843,0.1823958307504654,0.0,0.0,0.4726516306400299,57.39494705200195,56.0,8.23868465423584,-10941.7666015625,185.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,306.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.2496204823255539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108892381191253,0.410894364118576,-5.124660674482584e-06,0.0,0.0002533330698497,0.0,0.0,21.606603622436523,0.0,0.0,0.0,0.3407714068889618,4.0,0.0,1.0
573120,293.16650390625,297.1499938964844,293.1499938964844,0.0873696208000183,-2069.451904296875,304.1513366699219,0.6725016236305237,0.1342591941356659,0.1225742027163505,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1802673339844,0.4701046049594879,0.050000000745058,0.0493297614157199,293.31707763671875,297.1499938964844,293.1499938964844,0.0843239650130271,-1564.0054931640625,304.1669311523437,0.6655178666114807,0.1292898952960968,0.0925332531332969,293.191650390625,297.1499938964844,293.1499938964844,0.3940055072307586,-7179.2216796875,304.168701171875,0.9990000128746032,0.5100839138031006,0.4247002899646759,293.3338928222656,297.1499938964844,293.1499938964844,0.0077567431144416,-2723.815185546875,299.8226928710937,0.4701046049594879,0.050000000745058,0.2339991480112075,291.1804504394531,291.1499938964844,259.7408752441406,258.178955078125,280.3703308105469,294.6293640136719,290.1798095703125,1.0,0.2634624242782593,0.6936736106872559,0.6936736106872559,1.0,1.0,-1.1078671216964722,0.453020691871643,0.6548463702201843,0.1823958307504654,0.0,0.0,0.4726516306400299,57.39494705200195,56.0,8.23868465423584,-10941.7666015625,185.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,306.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.2496204823255539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108892381191253,0.410894364118576,-5.124660674482584e-06,0.0,0.0002533330698497,0.0,0.0,21.606603622436523,0.0,0.0,0.0,0.3407714068889618,4.0,0.0,1.0
573180,293.1649780273437,297.1499938964844,293.1499938964844,0.08732820302248,-2068.842529296875,304.1509704589844,0.6726000308990479,0.1341488808393478,0.1224651485681533,294.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.4703779518604278,0.050000000745058,0.0493248254060745,293.31500244140625,297.1499938964844,293.1499938964844,0.0812423899769783,-1519.68017578125,304.1664428710937,0.6591191291809082,0.1254794001579284,0.089858129620552,293.186767578125,297.1499938964844,293.1499938964844,0.3932845294475555,-7171.62646484375,304.1635437011719,0.9990000128746032,0.5100281834602356,0.4241460859775543,293.33319091796875,297.1499938964844,293.1499938964844,0.0076871481724083,-2707.627685546875,299.7580871582031,0.4703779518604278,0.050000000745058,0.233975738286972,291.1719055175781,291.1499938964844,259.7223815917969,258.1654968261719,280.3578796386719,294.6123962402344,290.17108154296875,1.0,0.2629023492336273,0.693472146987915,0.693472146987915,1.0,1.0,-1.103824496269226,0.4512125253677368,0.652612030506134,0.1814773976802826,0.0,0.0,0.4702966213226318,57.21772384643555,59.0,-5.860544204711914,-10896.0673828125,183.79103088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,306.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.861328125,18000.0,0.0,0.0,0.2482759803533554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062298536300659,0.4062349498271942,-5.097540906717768e-06,0.0,0.0002519685658626,0.0,0.0,21.20554542541504,0.0,0.0,0.0,0.33927121758461,4.0,0.0,1.0
573240,293.1649780273437,297.1499938964844,293.1499938964844,0.08732820302248,-2068.842529296875,304.1509704589844,0.6726000308990479,0.1341488808393478,0.1224651485681533,294.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.4703779518604278,0.050000000745058,0.0493248254060745,293.31500244140625,297.1499938964844,293.1499938964844,0.0812423899769783,-1519.68017578125,304.1664428710937,0.6591191291809082,0.1254794001579284,0.089858129620552,293.186767578125,297.1499938964844,293.1499938964844,0.3932845294475555,-7171.62646484375,304.1635437011719,0.9990000128746032,0.5100281834602356,0.4241460859775543,293.33319091796875,297.1499938964844,293.1499938964844,0.0076871481724083,-2707.627685546875,299.7580871582031,0.4703779518604278,0.050000000745058,0.233975738286972,291.1719055175781,291.1499938964844,259.7223815917969,258.1654968261719,280.3578796386719,294.6123962402344,290.17108154296875,1.0,0.2629023492336273,0.693472146987915,0.693472146987915,1.0,1.0,-1.103824496269226,0.4512125253677368,0.652612030506134,0.1814773976802826,0.0,0.0,0.4702966213226318,57.21772384643555,59.0,-5.860544204711914,-10896.0673828125,183.79103088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,306.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.861328125,18000.0,0.0,0.0,0.2482759803533554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062298536300659,0.4062349498271942,-5.097540906717768e-06,0.0,0.0002519685658626,0.0,0.0,21.20554542541504,0.0,0.0,0.0,0.33927121758461,4.0,0.0,1.0
573300,293.1642761230469,297.1499938964844,293.1499938964844,0.087318480014801,-2068.732177734375,304.1508178710937,0.672085165977478,0.1340997517108917,0.1224262937903404,294.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689758300781,0.4699886441230774,0.050000000745058,0.049331896007061,293.31396484375,297.1499938964844,293.1499938964844,0.079715795814991,-1497.7989501953125,304.1662292480469,0.6554068922996521,0.1235920786857605,0.0885412767529487,293.1859741210937,297.1499938964844,293.1499938964844,0.3940794467926025,-7184.91796875,304.1596374511719,0.9990000128746032,0.5097218155860901,0.4249349534511566,293.3329162597656,297.1499938964844,293.1499938964844,0.0076543749310076,-2699.983154296875,299.7258605957031,0.4699886441230774,0.050000000745058,0.2340092808008194,291.1681213378906,291.1499938964844,259.71307373046875,258.1587829589844,280.352783203125,294.6075134277344,290.16717529296875,1.0,0.2630956768989563,0.6933714747428894,0.6933714747428894,1.0,1.0,-1.1031923294067385,0.4509071111679077,0.6522851586341858,0.181334301829338,0.0,0.0,0.4694664180278778,57.38897705078125,59.0,-8.762310981750488,-10886.744140625,183.91993713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,306.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.560546875,18000.0,0.0,0.0,0.2475658357143402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047547578811645,0.4047598540782928,-5.089001206215471e-06,0.0,0.0002512478386051,0.0,0.0,21.07962417602539,0.0,0.0,0.0,0.3387887179851532,4.0,0.0,1.0
573360,293.16357421875,297.1499938964844,293.1499938964844,0.0873225033283233,-2068.891357421875,304.1506652832031,0.6712499856948853,0.1340524554252624,0.1223949491977691,294.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1644897460937,0.4692930877208709,0.050000000745058,0.0493444353342056,293.3129577636719,297.1499938964844,293.1499938964844,0.0782032832503318,-1476.1966552734375,304.166015625,0.6514295935630798,0.1217141598463058,0.0872355327010154,293.1862487792969,297.1499938964844,293.1499938964844,0.3955893814563751,-7208.67724609375,304.1551513671875,0.9990000128746032,0.5092103481292725,0.426331102848053,293.3326721191406,297.1499938964844,293.1499938964844,0.0076229497790336,-2692.7607421875,299.6932067871094,0.4692930877208709,0.050000000745058,0.2340687662363052,291.1634216308594,291.1499938964844,259.7037353515625,258.1520690917969,280.348388671875,294.6048889160156,290.1622619628906,1.0,0.2635586261749267,0.6932821273803711,0.6932821273803711,1.0,1.0,-1.103348970413208,0.4509446024894714,0.6524044275283813,0.1813718676567077,0.0,0.0,0.4690369367599487,57.70901107788086,62.0,-11.618244171142578,-10883.9775390625,184.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,306.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.2468625754117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037325084209442,0.4037375748157501,-5.082600637251744e-06,0.0,0.0002505341253709,0.0,0.0,20.9908390045166,0.0,0.0,0.0,0.3384526968002319,4.0,0.0,1.0
573420,293.162353515625,297.1499938964844,293.1499938964844,0.0873554423451423,-2069.689208984375,304.150390625,0.6687802076339722,0.1339583992958068,0.1223478019237518,294.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.4670738279819488,0.050000000745058,0.0493836626410484,293.3110046386719,297.1499938964844,293.1499938964844,0.0752016231417656,-1433.566650390625,304.1656799316406,0.6428918242454529,0.1179806217551231,0.0846514925360679,293.1898803710937,297.1499938964844,293.1499938964844,0.4004476368427276,-7282.6962890625,304.14532470703125,0.9990000128746032,0.5075609683990479,0.4306707680225372,293.3323974609375,297.1499938964844,293.1499938964844,0.0075633144006133,-2679.231689453125,299.6268920898437,0.4670738279819488,0.050000000745058,0.2342548221349716,291.1524353027344,291.1499938964844,259.6849670410156,258.1386413574219,280.3416442871094,294.60577392578125,290.1512451171875,1.0,0.2651725113391876,0.6931033730506897,0.6931033730506897,1.0,1.0,-1.1056691408157349,0.4518861770629883,0.6537829637527466,0.1818980574607849,0.0,0.0,0.4694450199604034,58.73359680175781,65.0,-14.541683197021484,-10900.0380859375,187.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,306.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.2455739825963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035231173038482,0.4035282135009765,-5.077713922219118e-06,0.0,0.0002492263738531,0.0,0.0,20.95960235595703,0.0,0.0,0.0,0.3383344113826751,4.0,0.0,1.0
