time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.162353515625,297.1499938964844,293.1499938964844,0.0873554423451423,-2069.689208984375,304.150390625,0.6687802076339722,0.1339583992958068,0.1223478019237518,294.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.4670738279819488,0.050000000745058,0.0493836626410484,293.3110046386719,297.1499938964844,293.1499938964844,0.0752016231417656,-1433.566650390625,304.1656799316406,0.6428918242454529,0.1179806217551231,0.0846514925360679,293.1898803710937,297.1499938964844,293.1499938964844,0.4004476368427276,-7282.6962890625,304.14532470703125,0.9990000128746032,0.5075609683990479,0.4306707680225372,293.3323974609375,297.1499938964844,293.1499938964844,0.0075633144006133,-2679.231689453125,299.6268920898437,0.4670738279819488,0.050000000745058,0.2342548221349716,291.1524353027344,291.1499938964844,259.6849670410156,258.1386413574219,280.3416442871094,294.60577392578125,290.1512451171875,1.0,0.2651725113391876,0.6931033730506897,0.6931033730506897,1.0,1.0,-1.1056691408157349,0.4518861770629883,0.6537829637527466,0.1818980574607849,0.0,0.0,0.4694450199604034,58.73359680175781,65.0,-14.541683197021484,-10900.0380859375,187.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,306.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.2455739825963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035231173038482,0.4035282135009765,-5.077713922219118e-06,0.0,0.0002492263738531,0.0,0.0,20.95960235595703,0.0,0.0,0.0,0.3383344113826751,4.0,0.0,1.0
573540,293.1612854003906,297.1499938964844,293.1499938964844,0.0873974338173866,-2070.640625,304.1501770019531,0.6654847264289856,0.1338608264923095,0.1223131194710731,294.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1429748535156,0.4638327360153198,0.050000000745058,0.0494387373328208,293.30908203125,297.1499938964844,293.1499938964844,0.0722092390060424,-1391.40966796875,304.1654357910156,0.6338528990745544,0.1142893508076667,0.0821014493703842,293.1971435546875,297.1499938964844,293.1499938964844,0.4073052108287811,-7384.919921875,304.1354675292969,0.9990000128746032,0.505089282989502,0.4366922378540039,293.3323974609375,297.1499938964844,293.1499938964844,0.0075060264207422,-2666.204833984375,299.5599670410156,0.4638327360153198,0.050000000745058,0.2345160841941833,291.141845703125,291.1499938964844,259.66607666015625,258.125244140625,280.3370666503906,294.6132202148437,290.1407165527344,1.0,0.267536848783493,0.6929246187210083,0.6929246187210083,1.0,1.0,-1.110173225402832,0.4537717700004577,0.6564013957977295,0.1829137951135635,0.0,0.0,0.471250057220459,60.18830108642578,53.0,-14.662842750549316,-10938.3564453125,191.34524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2734375,18000.0,0.0,0.0,0.244592934846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054895937442779,0.4054946899414062,-5.083318228571443e-06,0.0,0.0002482307318132,0.0,0.0,21.105775833129883,0.0,0.0,0.0,0.3388893604278564,4.0,0.0,1.0
573600,293.1612854003906,297.1499938964844,293.1499938964844,0.0873974338173866,-2070.640625,304.1501770019531,0.6654847264289856,0.1338608264923095,0.1223131194710731,294.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1429748535156,0.4638327360153198,0.050000000745058,0.0494387373328208,293.30908203125,297.1499938964844,293.1499938964844,0.0722092390060424,-1391.40966796875,304.1654357910156,0.6338528990745544,0.1142893508076667,0.0821014493703842,293.1971435546875,297.1499938964844,293.1499938964844,0.4073052108287811,-7384.919921875,304.1354675292969,0.9990000128746032,0.505089282989502,0.4366922378540039,293.3323974609375,297.1499938964844,293.1499938964844,0.0075060264207422,-2666.204833984375,299.5599670410156,0.4638327360153198,0.050000000745058,0.2345160841941833,291.141845703125,291.1499938964844,259.66607666015625,258.125244140625,280.3370666503906,294.6132202148437,290.1407165527344,1.0,0.267536848783493,0.6929246187210083,0.6929246187210083,1.0,1.0,-1.110173225402832,0.4537717700004577,0.6564013957977295,0.1829137951135635,0.0,0.0,0.471250057220459,60.18830108642578,53.0,-14.662842750549316,-10938.3564453125,191.34524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2734375,18000.0,0.0,0.0,0.244592934846878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054895937442779,0.4054946899414062,-5.083318228571443e-06,0.0,0.0002482307318132,0.0,0.0,21.105775833129883,0.0,0.0,0.0,0.3388893604278564,4.0,0.0,1.0
573660,293.16033935546875,297.1499938964844,293.1499938964844,0.0873291194438934,-2069.34814453125,304.1502685546875,0.6669337749481201,0.1338244378566742,0.122237853705883,294.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.139892578125,0.4654663801193237,0.050000000745058,0.0494113191962242,293.3069763183594,297.1499938964844,293.1499938964844,0.0697723552584648,-1357.273193359375,304.1654052734375,0.6302950382232666,0.1114883869886398,0.0800886526703834,293.2008361816406,297.1499938964844,293.1499938964844,0.4044455587863922,-7339.44677734375,304.1448059082031,0.9990000128746032,0.5033764243125916,0.4337041974067688,293.3323974609375,297.1499938964844,293.1499938964844,0.0074451752007007,-2650.61279296875,299.50897216796875,0.4654663801193237,0.050000000745058,0.2343860119581222,291.1407775878906,291.1499938964844,259.65087890625,258.114501953125,280.3359375,294.6105041503906,290.142578125,1.0,0.2654675245285034,0.6927046179771423,0.6927046179771423,1.0,1.0,-1.1038987636566162,0.4509650766849518,0.652933657169342,0.181583285331726,0.0,0.0,0.4725134968757629,59.41499328613281,53.0,3.506578207015991,-10925.4697265625,187.93980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914489746094,306.98797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4375,18000.0,0.0,0.0,0.2440684288740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079400897026062,0.4079451858997345,-5.093936579214642e-06,0.0,0.0002476984227541,0.0,0.0,21.30212783813477,0.0,0.0,0.0,0.3396097123622894,4.0,0.0,1.0
573720,293.1600646972656,297.1499938964844,293.1499938964844,0.0872824788093566,-2068.411865234375,304.1503295898437,0.6678957939147949,0.1338245272636413,0.1222177520394325,294.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.4664575457572937,0.050000000745058,0.049394354224205,293.3063659667969,297.1499938964844,293.1499938964844,0.0691454634070396,-1348.4952392578125,304.1654052734375,0.6299203634262085,0.1108064949512481,0.0795938670635223,293.200439453125,297.1499938964844,293.1499938964844,0.4023943245410919,-7308.13525390625,304.149169921875,0.9990000128746032,0.5031958222389221,0.4318449199199676,293.3323669433594,297.1499938964844,293.1499938964844,0.0074269557371735,-2645.48681640625,299.49774169921875,0.4664575457572937,0.050000000745058,0.2343055456876754,291.1445617675781,291.1499938964844,259.6470642089844,258.11181640625,280.3345031738281,294.60601806640625,290.14703369140625,1.0,0.2645094394683838,0.6926496624946594,0.6926496624946594,1.0,1.0,-1.1009329557418823,0.4496603906154632,0.6512725949287415,0.1809387654066085,0.0,0.0,0.4722078740596771,58.947509765625,41.0,10.49207878112793,-10911.2294921875,186.15049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,306.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.671875,18000.0,0.0,0.0,0.2439526915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080926775932312,0.4080977737903595,-5.09606434206944e-06,0.0,0.0002475809596944,0.0,0.0,21.319812774658203,0.0,0.0,0.0,0.3396627306938171,4.0,0.0,1.0
573780,293.15850830078125,297.1499938964844,293.1499938964844,0.0870095267891883,-2062.904296875,304.1506652832031,0.6758169531822205,0.1338834464550018,0.1221243068575859,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.4736629426479339,0.050000000745058,0.0492640435695648,293.3031921386719,297.1499938964844,293.1499938964844,0.0659941732883453,-1304.6177978515625,304.16552734375,0.6305373907089233,0.1074886918067932,0.0771516859531402,293.18975830078125,297.1499938964844,293.1499938964844,0.3860916197299957,-7062.203125,304.17681884765625,0.9990000128746032,0.5040565729141235,0.4172864854335785,293.3319091796875,297.1499938964844,293.1499938964844,0.0073261647485196,-2616.367919921875,299.4454345703125,0.4736629426479339,0.050000000745058,0.2336874157190323,291.1711730957031,291.1499938964844,259.6278991699219,258.0983581542969,280.3200988769531,294.5615234375,290.1742553710937,1.0,0.2574179470539093,0.6923746466636658,0.6923746466636658,1.0,1.0,-1.0795212984085083,0.440279096364975,0.6392421722412109,0.1763593703508377,0.0,0.0,0.4676593244075775,55.37728118896485,44.0,31.451791763305664,-10765.2705078125,173.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,306.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.650390625,18000.0,0.0,0.0,0.2432357370853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038302302360534,0.4038353264331817,-5.087433237349615e-06,0.0,0.000246853363933,0.0,0.0,21.014768600463867,0.0,0.0,0.0,0.3384952843189239,4.0,0.0,1.0
573840,293.15850830078125,297.1499938964844,293.1499938964844,0.0870095267891883,-2062.904296875,304.1506652832031,0.6758169531822205,0.1338834464550018,0.1221243068575859,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.4736629426479339,0.050000000745058,0.0492640435695648,293.3031921386719,297.1499938964844,293.1499938964844,0.0659941732883453,-1304.6177978515625,304.16552734375,0.6305373907089233,0.1074886918067932,0.0771516859531402,293.18975830078125,297.1499938964844,293.1499938964844,0.3860916197299957,-7062.203125,304.17681884765625,0.9990000128746032,0.5040565729141235,0.4172864854335785,293.3319091796875,297.1499938964844,293.1499938964844,0.0073261647485196,-2616.367919921875,299.4454345703125,0.4736629426479339,0.050000000745058,0.2336874157190323,291.1711730957031,291.1499938964844,259.6278991699219,258.0983581542969,280.3200988769531,294.5615234375,290.1742553710937,1.0,0.2574179470539093,0.6923746466636658,0.6923746466636658,1.0,1.0,-1.0795212984085083,0.440279096364975,0.6392421722412109,0.1763593703508377,0.0,0.0,0.4676593244075775,55.37728118896485,44.0,31.451791763305664,-10765.2705078125,173.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,306.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.650390625,18000.0,0.0,0.0,0.2432357370853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038302302360534,0.4038353264331817,-5.087433237349615e-06,0.0,0.000246853363933,0.0,0.0,21.014768600463867,0.0,0.0,0.0,0.3384952843189239,4.0,0.0,1.0
573900,293.1576843261719,297.1499938964844,293.1499938964844,0.0869181677699089,-2061.02392578125,304.1507263183594,0.6791238188743591,0.1339397132396698,0.1221221610903739,294.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.4762835800647735,0.050000000745058,0.0492141209542751,293.301513671875,297.1499938964844,293.1499938964844,0.0644743666052818,-1283.6624755859375,304.1654663085937,0.6302416324615479,0.1058797389268875,0.0759808793663978,293.1804504394531,297.1499938964844,293.1499938964844,0.3793707489967346,-6962.62548828125,304.1840209960937,0.9990000128746032,0.5053765773773193,0.4115708172321319,293.3314514160156,297.1499938964844,293.1499938964844,0.0072794761508703,-2602.851806640625,299.4198608398437,0.4762835800647735,0.050000000745058,0.2334506064653396,291.1841125488281,291.1499938964844,259.6182556152344,258.09161376953125,280.3066101074219,294.5303039550781,290.1861572265625,1.0,0.2549782395362854,0.692237138748169,0.692237138748169,1.0,1.0,-1.07090425491333,0.4365038573741913,0.6344003677368164,0.1745237112045288,0.0,0.0,0.4640717506408691,54.00544738769531,44.0,29.45894432067871,-10685.9462890625,168.10494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773803710937,306.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.158203125,18000.0,0.0,0.0,0.2426888197660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993677198886871,0.399372786283493,-5.071698979008943e-06,0.0,0.0002462982956785,0.0,0.0,20.67358589172364,0.0,0.0,0.0,0.3371996283531189,4.0,0.0,1.0
573960,293.1568298339844,297.1499938964844,293.1499938964844,0.0869125574827194,-2060.888671875,304.1506042480469,0.6815664172172546,0.1340093910694122,0.1221448481082916,294.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1879577636719,0.4780965149402618,0.050000000745058,0.0491790547966957,293.2997741699219,297.1499938964844,293.1499938964844,0.0630384013056755,-1264.07373046875,304.1652526855469,0.629217267036438,0.1043005436658859,0.0748406425118446,293.17169189453125,297.1499938964844,293.1499938964844,0.3746233880519867,-6893.35595703125,304.1864318847656,0.9990000128746032,0.5067145824432373,0.4075084924697876,293.3309020996094,297.1499938964844,293.1499938964844,0.0072388835251331,-2591.798095703125,299.39166259765625,0.4780965149402618,0.050000000745058,0.2332842648029327,291.1885070800781,291.1499938964844,259.60858154296875,258.0848693847656,280.2926025390625,294.50213623046875,290.1883544921875,1.0,0.253082126379013,0.6922150254249573,0.6922150254249573,1.0,1.0,-1.0644441843032837,0.4336772561073303,0.6307669281959534,0.1732202768325805,0.0,0.0,0.4610083699226379,53.038536071777344,47.0,15.80468463897705,-10615.8330078125,164.50665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,306.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.650390625,18000.0,0.0,0.0,0.242006316781044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945254981517792,0.3945305347442627,-5.051354492024984e-06,0.0,0.0002456056536175,0.0,0.0,20.295074462890625,0.0,0.0,0.0,0.3357713222503662,4.0,0.0,1.0
574020,293.1550598144531,297.1499938964844,293.1499938964844,0.0870556980371475,-2063.7021484375,304.150146484375,0.6847082376480103,0.1341936141252517,0.122257649898529,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.4802247285842895,0.050000000745058,0.0491375662386417,293.29620361328125,297.1499938964844,293.1499938964844,0.060326762497425,-1227.5323486328125,304.1647033691406,0.625728964805603,0.1012334525585174,0.0726458430290222,293.1574401855469,297.1499938964844,293.1499938964844,0.3689343929290771,-6812.88427734375,304.1835632324219,0.9990000128746032,0.5090616345405579,0.4026481211185455,293.3294982910156,297.1499938964844,293.1499938964844,0.0071701807901263,-2574.2080078125,299.3306884765625,0.4802247285842895,0.050000000745058,0.2330874502658844,291.1823425292969,291.1499938964844,259.589111328125,258.0712890625,280.2680053710937,294.4576721191406,290.1813659667969,1.0,0.2507437765598297,0.6921707987785339,0.6921707987785339,1.0,1.0,-1.055823564529419,0.4298839569091797,0.6259395480155945,0.1715559512376785,0.0,0.0,0.4570401310920715,51.88467788696289,50.0,-3.40971302986145,-10529.3974609375,160.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,306.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.41015625,18000.0,0.0,0.0,0.2403347790241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877874910831451,0.3877925276756286,-5.016874638386071e-06,0.0,0.0002439092495478,0.0,0.0,19.753005981445312,0.0,0.0,0.0,0.333671361207962,4.0,0.0,1.0
574080,293.1550598144531,297.1499938964844,293.1499938964844,0.0870556980371475,-2063.7021484375,304.150146484375,0.6847082376480103,0.1341936141252517,0.122257649898529,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.4802247285842895,0.050000000745058,0.0491375662386417,293.29620361328125,297.1499938964844,293.1499938964844,0.060326762497425,-1227.5323486328125,304.1647033691406,0.625728964805603,0.1012334525585174,0.0726458430290222,293.1574401855469,297.1499938964844,293.1499938964844,0.3689343929290771,-6812.88427734375,304.1835632324219,0.9990000128746032,0.5090616345405579,0.4026481211185455,293.3294982910156,297.1499938964844,293.1499938964844,0.0071701807901263,-2574.2080078125,299.3306884765625,0.4802247285842895,0.050000000745058,0.2330874502658844,291.1823425292969,291.1499938964844,259.589111328125,258.0712890625,280.2680053710937,294.4576721191406,290.1813659667969,1.0,0.2507437765598297,0.6921707987785339,0.6921707987785339,1.0,1.0,-1.055823564529419,0.4298839569091797,0.6259395480155945,0.1715559512376785,0.0,0.0,0.4570401310920715,51.88467788696289,50.0,-3.40971302986145,-10529.3974609375,160.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,306.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.41015625,18000.0,0.0,0.0,0.2403347790241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877874910831451,0.3877925276756286,-5.016874638386071e-06,0.0,0.0002439092495478,0.0,0.0,19.753005981445312,0.0,0.0,0.0,0.333671361207962,4.0,0.0,1.0
574140,293.1533203125,297.1499938964844,293.1499938964844,0.0872903242707252,-2068.273193359375,304.14971923828125,0.685838520526886,0.1344202309846878,0.1224430203437805,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17364501953125,0.4807674586772918,0.050000000745058,0.0491269677877426,293.2925720214844,297.1499938964844,293.1499938964844,0.0577251426875591,-1192.8951416015625,304.16412353515625,0.6205695867538452,0.0982639789581298,0.0705474242568016,293.1485900878906,297.1499938964844,293.1499938964844,0.3672413229942322,-6792.49560546875,304.17510986328125,0.9990000128746032,0.5106798410415649,0.4013957977294922,293.3279724121094,297.1499938964844,293.1499938964844,0.0071096424944698,-2559.110107421875,299.2690124511719,0.4807674586772918,0.050000000745058,0.2330371737480163,291.1723937988281,291.1499938964844,259.5694580078125,258.0576171875,280.248046875,294.4278564453125,290.17095947265625,1.0,0.2500089108943939,0.6921265721321106,0.6921265721321106,1.0,1.0,-1.0519496202468872,0.4281445443630218,0.6238051056861877,0.1708943545818328,0.0,0.0,0.4546755850315094,51.57200622558594,53.0,-12.898625373840332,-10489.0390625,158.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,306.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.578125,18000.0,0.0,0.0,0.23848757147789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836478292942047,0.3836528062820434,-4.994642040401232e-06,0.0,0.0002420345699647,0.0,0.0,19.420316696166992,0.0,0.0,0.0,0.3323578536510467,4.0,0.0,1.0
574200,293.1533203125,297.1499938964844,293.1499938964844,0.0872903242707252,-2068.273193359375,304.14971923828125,0.685838520526886,0.1344202309846878,0.1224430203437805,294.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17364501953125,0.4807674586772918,0.050000000745058,0.0491269677877426,293.2925720214844,297.1499938964844,293.1499938964844,0.0577251426875591,-1192.8951416015625,304.16412353515625,0.6205695867538452,0.0982639789581298,0.0705474242568016,293.1485900878906,297.1499938964844,293.1499938964844,0.3672413229942322,-6792.49560546875,304.17510986328125,0.9990000128746032,0.5106798410415649,0.4013957977294922,293.3279724121094,297.1499938964844,293.1499938964844,0.0071096424944698,-2559.110107421875,299.2690124511719,0.4807674586772918,0.050000000745058,0.2330371737480163,291.1723937988281,291.1499938964844,259.5694580078125,258.0576171875,280.248046875,294.4278564453125,290.17095947265625,1.0,0.2500089108943939,0.6921265721321106,0.6921265721321106,1.0,1.0,-1.0519496202468872,0.4281445443630218,0.6238051056861877,0.1708943545818328,0.0,0.0,0.4546755850315094,51.57200622558594,53.0,-12.898625373840332,-10489.0390625,158.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,306.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.578125,18000.0,0.0,0.0,0.23848757147789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836478292942047,0.3836528062820434,-4.994642040401232e-06,0.0,0.0002420345699647,0.0,0.0,19.420316696166992,0.0,0.0,0.0,0.3323578536510467,4.0,0.0,1.0
574260,293.15167236328125,297.1499938964844,293.1499938964844,0.0875894948840141,-2074.087646484375,304.1493225097656,0.685300350189209,0.1346661895513534,0.1226740851998329,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.4800544083118438,0.050000000745058,0.0491409264504909,293.2890625,297.1499938964844,293.1499938964844,0.0552003420889377,-1159.663818359375,304.16363525390625,0.6138297319412231,0.0953625440597534,0.0685194805264473,293.1451110839844,297.1499938964844,293.1499938964844,0.3688715100288391,-6821.3740234375,304.1640014648437,0.9990000128746032,0.5114306807518005,0.4030403792858124,293.3266296386719,297.1499938964844,293.1499938964844,0.0070549421943724,-2545.84228515625,299.2061462402344,0.4800544083118438,0.050000000745058,0.2331033945083618,291.1592102050781,291.1499938964844,259.5496520996094,258.0438232421875,280.23211669921875,294.4100646972656,290.1576232910156,1.0,0.2505577802658081,0.6920323967933655,0.6920323967933655,1.0,1.0,-1.0518618822097778,0.4280360639095306,0.6238258481025696,0.1709980964660644,0.0,0.0,0.4543181657791137,51.9273567199707,56.0,-17.580331802368164,-10486.7568359375,158.9846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53570556640625,306.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2367038577795028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822141587734222,0.382219135761261,-4.983874987374293e-06,0.0,0.0002402243262622,0.0,0.0,19.29519844055176,0.0,0.0,0.0,0.3318609297275543,4.0,0.0,1.0
574320,293.15167236328125,297.1499938964844,293.1499938964844,0.0875894948840141,-2074.087646484375,304.1493225097656,0.685300350189209,0.1346661895513534,0.1226740851998329,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.4800544083118438,0.050000000745058,0.0491409264504909,293.2890625,297.1499938964844,293.1499938964844,0.0552003420889377,-1159.663818359375,304.16363525390625,0.6138297319412231,0.0953625440597534,0.0685194805264473,293.1451110839844,297.1499938964844,293.1499938964844,0.3688715100288391,-6821.3740234375,304.1640014648437,0.9990000128746032,0.5114306807518005,0.4030403792858124,293.3266296386719,297.1499938964844,293.1499938964844,0.0070549421943724,-2545.84228515625,299.2061462402344,0.4800544083118438,0.050000000745058,0.2331033945083618,291.1592102050781,291.1499938964844,259.5496520996094,258.0438232421875,280.23211669921875,294.4100646972656,290.1576232910156,1.0,0.2505577802658081,0.6920323967933655,0.6920323967933655,1.0,1.0,-1.0518618822097778,0.4280360639095306,0.6238258481025696,0.1709980964660644,0.0,0.0,0.4543181657791137,51.9273567199707,56.0,-17.580331802368164,-10486.7568359375,158.9846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53570556640625,306.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2367038577795028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822141587734222,0.382219135761261,-4.983874987374293e-06,0.0,0.0002402243262622,0.0,0.0,19.29519844055176,0.0,0.0,0.0,0.3318609297275543,4.0,0.0,1.0
574380,293.1502685546875,297.1499938964844,293.1499938964844,0.0879131630063057,-2080.35205078125,304.1490173339844,0.6834276914596558,0.1349139958620071,0.1229291632771492,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.147216796875,0.4783239960670471,0.050000000745058,0.0491746962070465,293.2857666015625,297.1499938964844,293.1499938964844,0.052713319659233,-1127.2696533203125,304.1632385253906,0.6054199934005737,0.0925109088420867,0.0665434375405311,293.1465148925781,297.1499938964844,293.1499938964844,0.3731679022312164,-6889.08251953125,304.1521911621094,0.9990000128746032,0.5112805366516113,0.4069936871528625,293.3255615234375,297.1499938964844,293.1499938964844,0.0070036258548498,-2533.47509765625,299.14276123046875,0.4783239960670471,0.050000000745058,0.2332635819911956,291.1457824707031,291.1499938964844,259.5296325683594,258.0299377441406,280.2189025878906,294.4016418457031,290.1442565917969,1.0,0.2521289587020874,0.6919382810592651,0.6919382810592651,1.0,1.0,-1.054773211479187,0.4292314350605011,0.6255417466163635,0.1717067807912826,0.0,0.0,0.4557833075523376,52.82068634033203,59.0,-18.53765869140625,-10515.5107421875,161.39503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.2352170944213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383428692817688,0.3834336996078491,-4.984891802450875e-06,0.0,0.0002387154381722,0.0,0.0,19.37299537658692,0.0,0.0,0.0,0.3321664333343506,4.0,0.0,1.0
574440,293.1502685546875,297.1499938964844,293.1499938964844,0.0879131630063057,-2080.35205078125,304.1490173339844,0.6834276914596558,0.1349139958620071,0.1229291632771492,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.147216796875,0.4783239960670471,0.050000000745058,0.0491746962070465,293.2857666015625,297.1499938964844,293.1499938964844,0.052713319659233,-1127.2696533203125,304.1632385253906,0.6054199934005737,0.0925109088420867,0.0665434375405311,293.1465148925781,297.1499938964844,293.1499938964844,0.3731679022312164,-6889.08251953125,304.1521911621094,0.9990000128746032,0.5112805366516113,0.4069936871528625,293.3255615234375,297.1499938964844,293.1499938964844,0.0070036258548498,-2533.47509765625,299.14276123046875,0.4783239960670471,0.050000000745058,0.2332635819911956,291.1457824707031,291.1499938964844,259.5296325683594,258.0299377441406,280.2189025878906,294.4016418457031,290.1442565917969,1.0,0.2521289587020874,0.6919382810592651,0.6919382810592651,1.0,1.0,-1.054773211479187,0.4292314350605011,0.6255417466163635,0.1717067807912826,0.0,0.0,0.4557833075523376,52.82068634033203,59.0,-18.53765869140625,-10515.5107421875,161.39503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.2352170944213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383428692817688,0.3834336996078491,-4.984891802450875e-06,0.0,0.0002387154381722,0.0,0.0,19.37299537658692,0.0,0.0,0.0,0.3321664333343506,4.0,0.0,1.0
574500,293.1496276855469,297.1499938964844,293.1499938964844,0.088077999651432,-2083.53369140625,304.1488952636719,0.6820866465568542,0.1350350081920623,0.1230609193444252,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1406555175781,0.4771299064159393,0.050000000745058,0.0491978712379932,293.2841796875,297.1499938964844,293.1499938964844,0.0514788329601287,-1111.3125,304.1630859375,0.6007163524627686,0.091101162135601,0.0655717328190803,293.1488342285156,297.1499938964844,293.1499938964844,0.3761571645736694,-6934.98583984375,304.1463623046875,0.9990000128746032,0.5108689665794373,0.4096848964691162,293.3251342773437,297.1499938964844,293.1499938964844,0.006978862453252,-2527.5029296875,299.1108703613281,0.4771299064159393,0.050000000745058,0.2333735078573227,291.1392822265625,291.1499938964844,259.5195617675781,258.0229187011719,280.2130432128906,294.4002990722656,290.1377868652344,1.0,0.2532314360141754,0.6918911933898926,0.6918911933898926,1.0,1.0,-1.0571545362472534,0.4302325546741485,0.6269220113754272,0.1722469478845596,0.0,0.0,0.4571563303470611,53.43789291381836,59.0,-18.320011138916016,-10539.3681640625,163.17129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126342773437,306.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.748046875,18000.0,0.0,0.0,0.2346482425928115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849591016769409,0.3849640786647796,-4.989564786228584e-06,0.0,0.0002381381345912,0.0,0.0,19.48307228088379,0.0,0.0,0.0,0.3326010704040527,4.0,0.0,1.0
574560,293.1490478515625,297.1499938964844,293.1499938964844,0.0882421806454658,-2086.697021484375,304.1488037109375,0.6805275678634644,0.135152980685234,0.1231936886906623,294.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.475739061832428,0.050000000745058,0.04922466725111,293.2826538085937,297.1499938964844,293.1499938964844,0.0502484925091266,-1095.4862060546875,304.1629333496094,0.5957297682762146,0.0897016748785972,0.0646097958087921,293.152099609375,297.1499938964844,293.1499938964844,0.3796228766441345,-6987.6044921875,304.1407165527344,0.9990000128746032,0.5102400183677673,0.4127751290798187,293.3248291015625,297.1499938964844,293.1499938964844,0.0069545246660709,-2521.61181640625,299.07891845703125,0.475739061832428,0.050000000745058,0.2335006296634674,291.13299560546875,291.1499938964844,259.50946044921875,258.015869140625,280.2079467773437,294.4005126953125,290.1316223144531,1.0,0.2545114159584045,0.691789984703064,0.691789984703064,1.0,1.0,-1.060052752494812,0.4314471483230591,0.6286056637763977,0.1728788614273071,0.0,0.0,0.458918035030365,54.1531867980957,62.0,-17.702898025512695,-10568.498046875,165.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,306.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.126953125,18000.0,0.0,0.0,0.2342226207256317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870684504508972,0.3870734572410583,-4.996897587261628e-06,0.0,0.0002377061755396,0.0,0.0,19.63845443725586,0.0,0.0,0.0,0.3332129716873169,4.0,0.0,1.0
574620,293.1480712890625,297.1499938964844,293.1499938964844,0.0885629951953888,-2092.859619140625,304.1486511230469,0.6768806576728821,0.1353782564401626,0.1234592571854591,294.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1228332519531,0.4723950028419494,0.050000000745058,0.0492879077792167,293.2797241210937,297.1499938964844,293.1499938964844,0.0477994754910469,-1064.197021484375,304.1627197265625,0.5850248336791992,0.0869344696402549,0.0627149939537048,293.1612243652344,297.1499938964844,293.1499938964844,0.3877902925014496,-7109.94921875,304.1302490234375,0.9990000128746032,0.5083440542221069,0.4199775755405426,293.324462890625,297.1499938964844,293.1499938964844,0.0069066388532519,-2509.902587890625,299.0147705078125,0.4723950028419494,0.050000000745058,0.2338006049394607,291.1216735839844,291.1499938964844,259.48907470703125,258.0016784667969,280.1990051269531,294.4051208496094,290.1204833984375,1.0,0.2575279772281647,0.691587507724762,0.691587507724762,1.0,1.0,-1.067177414894104,0.4344551861286163,0.6327222585678101,0.174409344792366,0.0,0.0,0.4634696543216705,55.84447860717773,65.0,-15.795306205749512,-10640.3525390625,170.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,306.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.36328125,18000.0,0.0,0.0,0.2338675558567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928786218166351,0.3928836286067962,-5.019217496737838e-06,0.0,0.0002373458410147,0.0,0.0,20.077402114868164,0.0,0.0,0.0,0.3349301517009735,4.0,0.0,1.0
574680,293.1480712890625,297.1499938964844,293.1499938964844,0.0885629951953888,-2092.859619140625,304.1486511230469,0.6768806576728821,0.1353782564401626,0.1234592571854591,294.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1228332519531,0.4723950028419494,0.050000000745058,0.0492879077792167,293.2797241210937,297.1499938964844,293.1499938964844,0.0477994754910469,-1064.197021484375,304.1627197265625,0.5850248336791992,0.0869344696402549,0.0627149939537048,293.1612243652344,297.1499938964844,293.1499938964844,0.3877902925014496,-7109.94921875,304.1302490234375,0.9990000128746032,0.5083440542221069,0.4199775755405426,293.324462890625,297.1499938964844,293.1499938964844,0.0069066388532519,-2509.902587890625,299.0147705078125,0.4723950028419494,0.050000000745058,0.2338006049394607,291.1216735839844,291.1499938964844,259.48907470703125,258.0016784667969,280.1990051269531,294.4051208496094,290.1204833984375,1.0,0.2575279772281647,0.691587507724762,0.691587507724762,1.0,1.0,-1.067177414894104,0.4344551861286163,0.6327222585678101,0.174409344792366,0.0,0.0,0.4634696543216705,55.84447860717773,65.0,-15.795306205749512,-10640.3525390625,170.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,306.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.36328125,18000.0,0.0,0.0,0.2338675558567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928786218166351,0.3928836286067962,-5.019217496737838e-06,0.0,0.0002373458410147,0.0,0.0,20.077402114868164,0.0,0.0,0.0,0.3349301517009735,4.0,0.0,1.0
574740,293.1472473144531,297.1499938964844,293.1499938964844,0.0888714343309402,-2098.762939453125,304.1485900878906,0.6727260947227478,0.1355892866849899,0.1237222850322723,294.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129150390625,0.4683122932910919,0.050000000745058,0.04936208948493,293.2769470214844,297.1499938964844,293.1499938964844,0.0453708879649639,-1033.41748046875,304.1625061035156,0.5735679268836975,0.08421391248703,0.0608597509562969,293.1731872558594,297.1499938964844,293.1499938964844,0.3973170816898346,-7250.630859375,304.1210021972656,0.9990000128746032,0.505637526512146,0.4282721281051636,293.32440185546875,297.1499938964844,293.1499938964844,0.0068595237098634,-2498.2109375,298.95037841796875,0.4683122932910919,0.050000000745058,0.2341524958610534,291.1119079589844,291.1499938964844,259.468505859375,257.9872741699219,280.19140625,294.4145202636719,290.1109313964844,1.0,0.2610364258289337,0.69138503074646,0.69138503074646,1.0,1.0,-1.075732946395874,0.4380900263786316,0.6376428604125977,0.1762329339981079,0.0,0.0,0.4692206680774688,57.83111572265625,68.0,-13.561278343200684,-10727.1884765625,176.49880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,306.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.171875,18000.0,0.0,0.0,0.2342423051595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005975127220154,0.4006025791168213,-5.051117568655172e-06,0.0,0.0002377261698711,0.0,0.0,20.676830291748047,0.0,0.0,0.0,0.3372479975223541,4.0,0.0,1.0
574800,293.1472473144531,297.1499938964844,293.1499938964844,0.0888714343309402,-2098.762939453125,304.1485900878906,0.6727260947227478,0.1355892866849899,0.1237222850322723,294.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129150390625,0.4683122932910919,0.050000000745058,0.04936208948493,293.2769470214844,297.1499938964844,293.1499938964844,0.0453708879649639,-1033.41748046875,304.1625061035156,0.5735679268836975,0.08421391248703,0.0608597509562969,293.1731872558594,297.1499938964844,293.1499938964844,0.3973170816898346,-7250.630859375,304.1210021972656,0.9990000128746032,0.505637526512146,0.4282721281051636,293.32440185546875,297.1499938964844,293.1499938964844,0.0068595237098634,-2498.2109375,298.95037841796875,0.4683122932910919,0.050000000745058,0.2341524958610534,291.1119079589844,291.1499938964844,259.468505859375,257.9872741699219,280.19140625,294.4145202636719,290.1109313964844,1.0,0.2610364258289337,0.69138503074646,0.69138503074646,1.0,1.0,-1.075732946395874,0.4380900263786316,0.6376428604125977,0.1762329339981079,0.0,0.0,0.4692206680774688,57.83111572265625,68.0,-13.561278343200684,-10727.1884765625,176.49880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,306.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.171875,18000.0,0.0,0.0,0.2342423051595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005975127220154,0.4006025791168213,-5.051117568655172e-06,0.0,0.0002377261698711,0.0,0.0,20.676830291748047,0.0,0.0,0.0,0.3372479975223541,4.0,0.0,1.0
574860,293.1466064453125,297.1499938964844,293.1499938964844,0.089164137840271,-2104.34033203125,304.1485900878906,0.6682674884796143,0.1357884854078292,0.1239825040102005,294.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048278808594,0.463448166847229,0.050000000745058,0.0494452454149723,293.27423095703125,297.1499938964844,293.1499938964844,0.0429714769124984,-1003.1898193359376,304.162353515625,0.5616565346717834,0.0815479382872581,0.0590476356446743,293.1873779296875,297.1499938964844,293.1499938964844,0.4078887403011322,-7404.8251953125,304.1130676269531,0.9990000128746032,0.5021765232086182,0.4373832941055298,293.3246459960937,297.1499938964844,293.1499938964844,0.0068126949481666,-2486.3623046875,298.8859558105469,0.463448166847229,0.050000000745058,0.2345469444990158,291.10406494140625,291.1499938964844,259.4477233886719,257.97265625,280.1857604980469,294.42828369140625,290.10333251953125,1.0,0.2649181187152862,0.6911089420318604,0.6911089420318604,1.0,1.0,-1.085378885269165,0.4421864748001098,0.6431924700737,0.1782682389020919,0.0,0.0,0.4758911728858948,60.05949020385742,56.0,-10.811677932739258,-10825.63671875,183.4807281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,306.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.89453125,18000.0,0.0,0.0,0.2353823035955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099436700344085,0.4099487662315368,-5.091958882985637e-06,0.0,0.0002388831053394,0.0,0.0,21.42380714416504,0.0,0.0,0.0,0.3400921821594238,4.0,0.0,1.0
574920,293.1466064453125,297.1499938964844,293.1499938964844,0.089164137840271,-2104.34033203125,304.1485900878906,0.6682674884796143,0.1357884854078292,0.1239825040102005,294.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048278808594,0.463448166847229,0.050000000745058,0.0494452454149723,293.27423095703125,297.1499938964844,293.1499938964844,0.0429714769124984,-1003.1898193359376,304.162353515625,0.5616565346717834,0.0815479382872581,0.0590476356446743,293.1873779296875,297.1499938964844,293.1499938964844,0.4078887403011322,-7404.8251953125,304.1130676269531,0.9990000128746032,0.5021765232086182,0.4373832941055298,293.3246459960937,297.1499938964844,293.1499938964844,0.0068126949481666,-2486.3623046875,298.8859558105469,0.463448166847229,0.050000000745058,0.2345469444990158,291.10406494140625,291.1499938964844,259.4477233886719,257.97265625,280.1857604980469,294.42828369140625,290.10333251953125,1.0,0.2649181187152862,0.6911089420318604,0.6911089420318604,1.0,1.0,-1.085378885269165,0.4421864748001098,0.6431924700737,0.1782682389020919,0.0,0.0,0.4758911728858948,60.05949020385742,56.0,-10.811677932739258,-10825.63671875,183.4807281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,306.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.89453125,18000.0,0.0,0.0,0.2353823035955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099436700344085,0.4099487662315368,-5.091958882985637e-06,0.0,0.0002388831053394,0.0,0.0,21.42380714416504,0.0,0.0,0.0,0.3400921821594238,4.0,0.0,1.0
574980,293.1458435058594,297.1499938964844,293.1499938964844,0.0892683267593383,-2106.117919921875,304.1488952636719,0.6699009537696838,0.1360314637422561,0.1241635531187057,294.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.4647771716117859,0.050000000745058,0.0494231097400188,293.271240234375,297.1499938964844,293.1499938964844,0.0404695086181163,-971.6096801757812,304.16241455078125,0.5556781888008118,0.0790028497576713,0.0572249852120876,293.1964111328125,297.1499938964844,293.1499938964844,0.4059158861637115,-7368.24072265625,304.1293334960937,0.9990000128746032,0.499372124671936,0.4349776208400726,293.3247985839844,297.1499938964844,293.1499938964844,0.0067457430996,-2466.840087890625,298.8276672363281,0.4647771716117859,0.050000000745058,0.2344419658184051,291.1112976074219,291.1499938964844,259.4266967773437,257.9578552246094,280.18511962890625,294.4283447265625,290.114501953125,1.0,0.2631060481071472,0.690832793712616,0.690832793712616,1.0,1.0,-1.0803768634796145,0.4398620724678039,0.6405148506164551,0.1774012744426727,0.0,0.0,0.4810130000114441,59.44199752807617,44.0,17.336599349975586,-10847.2724609375,180.83448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,306.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.73828125,18000.0,0.0,0.0,0.237159177660942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192036986351013,0.419208824634552,-5.138151209393982e-06,0.0,0.0002406864223303,0.0,0.0,22.20018577575684,0.0,0.0,0.0,0.3429582417011261,4.0,0.0,1.0
575040,293.1458435058594,297.1499938964844,293.1499938964844,0.0892683267593383,-2106.117919921875,304.1488952636719,0.6699009537696838,0.1360314637422561,0.1241635531187057,294.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.4647771716117859,0.050000000745058,0.0494231097400188,293.271240234375,297.1499938964844,293.1499938964844,0.0404695086181163,-971.6096801757812,304.16241455078125,0.5556781888008118,0.0790028497576713,0.0572249852120876,293.1964111328125,297.1499938964844,293.1499938964844,0.4059158861637115,-7368.24072265625,304.1293334960937,0.9990000128746032,0.499372124671936,0.4349776208400726,293.3247985839844,297.1499938964844,293.1499938964844,0.0067457430996,-2466.840087890625,298.8276672363281,0.4647771716117859,0.050000000745058,0.2344419658184051,291.1112976074219,291.1499938964844,259.4266967773437,257.9578552246094,280.18511962890625,294.4283447265625,290.114501953125,1.0,0.2631060481071472,0.690832793712616,0.690832793712616,1.0,1.0,-1.0803768634796145,0.4398620724678039,0.6405148506164551,0.1774012744426727,0.0,0.0,0.4810130000114441,59.44199752807617,44.0,17.336599349975586,-10847.2724609375,180.83448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,306.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.73828125,18000.0,0.0,0.0,0.237159177660942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192036986351013,0.419208824634552,-5.138151209393982e-06,0.0,0.0002406864223303,0.0,0.0,22.20018577575684,0.0,0.0,0.0,0.3429582417011261,4.0,0.0,1.0
575100,293.1453552246094,297.1499938964844,293.1499938964844,0.0892273187637329,-2105.09130859375,304.149169921875,0.6728988885879517,0.1361824423074722,0.1242446526885032,294.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.4675443172454834,0.050000000745058,0.0493756085634231,293.2695617675781,297.1499938964844,293.1499938964844,0.0391870290040969,-955.3124389648438,304.1624755859375,0.5548228621482849,0.0777961835265159,0.0563301034271717,293.1952819824219,297.1499938964844,293.1499938964844,0.4001423418521881,-7278.98828125,304.14361572265625,0.9990000128746032,0.4990027248859405,0.429766982793808,293.32476806640625,297.1499938964844,293.1499938964844,0.0067033064551651,-2453.3173828125,298.8039855957031,0.4675443172454834,0.050000000745058,0.2342166304588318,291.1272277832031,291.1499938964844,259.4161071777344,257.9503479003906,280.18048095703125,294.4125061035156,290.131103515625,1.0,0.2605306506156921,0.6906947493553162,0.6906947493553162,1.0,1.0,-1.072820782661438,0.436491847038269,0.636328935623169,0.1759543269872665,0.0,0.0,0.4809496104717254,58.14839172363281,44.0,31.880674362182617,-10808.6484375,176.21755981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,306.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.876953125,18000.0,0.0,0.0,0.2381104975938797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207923412322998,0.4207974970340729,-5.152708581590559e-06,0.0,0.000241651883698,0.0,0.0,22.360240936279297,0.0,0.0,0.0,0.3435332775115967,4.0,0.0,1.0
575160,293.1447448730469,297.1499938964844,293.1499938964844,0.0891793891787529,-2103.926025390625,304.1494140625,0.6772032976150513,0.1363575011491775,0.124327428638935,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407775878906,0.4712498486042022,0.050000000745058,0.0493090897798538,293.2677307128906,297.1499938964844,293.1499938964844,0.0379305109381675,-939.3125610351562,304.1625061035156,0.555220365524292,0.0766418799757957,0.0554551221430301,293.19024658203125,297.1499938964844,293.1499938964844,0.3918660879135132,-7153.04150390625,304.1598205566406,0.9990000128746032,0.4994125962257385,0.4223622977733612,293.3245544433594,297.1499938964844,293.1499938964844,0.0066581475548446,-2438.809326171875,298.7813720703125,0.4712498486042022,0.050000000745058,0.233901098370552,291.1445007324219,291.1499938964844,259.4054870605469,257.9427795410156,280.1723937988281,294.3861389160156,290.1484680175781,1.0,0.2569953203201294,0.6905929446220398,0.6905929446220398,1.0,1.0,-1.062525749206543,0.4319271147251129,0.6305986642837524,0.1740064620971679,0.0,0.0,0.4795843660831451,56.3411865234375,47.0,40.43019485473633,-10741.1982421875,169.93362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,306.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.2389774918556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200894832611084,0.4200946688652038,-5.1565207286330406e-06,0.0,0.0002425317798042,0.0,0.0,22.32839012145996,0.0,0.0,0.0,0.3434164524078369,4.0,0.0,1.0
575220,293.1434936523437,297.1499938964844,293.1499938964844,0.089257463812828,-2105.066162109375,304.1494445800781,0.6824763417243958,0.1367475241422653,0.1245970204472541,294.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1674499511719,0.475120335817337,0.050000000745058,0.0492365434765815,293.2637634277344,297.1499938964844,293.1499938964844,0.0356755629181861,-910.5798950195312,304.1620788574219,0.5529801249504089,0.0744633004069328,0.0538480542600154,293.1759033203125,297.1499938964844,293.1499938964844,0.3821465075016022,-7008.2080078125,304.17218017578125,0.9990000128746032,0.5013037919998169,0.4141334891319275,293.3236999511719,297.1499938964844,293.1499938964844,0.0065814955160021,-2414.81982421875,298.7333374023437,0.475120335817337,0.050000000745058,0.2335569709539413,291.1687316894531,291.1499938964844,259.3840026855469,257.9274597167969,280.1437683105469,294.3244934082031,290.1693725585937,1.0,0.2534708678722381,0.6903893351554871,0.6903893351554871,1.0,1.0,-1.050538182258606,0.4265760779380798,0.6239621639251709,0.1717983931303024,0.0,0.0,0.4751094281673431,54.36357116699219,50.0,25.096492767333984,-10628.48828125,162.97238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16015625,18000.0,0.0,0.0,0.2402543425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142156839370727,0.4142208099365234,-5.137691005074885e-06,0.0,0.0002438276133034,0.0,0.0,21.871749877929688,0.0,0.0,0.0,0.3417563736438751,4.0,0.0,1.0
