time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1434936523437,297.1499938964844,293.1499938964844,0.089257463812828,-2105.066162109375,304.1494445800781,0.6824763417243958,0.1367475241422653,0.1245970204472541,294.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1674499511719,0.475120335817337,0.050000000745058,0.0492365434765815,293.2637634277344,297.1499938964844,293.1499938964844,0.0356755629181861,-910.5798950195312,304.1620788574219,0.5529801249504089,0.0744633004069328,0.0538480542600154,293.1759033203125,297.1499938964844,293.1499938964844,0.3821465075016022,-7008.2080078125,304.17218017578125,0.9990000128746032,0.5013037919998169,0.4141334891319275,293.3236999511719,297.1499938964844,293.1499938964844,0.0065814955160021,-2414.81982421875,298.7333374023437,0.475120335817337,0.050000000745058,0.2335569709539413,291.1687316894531,291.1499938964844,259.3840026855469,257.9274597167969,280.1437683105469,294.3244934082031,290.1693725585937,1.0,0.2534708678722381,0.6903893351554871,0.6903893351554871,1.0,1.0,-1.050538182258606,0.4265760779380798,0.6239621639251709,0.1717983931303024,0.0,0.0,0.4751094281673431,54.36357116699219,50.0,25.096492767333984,-10628.48828125,162.97238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16015625,18000.0,0.0,0.0,0.2402543425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142156839370727,0.4142208099365234,-5.137691005074885e-06,0.0,0.0002438276133034,0.0,0.0,21.871749877929688,0.0,0.0,0.0,0.3417563736438751,4.0,0.0,1.0
575340,293.1420593261719,297.1499938964844,293.1499938964844,0.0895828902721405,-2111.19970703125,304.1490783691406,0.6853331923484802,0.1371981650590896,0.1249574199318885,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688537597656,0.4767712950706482,0.050000000745058,0.0492048561573028,293.2593994140625,297.1499938964844,293.1499938964844,0.0337470471858978,-886.0073852539062,304.1612548828125,0.5487439632415771,0.0724647790193557,0.0523955710232257,293.1647033691406,297.1499938964844,293.1499938964844,0.3778290152549743,-6946.54931640625,304.1717834472656,0.9990000128746032,0.502925455570221,0.4104869663715362,293.3223876953125,297.1499938964844,293.1499938964844,0.0065206098370254,-2397.35986328125,298.6767578125,0.4767712950706482,0.050000000745058,0.2334066480398178,291.1685791015625,291.1499938964844,259.3623046875,257.911865234375,280.1167297363281,294.27593994140625,290.1682434082031,1.0,0.2518054544925689,0.6901857852935791,0.6901857852935791,1.0,1.0,-1.0446304082870483,0.4238722026348114,0.6207582354545593,0.1708227097988128,0.0,0.0,0.4725579619407654,53.49519348144531,53.0,4.751628398895264,-10574.69140625,159.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.580078125,18000.0,0.0,0.0,0.2409439235925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096408486366272,0.4096459746360779,-5.113523002364673e-06,0.0,0.0002445274440106,0.0,0.0,21.484357833862305,0.0,0.0,0.0,0.3403206467628479,4.0,0.0,1.0
575400,293.1420593261719,297.1499938964844,293.1499938964844,0.0895828902721405,-2111.19970703125,304.1490783691406,0.6853331923484802,0.1371981650590896,0.1249574199318885,294.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688537597656,0.4767712950706482,0.050000000745058,0.0492048561573028,293.2593994140625,297.1499938964844,293.1499938964844,0.0337470471858978,-886.0073852539062,304.1612548828125,0.5487439632415771,0.0724647790193557,0.0523955710232257,293.1647033691406,297.1499938964844,293.1499938964844,0.3778290152549743,-6946.54931640625,304.1717834472656,0.9990000128746032,0.502925455570221,0.4104869663715362,293.3223876953125,297.1499938964844,293.1499938964844,0.0065206098370254,-2397.35986328125,298.6767578125,0.4767712950706482,0.050000000745058,0.2334066480398178,291.1685791015625,291.1499938964844,259.3623046875,257.911865234375,280.1167297363281,294.27593994140625,290.1682434082031,1.0,0.2518054544925689,0.6901857852935791,0.6901857852935791,1.0,1.0,-1.0446304082870483,0.4238722026348114,0.6207582354545593,0.1708227097988128,0.0,0.0,0.4725579619407654,53.49519348144531,53.0,4.751628398895264,-10574.69140625,159.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.580078125,18000.0,0.0,0.0,0.2409439235925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096408486366272,0.4096459746360779,-5.113523002364673e-06,0.0,0.0002445274440106,0.0,0.0,21.484357833862305,0.0,0.0,0.0,0.3403206467628479,4.0,0.0,1.0
575460,293.1405944824219,297.1499938964844,293.1499938964844,0.0900120213627815,-2119.34521484375,304.148681640625,0.6863740682601929,0.1376979202032089,0.1253936290740966,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16412353515625,0.4769137501716614,0.050000000745058,0.0492021106183528,293.2547912597656,297.1499938964844,293.1499938964844,0.0320434346795082,-864.0911254882812,304.16033935546875,0.5431675314903259,0.0706291645765304,0.0510826893150806,293.1582946777344,297.1499938964844,293.1499938964844,0.377208948135376,-6940.73388671875,304.1654357910156,0.9990000128746032,0.5038633942604065,0.4101690053939819,293.32086181640625,297.1499938964844,293.1499938964844,0.0064670373685657,-2382.4091796875,298.6189880371094,0.4769137501716614,0.050000000745058,0.2333936393260955,291.1633605957031,291.1499938964844,259.3403625488281,257.8959655761719,280.0916442871094,294.2408447265625,290.16241455078125,1.0,0.2516312003135681,0.6901456713676453,0.6901456713676453,1.0,1.0,-1.043176293373108,0.4231562316417694,0.6200200915336609,0.1707382500171661,0.0,0.0,0.4710715711116791,53.412723541259766,56.0,-6.297346591949463,-10566.251953125,159.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,306.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.431640625,18000.0,0.0,0.0,0.2412215173244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068520367145538,0.4068571329116821,-5.097645043861121e-06,0.0,0.0002448091690894,0.0,0.0,21.24588394165039,0.0,0.0,0.0,0.3394203186035156,4.0,0.0,1.0
575520,293.1405944824219,297.1499938964844,293.1499938964844,0.0900120213627815,-2119.34521484375,304.148681640625,0.6863740682601929,0.1376979202032089,0.1253936290740966,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.16412353515625,0.4769137501716614,0.050000000745058,0.0492021106183528,293.2547912597656,297.1499938964844,293.1499938964844,0.0320434346795082,-864.0911254882812,304.16033935546875,0.5431675314903259,0.0706291645765304,0.0510826893150806,293.1582946777344,297.1499938964844,293.1499938964844,0.377208948135376,-6940.73388671875,304.1654357910156,0.9990000128746032,0.5038633942604065,0.4101690053939819,293.32086181640625,297.1499938964844,293.1499938964844,0.0064670373685657,-2382.4091796875,298.6189880371094,0.4769137501716614,0.050000000745058,0.2333936393260955,291.1633605957031,291.1499938964844,259.3403625488281,257.8959655761719,280.0916442871094,294.2408447265625,290.16241455078125,1.0,0.2516312003135681,0.6901456713676453,0.6901456713676453,1.0,1.0,-1.043176293373108,0.4231562316417694,0.6200200915336609,0.1707382500171661,0.0,0.0,0.4710715711116791,53.412723541259766,56.0,-6.297346591949463,-10566.251953125,159.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,306.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.431640625,18000.0,0.0,0.0,0.2412215173244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068520367145538,0.4068571329116821,-5.097645043861121e-06,0.0,0.0002448091690894,0.0,0.0,21.24588394165039,0.0,0.0,0.0,0.3394203186035156,4.0,0.0,1.0
575580,293.13916015625,297.1499938964844,293.1499938964844,0.0905194953083992,-2129.011474609375,304.1482849121094,0.6859284043312073,0.1382268369197845,0.125882402062416,294.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.4758554697036743,0.050000000745058,0.0492224991321563,293.25006103515625,297.1499938964844,293.1499938964844,0.0305311754345893,-844.3994140625,304.159423828125,0.5366155505180359,0.068931296467781,0.0498875193297863,293.15673828125,297.1499938964844,293.1499938964844,0.3796719908714294,-6980.65771484375,304.1561584472656,0.9990000128746032,0.5039772987365723,0.4125190377235412,293.31939697265625,297.1499938964844,293.1499938964844,0.0064189480617642,-2369.3759765625,298.5597839355469,0.4758554697036743,0.050000000745058,0.2334903478622436,291.15386962890625,291.1499938964844,259.31817626953125,257.8797607421875,280.0690002441406,294.21697998046875,290.1526794433594,1.0,0.2526513040065765,0.6901055574417114,0.6901055574417114,1.0,1.0,-1.0452885627746582,0.4240068197250366,0.6212817430496216,0.1713223755359649,0.0,0.0,0.4711684882640838,53.95789337158203,59.0,-12.36680507659912,-10595.267578125,160.78443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,306.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.2412698715925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062008857727051,0.4062059819698334,-5.090916147310054e-06,0.0,0.0002448582672514,0.0,0.0,21.179292678833008,0.0,0.0,0.0,0.3391701877117157,4.0,0.0,1.0
575640,293.13916015625,297.1499938964844,293.1499938964844,0.0905194953083992,-2129.011474609375,304.1482849121094,0.6859284043312073,0.1382268369197845,0.125882402062416,294.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.4758554697036743,0.050000000745058,0.0492224991321563,293.25006103515625,297.1499938964844,293.1499938964844,0.0305311754345893,-844.3994140625,304.159423828125,0.5366155505180359,0.068931296467781,0.0498875193297863,293.15673828125,297.1499938964844,293.1499938964844,0.3796719908714294,-6980.65771484375,304.1561584472656,0.9990000128746032,0.5039772987365723,0.4125190377235412,293.31939697265625,297.1499938964844,293.1499938964844,0.0064189480617642,-2369.3759765625,298.5597839355469,0.4758554697036743,0.050000000745058,0.2334903478622436,291.15386962890625,291.1499938964844,259.31817626953125,257.8797607421875,280.0690002441406,294.21697998046875,290.1526794433594,1.0,0.2526513040065765,0.6901055574417114,0.6901055574417114,1.0,1.0,-1.0452885627746582,0.4240068197250366,0.6212817430496216,0.1713223755359649,0.0,0.0,0.4711684882640838,53.95789337158203,59.0,-12.36680507659912,-10595.267578125,160.78443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02496337890625,306.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.2412698715925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062008857727051,0.4062059819698334,-5.090916147310054e-06,0.0,0.0002448582672514,0.0,0.0,21.179292678833008,0.0,0.0,0.0,0.3391701877117157,4.0,0.0,1.0
575700,293.13848876953125,297.1499938964844,293.1499938964844,0.0907889679074287,-2134.1416015625,304.1481018066406,0.6852483153343201,0.138496994972229,0.1261401027441024,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497802734375,0.4749451279640198,0.050000000745058,0.0492399111390113,293.2477111816406,297.1499938964844,293.1499938964844,0.0298341214656829,-835.2171020507812,304.1589660644531,0.5330858826637268,0.0681276246905326,0.0493281334638595,293.1576538085937,297.1499938964844,293.1499938964844,0.3818575441837311,-7014.52392578125,304.15106201171875,0.9990000128746032,0.5037132501602173,0.4145161211490631,293.3187255859375,297.1499938964844,293.1499938964844,0.0063961595296859,-2363.2509765625,298.52996826171875,0.4749451279640198,0.050000000745058,0.2335729449987411,291.148681640625,291.1499938964844,259.3069763183594,257.8715515136719,280.0584411621094,294.2085876464844,290.1474609375,1.0,0.2535296082496643,0.6900854706764221,0.6900854706764221,1.0,1.0,-1.0474430322647097,0.4249153137207031,0.6225277185440063,0.1718179583549499,0.0,0.0,0.4717793464660644,54.426246643066406,59.0,-13.708645820617676,-10621.60546875,162.2185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04742431640625,306.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.2412722706794738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067304134368896,0.4067355096340179,-5.09151959704468e-06,0.0,0.0002448606828693,0.0,0.0,21.21548843383789,0.0,0.0,0.0,0.3393070697784424,4.0,0.0,1.0
575760,293.1378479003906,297.1499938964844,293.1499938964844,0.0910648629069328,-2139.39013671875,304.14794921875,0.684312105178833,0.1387689262628555,0.1264039725065231,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14453125,0.4738061130046844,0.050000000745058,0.0492615178227424,293.245361328125,297.1499938964844,293.1499938964844,0.0291723348200321,-826.4251098632812,304.1585388183594,0.5294445753097534,0.0673524960875511,0.0487919487059116,293.1596069335937,297.1499938964844,293.1499938964844,0.3845933675765991,-7056.29150390625,304.1459045410156,0.9990000128746032,0.5032350420951843,0.4169807434082031,293.318115234375,297.1499938964844,293.1499938964844,0.0063740932382643,-2357.33349609375,298.5000915527344,0.4738061130046844,0.050000000745058,0.2336754351854324,291.1434020996094,291.1499938964844,259.29571533203125,257.8632507324219,280.0487976074219,294.20220947265625,290.1421813964844,1.0,0.2546177506446838,0.6899979114532471,0.6899979114532471,1.0,1.0,-1.050222873687744,0.4260841310024261,0.6241387128829956,0.1724139750003814,0.0,0.0,0.4727476239204407,55.00814437866211,62.0,-14.33780574798584,-10654.2255859375,164.03640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,306.81982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.2412930279970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077971577644348,0.4078022241592407,-5.0947028285008855e-06,0.0,0.0002448817540425,0.0,0.0,21.29576873779297,0.0,0.0,0.0,0.3396110236644745,4.0,0.0,1.0
575820,293.1366577148437,297.1499938964844,293.1499938964844,0.0916300117969513,-2150.128173828125,304.1476745605469,0.68181312084198,0.1393172889947891,0.1269460916519165,294.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.4708932936191559,0.050000000745058,0.0493156798183918,293.2403869628906,297.1499938964844,293.1499938964844,0.0279773082584142,-810.3438720703125,304.1576843261719,0.5221006274223328,0.065943919122219,0.0478098802268505,293.166259765625,297.1499938964844,293.1499938964844,0.3914895355701446,-7159.95166015625,304.13580322265625,0.9990000128746032,0.5016483068466187,0.4230959117412567,293.3170471191406,297.1499938964844,293.1499938964844,0.0063315001316368,-2345.912841796875,298.4401550292969,0.4708932936191559,0.050000000745058,0.2339323461055755,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,280.0298156738281,294.193115234375,290.1318054199219,1.0,0.257331907749176,0.6898227334022522,0.6898227334022522,1.0,1.0,-1.0574071407318115,0.4291368722915649,0.6282703280448914,0.1739052087068557,0.0,0.0,0.4757135808467865,56.468658447265625,65.0,-14.655696868896484,-10736.2158203125,168.69485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,306.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1953125,18000.0,0.0,0.0,0.2414809614419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114924967288971,0.4114976227283478,-5.108644927531714e-06,0.0,0.0002450724714435,0.0,0.0,21.58600616455078,0.0,0.0,0.0,0.3407063782215118,4.0,0.0,1.0
575880,293.1366577148437,297.1499938964844,293.1499938964844,0.0916300117969513,-2150.128173828125,304.1476745605469,0.68181312084198,0.1393172889947891,0.1269460916519165,294.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341247558594,0.4708932936191559,0.050000000745058,0.0493156798183918,293.2403869628906,297.1499938964844,293.1499938964844,0.0279773082584142,-810.3438720703125,304.1576843261719,0.5221006274223328,0.065943919122219,0.0478098802268505,293.166259765625,297.1499938964844,293.1499938964844,0.3914895355701446,-7159.95166015625,304.13580322265625,0.9990000128746032,0.5016483068466187,0.4230959117412567,293.3170471191406,297.1499938964844,293.1499938964844,0.0063315001316368,-2345.912841796875,298.4401550292969,0.4708932936191559,0.050000000745058,0.2339323461055755,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,280.0298156738281,294.193115234375,290.1318054199219,1.0,0.257331907749176,0.6898227334022522,0.6898227334022522,1.0,1.0,-1.0574071407318115,0.4291368722915649,0.6282703280448914,0.1739052087068557,0.0,0.0,0.4757135808467865,56.468658447265625,65.0,-14.655696868896484,-10736.2158203125,168.69485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,306.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1953125,18000.0,0.0,0.0,0.2414809614419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114924967288971,0.4114976227283478,-5.108644927531714e-06,0.0,0.0002450724714435,0.0,0.0,21.58600616455078,0.0,0.0,0.0,0.3407063782215118,4.0,0.0,1.0
575940,293.1355895996094,297.1499938964844,293.1499938964844,0.0922142788767814,-2161.217041015625,304.1474914550781,0.6786982417106628,0.1398739963769912,0.1275070756673813,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.4671750366687774,0.050000000745058,0.0493821129202842,293.23504638671875,297.1499938964844,293.1499938964844,0.0269921161234378,-796.8717651367188,304.1567687988281,0.5150734782218933,0.0647327452898025,0.0469829477369785,293.176025390625,297.1499938964844,293.1499938964844,0.399968683719635,-7285.4873046875,304.1264343261719,0.9990000128746032,0.4992584586143493,0.4304785132408142,293.31622314453125,297.1499938964844,293.1499938964844,0.0062906905077397,-2334.982421875,298.3798522949219,0.4671750366687774,0.050000000745058,0.234247475862503,291.1225280761719,291.1499938964844,259.25,257.8291015625,280.0107727050781,294.18768310546875,290.12139892578125,1.0,0.2606318295001983,0.6896475553512573,0.6896475553512573,1.0,1.0,-1.0664063692092896,0.4329924583435058,0.6334139704704285,0.1757372617721557,0.0,0.0,0.4800833463668823,58.2622184753418,53.0,-14.499563217163086,-10837.9130859375,174.5415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,306.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.09765625,18000.0,0.0,0.0,0.2419973015785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173087477684021,0.4173139035701751,-5.1328897825442255e-06,0.0,0.0002455964859109,0.0,0.0,22.05590057373047,0.0,0.0,0.0,0.342466652393341,4.0,0.0,1.0
576000,293.1355895996094,297.1499938964844,293.1499938964844,0.0922142788767814,-2161.217041015625,304.1474914550781,0.6786982417106628,0.1398739963769912,0.1275070756673813,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.4671750366687774,0.050000000745058,0.0493821129202842,293.23504638671875,297.1499938964844,293.1499938964844,0.0269921161234378,-796.8717651367188,304.1567687988281,0.5150734782218933,0.0647327452898025,0.0469829477369785,293.176025390625,297.1499938964844,293.1499938964844,0.399968683719635,-7285.4873046875,304.1264343261719,0.9990000128746032,0.4992584586143493,0.4304785132408142,293.31622314453125,297.1499938964844,293.1499938964844,0.0062906905077397,-2334.982421875,298.3798522949219,0.4671750366687774,0.050000000745058,0.234247475862503,291.1225280761719,291.1499938964844,259.25,257.8291015625,280.0107727050781,294.18768310546875,290.12139892578125,1.0,0.2606318295001983,0.6896475553512573,0.6896475553512573,1.0,1.0,-1.0664063692092896,0.4329924583435058,0.6334139704704285,0.1757372617721557,0.0,0.0,0.4800833463668823,58.2622184753418,53.0,-14.499563217163086,-10837.9130859375,174.5415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,306.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.09765625,18000.0,0.0,0.0,0.2419973015785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173087477684021,0.4173139035701751,-5.1328897825442255e-06,0.0,0.0002455964859109,0.0,0.0,22.05590057373047,0.0,0.0,0.0,0.342466652393341,4.0,0.0,1.0
576060,293.1343688964844,297.1499938964844,293.1499938964844,0.0926277190446853,-2168.837890625,304.14764404296875,0.681793749332428,0.1404846757650375,0.1280049681663513,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12420654296875,0.4691293239593506,0.050000000745058,0.0493475832045078,293.2295837402344,297.1499938964844,293.1499938964844,0.0260234698653221,-783.1593627929688,304.1561279296875,0.5134913921356201,0.063687689602375,0.0461934469640255,293.1813049316406,297.1499938964844,293.1499938964844,0.3963138163089752,-7225.8681640625,304.1410522460937,0.9990000128746032,0.497501939535141,0.4266591966152191,293.3153076171875,297.1499938964844,293.1499938964844,0.0062332563102245,-2317.3427734375,298.32623291015625,0.4691293239593506,0.050000000745058,0.2340836822986602,291.126220703125,291.1499938964844,259.2225036621094,257.8077392578125,279.9979553222656,294.1689453125,290.1291198730469,1.0,0.2583904862403869,0.6893821954727173,0.6893821954727173,1.0,1.0,-1.0612422227859497,0.4305624067783355,0.6306799054145813,0.1749798357486724,0.0,0.0,0.4834576547145843,57.332481384277344,41.0,13.07082462310791,-10866.6005859375,171.35458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,306.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.96875,18000.0,0.0,0.0,0.242850974202156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237852096557617,0.4237903952598572,-5.165147740626708e-06,0.0,0.0002464628487359,0.0,0.0,22.60597419738769,0.0,0.0,0.0,0.3444605767726898,4.0,0.0,1.0
576120,293.1343688964844,297.1499938964844,293.1499938964844,0.0926277190446853,-2168.837890625,304.14764404296875,0.681793749332428,0.1404846757650375,0.1280049681663513,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12420654296875,0.4691293239593506,0.050000000745058,0.0493475832045078,293.2295837402344,297.1499938964844,293.1499938964844,0.0260234698653221,-783.1593627929688,304.1561279296875,0.5134913921356201,0.063687689602375,0.0461934469640255,293.1813049316406,297.1499938964844,293.1499938964844,0.3963138163089752,-7225.8681640625,304.1410522460937,0.9990000128746032,0.497501939535141,0.4266591966152191,293.3153076171875,297.1499938964844,293.1499938964844,0.0062332563102245,-2317.3427734375,298.32623291015625,0.4691293239593506,0.050000000745058,0.2340836822986602,291.126220703125,291.1499938964844,259.2225036621094,257.8077392578125,279.9979553222656,294.1689453125,290.1291198730469,1.0,0.2583904862403869,0.6893821954727173,0.6893821954727173,1.0,1.0,-1.0612422227859497,0.4305624067783355,0.6306799054145813,0.1749798357486724,0.0,0.0,0.4834576547145843,57.332481384277344,41.0,13.07082462310791,-10866.6005859375,171.35458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,306.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.96875,18000.0,0.0,0.0,0.242850974202156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237852096557617,0.4237903952598572,-5.165147740626708e-06,0.0,0.0002464628487359,0.0,0.0,22.60597419738769,0.0,0.0,0.0,0.3444605767726898,4.0,0.0,1.0
576180,293.13287353515625,297.1499938964844,293.1499938964844,0.092842161655426,-2172.35400390625,304.1480712890625,0.6907811760902405,0.1411806493997573,0.1284926086664199,294.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533508300781,0.4757167398929596,0.050000000745058,0.0492251366376876,293.2237548828125,297.1499938964844,293.1499938964844,0.0247558541595935,-767.346435546875,304.1562194824219,0.5169345736503601,0.0628523379564285,0.0454793237149715,293.1714782714844,297.1499938964844,293.1499938964844,0.3808606564998626,-6990.63916015625,304.1700134277344,0.9990000128746032,0.4986646771430969,0.4128248393535614,293.31402587890625,297.1499938964844,293.1499938964844,0.0061579742468893,-2291.853515625,298.2862854003906,0.4757167398929596,0.050000000745058,0.2335028648376464,291.1567687988281,291.1499938964844,259.18670654296875,257.77880859375,279.9736633300781,294.10986328125,290.1604919433594,1.0,0.2519524991512298,0.6891168355941772,0.6891168355941772,1.0,1.0,-1.0435255765914917,0.4225873649120331,0.620938241481781,0.1719684302806854,0.0,0.0,0.4805818796157837,54.03013229370117,44.0,36.63429260253906,-10767.1533203125,160.42196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,306.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.2435791492462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223360419273376,0.4223411977291107,-5.1714569053729065e-06,0.0,0.0002472018531989,0.0,0.0,22.534011840820312,0.0,0.0,0.0,0.3441769182682037,4.0,0.0,1.0
576240,293.13287353515625,297.1499938964844,293.1499938964844,0.092842161655426,-2172.35400390625,304.1480712890625,0.6907811760902405,0.1411806493997573,0.1284926086664199,294.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533508300781,0.4757167398929596,0.050000000745058,0.0492251366376876,293.2237548828125,297.1499938964844,293.1499938964844,0.0247558541595935,-767.346435546875,304.1562194824219,0.5169345736503601,0.0628523379564285,0.0454793237149715,293.1714782714844,297.1499938964844,293.1499938964844,0.3808606564998626,-6990.63916015625,304.1700134277344,0.9990000128746032,0.4986646771430969,0.4128248393535614,293.31402587890625,297.1499938964844,293.1499938964844,0.0061579742468893,-2291.853515625,298.2862854003906,0.4757167398929596,0.050000000745058,0.2335028648376464,291.1567687988281,291.1499938964844,259.18670654296875,257.77880859375,279.9736633300781,294.10986328125,290.1604919433594,1.0,0.2519524991512298,0.6891168355941772,0.6891168355941772,1.0,1.0,-1.0435255765914917,0.4225873649120331,0.620938241481781,0.1719684302806854,0.0,0.0,0.4805818796157837,54.03013229370117,44.0,36.63429260253906,-10767.1533203125,160.42196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,306.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.2435791492462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223360419273376,0.4223411977291107,-5.1714569053729065e-06,0.0,0.0002472018531989,0.0,0.0,22.534011840820312,0.0,0.0,0.0,0.3441769182682037,4.0,0.0,1.0
576300,293.132080078125,297.1499938964844,293.1499938964844,0.0929909721016883,-2174.919677734375,304.1481628417969,0.6946037411689758,0.1415549963712692,0.1287784725427627,294.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687927246094,0.4781533181667328,0.050000000745058,0.0491780713200569,293.2207336425781,297.1499938964844,293.1499938964844,0.0245934277772903,-763.6004638671875,304.1553955078125,0.5183224081993103,0.0625128000974655,0.0451903529465198,293.1622314453125,297.1499938964844,293.1499938964844,0.3744543492794037,-6894.92724609375,304.1778869628906,0.9990000128746032,0.5002093315124512,0.4073809385299682,293.3131408691406,297.1499938964844,293.1499938964844,0.0061229621060192,-2279.97021484375,298.2670593261719,0.4781533181667328,0.050000000745058,0.233279600739479,291.1718139648437,291.1499938964844,259.16583251953125,257.7616577148437,279.9537048339844,294.0709228515625,290.1744689941406,1.0,0.2498032301664352,0.6889841556549072,0.6889841556549072,1.0,1.0,-1.0366591215133667,0.4194843173027038,0.6171748638153076,0.1708285361528396,0.0,0.0,0.4775992333889007,52.76124954223633,44.0,34.779476165771484,-10709.966796875,156.2887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,306.9061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.990234375,18000.0,0.0,0.0,0.2437206506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187869727611542,0.4187921285629272,-5.160155524208676e-06,0.0,0.0002473454806022,0.0,0.0,22.25633430480957,0.0,0.0,0.0,0.3431578278541565,4.0,0.0,1.0
576360,293.1312561035156,297.1499938964844,293.1499938964844,0.0932326763868331,-2179.37939453125,304.1480407714844,0.6975420713424683,0.1419439166784286,0.1290893107652664,294.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17706298828125,0.4798356592655182,0.050000000745058,0.0491452701389789,293.2176513671875,297.1499938964844,293.1499938964844,0.0243705250322818,-759.1533203125,304.1548156738281,0.519135594367981,0.0622216165065765,0.0449448525905609,293.1533203125,297.1499938964844,293.1499938964844,0.3699748516082763,-6828.98193359375,304.180908203125,0.9990000128746032,0.5018035173416138,0.4035438597202301,293.3121032714844,297.1499938964844,293.1499938964844,0.0060925744473934,-2270.287841796875,298.2443542480469,0.4798356592655182,0.050000000745058,0.2331240177154541,291.1779479980469,291.1499938964844,259.14312744140625,257.7428283691406,279.9316711425781,294.0353698730469,290.1780700683594,1.0,0.2481788098812103,0.6889654994010925,0.6889654994010925,1.0,1.0,-1.031904935836792,0.4173264801502228,0.6145784854888916,0.1701360791921615,0.0,0.0,0.4750647246837616,51.87925338745117,47.0,19.984155654907227,-10661.5859375,153.4477996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,306.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.234375,18000.0,0.0,0.0,0.2437021434307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146250188350677,0.4146301746368408,-5.142610007169424e-06,0.0,0.0002473267086315,0.0,0.0,21.916961669921875,0.0,0.0,0.0,0.341929167509079,4.0,0.0,1.0
576420,293.1295166015625,297.1499938964844,293.1499938964844,0.0939015001058578,-2192.017333984375,304.1475830078125,0.7016663551330566,0.1427736133337021,0.1297822296619415,294.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1730041503906,0.4817930161952972,0.050000000745058,0.0491069853305816,293.2113037109375,297.1499938964844,293.1499938964844,0.0240151546895504,-753.2713623046875,304.15380859375,0.5197678208351135,0.0617899671196937,0.0445792153477668,293.1385498046875,297.1499938964844,293.1499938964844,0.364757239818573,-6754.56591796875,304.1790771484375,0.9990000128746032,0.5047277212142944,0.3990184962749481,293.3097229003906,297.1499938964844,293.1499938964844,0.0060424148105084,-2255.47314453125,298.1921691894531,0.4817930161952972,0.050000000745058,0.2329423874616623,291.172119140625,291.1499938964844,259.0923156738281,257.70025634765625,279.8879089355469,293.9767761230469,290.1709899902344,1.0,0.2463398873805999,0.6889280676841736,0.6889280676841736,1.0,1.0,-1.0266004800796509,0.4148575961589813,0.6117429137229919,0.1695416569709777,0.0,0.0,0.4724011719226837,50.8563117980957,50.0,-2.9511122703552246,-10620.6298828125,150.23643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,306.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.287109375,18000.0,0.0,0.0,0.2432823628187179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093796610832214,0.4093847572803497,-5.113126917422051e-06,0.0,0.0002469006576575,0.0,0.0,21.46600914001465,0.0,0.0,0.0,0.3402592837810516,4.0,0.0,1.0
576480,293.1295166015625,297.1499938964844,293.1499938964844,0.0939015001058578,-2192.017333984375,304.1475830078125,0.7016663551330566,0.1427736133337021,0.1297822296619415,294.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1730041503906,0.4817930161952972,0.050000000745058,0.0491069853305816,293.2113037109375,297.1499938964844,293.1499938964844,0.0240151546895504,-753.2713623046875,304.15380859375,0.5197678208351135,0.0617899671196937,0.0445792153477668,293.1385498046875,297.1499938964844,293.1499938964844,0.364757239818573,-6754.56591796875,304.1790771484375,0.9990000128746032,0.5047277212142944,0.3990184962749481,293.3097229003906,297.1499938964844,293.1499938964844,0.0060424148105084,-2255.47314453125,298.1921691894531,0.4817930161952972,0.050000000745058,0.2329423874616623,291.172119140625,291.1499938964844,259.0923156738281,257.70025634765625,279.8879089355469,293.9767761230469,290.1709899902344,1.0,0.2463398873805999,0.6889280676841736,0.6889280676841736,1.0,1.0,-1.0266004800796509,0.4148575961589813,0.6117429137229919,0.1695416569709777,0.0,0.0,0.4724011719226837,50.8563117980957,50.0,-2.9511122703552246,-10620.6298828125,150.23643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,306.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.287109375,18000.0,0.0,0.0,0.2432823628187179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093796610832214,0.4093847572803497,-5.113126917422051e-06,0.0,0.0002469006576575,0.0,0.0,21.46600914001465,0.0,0.0,0.0,0.3402592837810516,4.0,0.0,1.0
576540,293.127685546875,297.1499938964844,293.1499938964844,0.0946847051382064,-2206.8603515625,304.1470947265625,0.7037930488586426,0.1436590403318405,0.130557432770729,294.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16217041015625,0.4822399020195007,0.050000000745058,0.0490982420742511,293.20489501953125,297.1499938964844,293.1499938964844,0.0237872395664453,-750.25146484375,304.1529235839844,0.5193256735801697,0.0615389831364154,0.0443664900958538,293.12890625,297.1499938964844,293.1499938964844,0.3634211421012878,-6738.85302734375,304.1715087890625,0.9990000128746032,0.5069825053215027,0.397978276014328,293.3071594238281,297.1499938964844,293.1499938964844,0.0059993956238031,-2243.249755859375,298.13873291015625,0.4822399020195007,0.050000000745058,0.2329009175300598,291.1607971191406,291.1499938964844,259.0348205566406,257.651611328125,279.84521484375,293.9338684082031,290.1591491699219,1.0,0.2460602521896362,0.6888906359672546,0.6888906359672546,1.0,1.0,-1.025965452194214,0.4144389033317566,0.6115265488624573,0.1698024272918701,0.0,0.0,0.4716687202453613,50.63557815551758,53.0,-14.5075044631958,-10632.0634765625,149.68246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,306.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5390625,18000.0,0.0,0.0,0.2426061332225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072950482368469,0.4073001444339752,-5.098390829516575e-06,0.0,0.0002462143893353,0.0,0.0,21.277109146118164,0.0,0.0,0.0,0.3395452797412872,4.0,0.0,1.0
576600,293.127685546875,297.1499938964844,293.1499938964844,0.0946847051382064,-2206.8603515625,304.1470947265625,0.7037930488586426,0.1436590403318405,0.130557432770729,294.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.16217041015625,0.4822399020195007,0.050000000745058,0.0490982420742511,293.20489501953125,297.1499938964844,293.1499938964844,0.0237872395664453,-750.25146484375,304.1529235839844,0.5193256735801697,0.0615389831364154,0.0443664900958538,293.12890625,297.1499938964844,293.1499938964844,0.3634211421012878,-6738.85302734375,304.1715087890625,0.9990000128746032,0.5069825053215027,0.397978276014328,293.3071594238281,297.1499938964844,293.1499938964844,0.0059993956238031,-2243.249755859375,298.13873291015625,0.4822399020195007,0.050000000745058,0.2329009175300598,291.1607971191406,291.1499938964844,259.0348205566406,257.651611328125,279.84521484375,293.9338684082031,290.1591491699219,1.0,0.2460602521896362,0.6888906359672546,0.6888906359672546,1.0,1.0,-1.025965452194214,0.4144389033317566,0.6115265488624573,0.1698024272918701,0.0,0.0,0.4716687202453613,50.63557815551758,53.0,-14.5075044631958,-10632.0634765625,149.68246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,306.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5390625,18000.0,0.0,0.0,0.2426061332225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072950482368469,0.4073001444339752,-5.098390829516575e-06,0.0,0.0002462143893353,0.0,0.0,21.277109146118164,0.0,0.0,0.0,0.3395452797412872,4.0,0.0,1.0
576660,293.1259460449219,297.1499938964844,293.1499938964844,0.0955517217516899,-2223.30615234375,304.1466064453125,0.70427405834198,0.1445789784193039,0.1313907653093338,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.4814808964729309,0.050000000745058,0.0491130799055099,293.1985168457031,297.1499938964844,293.1499938964844,0.023728696629405,-749.5953979492188,304.15203857421875,0.518043577671051,0.0614389181137084,0.044281929731369,293.1245422363281,297.1499938964844,293.1499938964844,0.365307092666626,-6771.13330078125,304.1611633300781,0.9990000128746032,0.5084119439125061,0.3997434973716736,293.3046569824219,297.1499938964844,293.1499938964844,0.0059613450430333,-2232.84423828125,298.0841064453125,0.4814808964729309,0.050000000745058,0.2329713106155395,291.1455993652344,291.1499938964844,258.97125244140625,257.5973815917969,279.8036193847656,293.904052734375,290.14373779296875,1.0,0.2470336854457855,0.6888024210929871,0.6888024210929871,1.0,1.0,-1.029084086418152,0.415659487247467,0.6134245991706848,0.170729786157608,0.0,0.0,0.4732532203197479,51.055274963378906,56.0,-20.361534118652344,-10686.244140625,151.24667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,306.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.2419466078281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084674417972564,0.4084725379943847,-5.098341262055328e-06,0.0,0.0002455450303386,0.0,0.0,21.35236167907715,0.0,0.0,0.0,0.3398321270942688,4.0,0.0,1.0
576720,293.1259460449219,297.1499938964844,293.1499938964844,0.0955517217516899,-2223.30615234375,304.1466064453125,0.70427405834198,0.1445789784193039,0.1313907653093338,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.4814808964729309,0.050000000745058,0.0491130799055099,293.1985168457031,297.1499938964844,293.1499938964844,0.023728696629405,-749.5953979492188,304.15203857421875,0.518043577671051,0.0614389181137084,0.044281929731369,293.1245422363281,297.1499938964844,293.1499938964844,0.365307092666626,-6771.13330078125,304.1611633300781,0.9990000128746032,0.5084119439125061,0.3997434973716736,293.3046569824219,297.1499938964844,293.1499938964844,0.0059613450430333,-2232.84423828125,298.0841064453125,0.4814808964729309,0.050000000745058,0.2329713106155395,291.1455993652344,291.1499938964844,258.97125244140625,257.5973815917969,279.8036193847656,293.904052734375,290.14373779296875,1.0,0.2470336854457855,0.6888024210929871,0.6888024210929871,1.0,1.0,-1.029084086418152,0.415659487247467,0.6134245991706848,0.170729786157608,0.0,0.0,0.4732532203197479,51.055274963378906,56.0,-20.361534118652344,-10686.244140625,151.24667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,306.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.2419466078281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084674417972564,0.4084725379943847,-5.098341262055328e-06,0.0,0.0002455450303386,0.0,0.0,21.35236167907715,0.0,0.0,0.0,0.3398321270942688,4.0,0.0,1.0
576780,293.12432861328125,297.1499938964844,293.1499938964844,0.0964600220322609,-2240.502685546875,304.146240234375,0.7034372091293335,0.1455159187316894,0.132261112332344,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.479745864868164,0.050000000745058,0.0491470098495483,293.1923522949219,297.1499938964844,293.1499938964844,0.0238016638904809,-750.7680053710938,304.1512451171875,0.5161429643630981,0.0614649504423141,0.0443036668002605,293.125,297.1499938964844,293.1499938964844,0.3697816431522369,-6841.26123046875,304.1499938964844,0.9990000128746032,0.5089716911315918,0.4037497341632843,293.3023986816406,297.1499938964844,293.1499938964844,0.0059263240545988,-2223.4013671875,298.02935791015625,0.479745864868164,0.050000000745058,0.2331322431564331,291.1297912597656,291.1499938964844,258.902099609375,257.5380859375,279.76226806640625,293.8848571777344,290.1279602050781,1.0,0.24900783598423,0.6887142062187195,0.6887142062187195,1.0,1.0,-1.035196304321289,0.4181993305683136,0.6169969439506531,0.1721965074539184,0.0,0.0,0.4770098030567169,51.99309921264648,59.0,-21.81073570251465,-10776.056640625,154.53805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,306.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4921875,18000.0,0.0,0.0,0.2415735125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129631221294403,0.412968248128891,-5.114135547046317e-06,0.0,0.0002451664186082,0.0,0.0,21.701892852783203,0.0,0.0,0.0,0.3411484360694885,4.0,0.0,1.0
576840,293.12432861328125,297.1499938964844,293.1499938964844,0.0964600220322609,-2240.502685546875,304.146240234375,0.7034372091293335,0.1455159187316894,0.132261112332344,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.479745864868164,0.050000000745058,0.0491470098495483,293.1923522949219,297.1499938964844,293.1499938964844,0.0238016638904809,-750.7680053710938,304.1512451171875,0.5161429643630981,0.0614649504423141,0.0443036668002605,293.125,297.1499938964844,293.1499938964844,0.3697816431522369,-6841.26123046875,304.1499938964844,0.9990000128746032,0.5089716911315918,0.4037497341632843,293.3023986816406,297.1499938964844,293.1499938964844,0.0059263240545988,-2223.4013671875,298.02935791015625,0.479745864868164,0.050000000745058,0.2331322431564331,291.1297912597656,291.1499938964844,258.902099609375,257.5380859375,279.76226806640625,293.8848571777344,290.1279602050781,1.0,0.24900783598423,0.6887142062187195,0.6887142062187195,1.0,1.0,-1.035196304321289,0.4181993305683136,0.6169969439506531,0.1721965074539184,0.0,0.0,0.4770098030567169,51.99309921264648,59.0,-21.81073570251465,-10776.056640625,154.53805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,306.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4921875,18000.0,0.0,0.0,0.2415735125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129631221294403,0.412968248128891,-5.114135547046317e-06,0.0,0.0002451664186082,0.0,0.0,21.701892852783203,0.0,0.0,0.0,0.3411484360694885,4.0,0.0,1.0
576900,293.12359619140625,297.1499938964844,293.1499938964844,0.0969223901629448,-2249.239990234375,304.1460876464844,0.7026159763336182,0.145986795425415,0.1327051669359207,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.4785647988319397,0.050000000745058,0.0491700433194637,293.1893310546875,297.1499938964844,293.1499938964844,0.0238800216466188,-751.93505859375,304.15087890625,0.5150248408317566,0.0615195967257022,0.0443492569029331,293.1268615722656,297.1499938964844,293.1499938964844,0.3728346526622772,-6888.0478515625,304.1444702148437,0.9990000128746032,0.5089244842529297,0.4064473509788513,293.3013610839844,297.1499938964844,293.1499938964844,0.0059096156619489,-2218.907958984375,298.0019836425781,0.4785647988319397,0.050000000745058,0.2332415282726287,291.1220703125,291.1499938964844,258.8656005859375,257.50665283203125,279.7416381835937,293.8786315917969,290.1202697753906,1.0,0.2503054440021515,0.6886700987815857,0.6886700987815857,1.0,1.0,-1.0391801595687866,0.4198795258998871,0.6193006038665771,0.1730973571538925,0.0,0.0,0.4796514511108398,52.62673568725586,59.0,-21.676069259643555,-10831.91015625,156.74046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,306.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.591796875,18000.0,0.0,0.0,0.2415687441825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163964390754699,0.4164015650749206,-5.127918029756984e-06,0.0,0.0002451615582685,0.0,0.0,21.9774112701416,0.0,0.0,0.0,0.3421798050403595,4.0,0.0,1.0
576960,293.1228942871094,297.1499938964844,293.1499938964844,0.097387284040451,-2258.011962890625,304.1459350585937,0.7015734910964966,0.1464577764272689,0.1331531256437301,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161499023437,0.4771966338157654,0.050000000745058,0.0491966046392917,293.1864013671875,297.1499938964844,293.1499938964844,0.0239731334149837,-753.4443969726562,304.1505432128906,0.513827919960022,0.0615995526313781,0.0444156713783741,293.1296691894531,297.1499938964844,293.1499938964844,0.3763532042503357,-6941.4150390625,304.1390686035156,0.9990000128746032,0.5086638927459717,0.4095356166362762,293.3004150390625,297.1499938964844,293.1499938964844,0.005893318913877,-2214.5166015625,297.97467041015625,0.4771966338157654,0.050000000745058,0.2333675175905227,291.11456298828125,291.1499938964844,258.82794189453125,257.4741516113281,279.7213439941406,293.87432861328125,290.1128845214844,1.0,0.2517781257629394,0.688567578792572,0.688567578792572,1.0,1.0,-1.0436869859695437,0.4217784106731415,0.6219085454940796,0.1740796864032745,0.0,0.0,0.4827645719051361,53.35589218139648,62.0,-21.09173393249512,-10893.9033203125,159.27102661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,306.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.861328125,18000.0,0.0,0.0,0.2417179197072982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205915331840515,0.4205966591835022,-5.145618160895538e-06,0.0,0.0002453129563946,0.0,0.0,22.319957733154297,0.0,0.0,0.0,0.3434538841247558,4.0,0.0,1.0
577020,293.12164306640625,297.1499938964844,293.1499938964844,0.0983175784349441,-2275.521728515625,304.145751953125,0.6989421844482422,0.1473974287509918,0.1340566873550415,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10223388671875,0.4739312827587127,0.050000000745058,0.0492591001093387,293.1806945800781,297.1499938964844,293.1499938964844,0.0241838600486516,-757.3984375,304.1500244140625,0.5112820863723755,0.0618311762809753,0.0446067713201046,293.1379089355469,297.1499938964844,293.1499938964844,0.3845961093902588,-7064.88037109375,304.1290283203125,0.9990000128746032,0.5075140595436096,0.4167113304138183,293.2987976074219,297.1499938964844,293.1499938964844,0.0058615067973732,-2205.864501953125,297.9203491210937,0.4739312827587127,0.050000000745058,0.2336639612913131,291.100830078125,291.1499938964844,258.74932861328125,257.4061279296875,279.6809997558594,293.8710327148437,290.099365234375,1.0,0.2551729679107666,0.6883625388145447,0.6883625388145447,1.0,1.0,-1.0540437698364258,0.4261719584465027,0.6278717517852783,0.1762868762016296,0.0,0.0,0.490260362625122,55.06796646118164,65.0,-19.15691566467285,-11033.892578125,165.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,306.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.39453125,18000.0,0.0,0.0,0.2425592094659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311423301696777,0.4311475157737732,-5.192819116928149e-06,0.0,0.0002461667754687,0.0,0.0,23.205078125,0.0,0.0,0.0,0.3467053472995758,4.0,0.0,1.0
