time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12164306640625,297.1499938964844,293.1499938964844,0.0983175784349441,-2275.521728515625,304.145751953125,0.6989421844482422,0.1473974287509918,0.1340566873550415,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10223388671875,0.4739312827587127,0.050000000745058,0.0492591001093387,293.1806945800781,297.1499938964844,293.1499938964844,0.0241838600486516,-757.3984375,304.1500244140625,0.5112820863723755,0.0618311762809753,0.0446067713201046,293.1379089355469,297.1499938964844,293.1499938964844,0.3845961093902588,-7064.88037109375,304.1290283203125,0.9990000128746032,0.5075140595436096,0.4167113304138183,293.2987976074219,297.1499938964844,293.1499938964844,0.0058615067973732,-2205.864501953125,297.9203491210937,0.4739312827587127,0.050000000745058,0.2336639612913131,291.100830078125,291.1499938964844,258.74932861328125,257.4061279296875,279.6809997558594,293.8710327148437,290.099365234375,1.0,0.2551729679107666,0.6883625388145447,0.6883625388145447,1.0,1.0,-1.0540437698364258,0.4261719584465027,0.6278717517852783,0.1762868762016296,0.0,0.0,0.490260362625122,55.06796646118164,65.0,-19.15691566467285,-11033.892578125,165.22149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,306.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.39453125,18000.0,0.0,0.0,0.2425592094659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311423301696777,0.4311475157737732,-5.192819116928149e-06,0.0,0.0002461667754687,0.0,0.0,23.205078125,0.0,0.0,0.0,0.3467053472995758,4.0,0.0,1.0
577140,293.1205749511719,297.1499938964844,293.1499938964844,0.0992445051670074,-2292.90966796875,304.1456298828125,0.695762574672699,0.1483317613601684,0.1349660754203796,294.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08990478515625,0.4699775576591491,0.050000000745058,0.0493322685360908,293.17529296875,297.1499938964844,293.1499938964844,0.0244297850877046,-762.5004272460938,304.14959716796875,0.5086575150489807,0.0621531829237937,0.0448699295520782,293.1490783691406,297.1499938964844,293.1499938964844,0.3941705226898193,-7206.34619140625,304.1200866699219,0.9990000128746032,0.5055594444274902,0.424958735704422,293.2974853515625,297.1499938964844,293.1499938964844,0.0058305095881223,-2197.316650390625,297.8663635253906,0.4699775576591491,0.050000000745058,0.2340110391378402,291.08868408203125,291.1499938964844,258.6668395996094,257.3345031738281,279.640869140625,293.8740539550781,290.0874328613281,1.0,0.2590529918670654,0.6881575584411621,0.6881575584411621,1.0,1.0,-1.0658539533615112,0.4312157034873962,0.634638249874115,0.1787612736225128,0.0,0.0,0.4992704689502716,57.06880569458008,68.0,-16.852798461914062,-11191.7421875,172.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,306.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.708984375,18000.0,0.0,0.0,0.2442134171724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443958103656769,0.4444010555744171,-5.255810265225591e-06,0.0,0.0002478455717209,0.0,0.0,24.35948371887207,0.0,0.0,0.0,0.3508639335632324,4.0,0.0,1.0
577200,293.1205749511719,297.1499938964844,293.1499938964844,0.0992445051670074,-2292.90966796875,304.1456298828125,0.695762574672699,0.1483317613601684,0.1349660754203796,294.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08990478515625,0.4699775576591491,0.050000000745058,0.0493322685360908,293.17529296875,297.1499938964844,293.1499938964844,0.0244297850877046,-762.5004272460938,304.14959716796875,0.5086575150489807,0.0621531829237937,0.0448699295520782,293.1490783691406,297.1499938964844,293.1499938964844,0.3941705226898193,-7206.34619140625,304.1200866699219,0.9990000128746032,0.5055594444274902,0.424958735704422,293.2974853515625,297.1499938964844,293.1499938964844,0.0058305095881223,-2197.316650390625,297.8663635253906,0.4699775576591491,0.050000000745058,0.2340110391378402,291.08868408203125,291.1499938964844,258.6668395996094,257.3345031738281,279.640869140625,293.8740539550781,290.0874328613281,1.0,0.2590529918670654,0.6881575584411621,0.6881575584411621,1.0,1.0,-1.0658539533615112,0.4312157034873962,0.634638249874115,0.1787612736225128,0.0,0.0,0.4992704689502716,57.06880569458008,68.0,-16.852798461914062,-11191.7421875,172.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,306.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.708984375,18000.0,0.0,0.0,0.2442134171724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443958103656769,0.4444010555744171,-5.255810265225591e-06,0.0,0.0002478455717209,0.0,0.0,24.35948371887207,0.0,0.0,0.0,0.3508639335632324,4.0,0.0,1.0
577260,293.11968994140625,297.1499938964844,293.1499938964844,0.1001618355512619,-2310.052734375,304.14556884765625,0.69222092628479,0.1492603868246078,0.1358785927295684,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795288085937,0.4653016030788421,0.050000000745058,0.0494142286479473,293.17010498046875,297.1499938964844,293.1499938964844,0.0247283913195133,-768.64599609375,304.14923095703125,0.5060751438140869,0.0625616759061813,0.04520059004426,293.16259765625,297.1499938964844,293.1499938964844,0.4047718346118927,-7361.115234375,304.1124267578125,0.9990000128746032,0.5028479695320129,0.4340107142925262,293.29644775390625,297.1499938964844,293.1499938964844,0.0057999151758849,-2188.707763671875,297.8129272460937,0.4653016030788421,0.050000000745058,0.2343998253345489,291.0785217285156,291.1499938964844,258.5809631347656,257.2597351074219,279.6019287109375,293.8829650878906,290.0775451660156,1.0,0.2633014619350433,0.6878621578216553,0.6878621578216553,1.0,1.0,-1.0787755250930786,0.4367388486862182,0.6420366764068604,0.181421473622322,0.0,0.0,0.5095012784004211,59.30709457397461,56.0,-13.96226978302002,-11363.73046875,180.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.9200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.169921875,18000.0,0.0,0.0,0.2467349171638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601068794727325,0.4601122140884399,-5.334859906724887e-06,0.0,0.0002504045842215,0.0,0.0,25.787891387939453,0.0,0.0,0.0,0.3558881282806396,4.0,0.0,1.0
577320,293.11968994140625,297.1499938964844,293.1499938964844,0.1001618355512619,-2310.052734375,304.14556884765625,0.69222092628479,0.1492603868246078,0.1358785927295684,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795288085937,0.4653016030788421,0.050000000745058,0.0494142286479473,293.17010498046875,297.1499938964844,293.1499938964844,0.0247283913195133,-768.64599609375,304.14923095703125,0.5060751438140869,0.0625616759061813,0.04520059004426,293.16259765625,297.1499938964844,293.1499938964844,0.4047718346118927,-7361.115234375,304.1124267578125,0.9990000128746032,0.5028479695320129,0.4340107142925262,293.29644775390625,297.1499938964844,293.1499938964844,0.0057999151758849,-2188.707763671875,297.8129272460937,0.4653016030788421,0.050000000745058,0.2343998253345489,291.0785217285156,291.1499938964844,258.5809631347656,257.2597351074219,279.6019287109375,293.8829650878906,290.0775451660156,1.0,0.2633014619350433,0.6878621578216553,0.6878621578216553,1.0,1.0,-1.0787755250930786,0.4367388486862182,0.6420366764068604,0.181421473622322,0.0,0.0,0.5095012784004211,59.30709457397461,56.0,-13.96226978302002,-11363.73046875,180.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.9200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.169921875,18000.0,0.0,0.0,0.2467349171638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601068794727325,0.4601122140884399,-5.334859906724887e-06,0.0,0.0002504045842215,0.0,0.0,25.787891387939453,0.0,0.0,0.0,0.3558881282806396,4.0,0.0,1.0
577380,293.1186828613281,297.1499938964844,293.1499938964844,0.1008740216493606,-2323.063232421875,304.1458740234375,0.6951836347579956,0.1502332091331482,0.1367141455411911,294.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819396972656,0.4666546583175659,0.050000000745058,0.0493910275399684,293.1643371582031,297.1499938964844,293.1499938964844,0.0250469725579023,-774.6023559570312,304.1489562988281,0.5087350010871887,0.0632156729698181,0.0455761849880218,293.171142578125,297.1499938964844,293.1499938964844,0.4027095437049866,-7323.09228515625,304.1290588378906,0.9990000128746032,0.5007677674293518,0.4314715266227722,293.2954406738281,297.1499938964844,293.1499938964844,0.0057537104003131,-2173.46875,297.7675476074219,0.4666546583175659,0.050000000745058,0.2342897802591323,291.084228515625,291.1499938964844,258.4923095703125,257.182373046875,279.5712585449219,293.8758239746094,290.0874328613281,1.0,0.2618457674980163,0.6875668168067932,0.6875668168067932,1.0,1.0,-1.0770299434661863,0.4356896579265594,0.6413402557373047,0.1816361546516418,0.0,0.0,0.5183600187301636,58.71235275268555,44.0,15.895467758178713,-11452.01953125,178.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66412353515625,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8046875,18000.0,0.0,0.0,0.2499901205301284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764071106910705,0.4764125347137451,-5.425964900496183e-06,0.0,0.0002537081891205,0.0,0.0,27.35909652709961,0.0,0.0,0.0,0.3612164556980133,4.0,0.0,1.0
577440,293.1186828613281,297.1499938964844,293.1499938964844,0.1008740216493606,-2323.063232421875,304.1458740234375,0.6951836347579956,0.1502332091331482,0.1367141455411911,294.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819396972656,0.4666546583175659,0.050000000745058,0.0493910275399684,293.1643371582031,297.1499938964844,293.1499938964844,0.0250469725579023,-774.6023559570312,304.1489562988281,0.5087350010871887,0.0632156729698181,0.0455761849880218,293.171142578125,297.1499938964844,293.1499938964844,0.4027095437049866,-7323.09228515625,304.1290588378906,0.9990000128746032,0.5007677674293518,0.4314715266227722,293.2954406738281,297.1499938964844,293.1499938964844,0.0057537104003131,-2173.46875,297.7675476074219,0.4666546583175659,0.050000000745058,0.2342897802591323,291.084228515625,291.1499938964844,258.4923095703125,257.182373046875,279.5712585449219,293.8758239746094,290.0874328613281,1.0,0.2618457674980163,0.6875668168067932,0.6875668168067932,1.0,1.0,-1.0770299434661863,0.4356896579265594,0.6413402557373047,0.1816361546516418,0.0,0.0,0.5183600187301636,58.71235275268555,44.0,15.895467758178713,-11452.01953125,178.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66412353515625,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8046875,18000.0,0.0,0.0,0.2499901205301284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764071106910705,0.4764125347137451,-5.425964900496183e-06,0.0,0.0002537081891205,0.0,0.0,27.35909652709961,0.0,0.0,0.0,0.3612164556980133,4.0,0.0,1.0
577500,293.1180725097656,297.1499938964844,293.1499938964844,0.1011156216263771,-2327.239501953125,304.14617919921875,0.698989987373352,0.1507473140954971,0.1371212601661682,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0969543457031,0.4693816602230072,0.050000000745058,0.0493429489433765,293.1617736816406,297.1499938964844,293.1499938964844,0.0252208728343248,-777.4364624023438,304.1488342285156,0.5120458006858826,0.0635386034846305,0.0457980446517467,293.16925048828125,297.1499938964844,293.1499938964844,0.3968049883842468,-7231.72998046875,304.14361572265625,0.9990000128746032,0.5008673667907715,0.4261552691459656,293.2947998046875,297.1499938964844,293.1499938964844,0.005723503883928,-2162.468994140625,297.751953125,0.4693816602230072,0.050000000745058,0.2340617179870605,291.1006164550781,291.1499938964844,258.4471130371094,257.14288330078125,279.5539245605469,293.8568725585937,290.1047668457031,1.0,0.2594406306743622,0.6874191164970398,0.6874191164970398,1.0,1.0,-1.0710748434066772,0.432891696691513,0.6381831765174866,0.1808842122554779,0.0,0.0,0.5200256109237671,57.43161392211914,44.0,32.504573822021484,-11443.9560546875,174.39695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970153808594,306.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5703125,18000.0,0.0,0.0,0.2517032325267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812610149383545,0.4812664687633514,-5.461500677483855e-06,0.0,0.0002554467937443,0.0,0.0,27.874134063720703,0.0,0.0,0.0,0.3629118204116821,4.0,0.0,1.0
577560,293.1174011230469,297.1499938964844,293.1499938964844,0.1013383939862251,-2331.037841796875,304.1464538574219,0.704135537147522,0.1512833386659622,0.1375287026166916,294.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.473022997379303,0.050000000745058,0.0492761060595512,293.1593017578125,297.1499938964844,293.1499938964844,0.0253445487469434,-779.2937622070312,304.1488342285156,0.5162777304649353,0.0638755857944488,0.0459698438644409,293.1630554199219,297.1499938964844,293.1499938964844,0.38836669921875,-7103.13818359375,304.1601257324219,0.9990000128746032,0.5018383264541626,0.4186510145664215,293.2940368652344,297.1499938964844,293.1499938964844,0.0056906100362539,-2150.38232421875,297.7381286621094,0.473022997379303,0.050000000745058,0.2337446212768554,291.1194763183594,291.1499938964844,258.40142822265625,257.1029052734375,279.5346984863281,293.8280334472656,290.1239624023437,1.0,0.2560730576515198,0.6873085498809814,0.6873085498809814,1.0,1.0,-1.0623042583465576,0.4288378357887268,0.6334664821624756,0.1796933710575103,0.0,0.0,0.5201731324195862,55.64372634887695,47.0,43.60631942749024,-11403.91015625,168.60910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,306.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.2533381283283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483357697725296,0.4833631813526153,-5.482675987877883e-06,0.0,0.0002571060031186,0.0,0.0,28.12386512756348,0.0,0.0,0.0,0.363728404045105,4.0,0.0,1.0
577620,293.11602783203125,297.1499938964844,293.1499938964844,0.1019526273012161,-2341.9580078125,304.1466064453125,0.7107961773872375,0.1523891389369964,0.1384413838386535,294.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.4768900573253631,0.050000000745058,0.0492024384438991,293.1539001464844,297.1499938964844,293.1499938964844,0.0264161769300699,-787.8292236328125,304.1473083496094,0.5226404666900635,0.0647339671850204,0.0464761555194854,293.1459350585937,297.1499938964844,293.1499938964844,0.3782904744148254,-6952.6669921875,304.1729736328125,0.9990000128746032,0.5049777626991272,0.4102208316326141,293.2921142578125,297.1499938964844,293.1499938964844,0.0056349621154367,-2130.361572265625,297.70770263671875,0.4768900573253631,0.050000000745058,0.2333951741456985,291.1483154296875,291.1499938964844,258.3088684082031,257.0218200683594,279.4822692871094,293.7646789550781,290.1493530273437,1.0,0.2528776526451111,0.68708735704422,0.68708735704422,1.0,1.0,-1.0533759593963623,0.4245941340923309,0.6287818551063538,0.1787410974502563,0.0,0.0,0.5181102752685547,53.68771743774414,50.0,30.20201301574707,-11346.3984375,162.5580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5172119140625,306.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.2561509609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814084470272064,0.4814139306545257,-5.485277142724954e-06,0.0,0.000259960652329,0.0,0.0,27.988908767700195,0.0,0.0,0.0,0.3632999360561371,4.0,0.0,1.0
577680,293.11602783203125,297.1499938964844,293.1499938964844,0.1019526273012161,-2341.9580078125,304.1466064453125,0.7107961773872375,0.1523891389369964,0.1384413838386535,294.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.4768900573253631,0.050000000745058,0.0492024384438991,293.1539001464844,297.1499938964844,293.1499938964844,0.0264161769300699,-787.8292236328125,304.1473083496094,0.5226404666900635,0.0647339671850204,0.0464761555194854,293.1459350585937,297.1499938964844,293.1499938964844,0.3782904744148254,-6952.6669921875,304.1729736328125,0.9990000128746032,0.5049777626991272,0.4102208316326141,293.2921142578125,297.1499938964844,293.1499938964844,0.0056349621154367,-2130.361572265625,297.70770263671875,0.4768900573253631,0.050000000745058,0.2333951741456985,291.1483154296875,291.1499938964844,258.3088684082031,257.0218200683594,279.4822692871094,293.7646789550781,290.1493530273437,1.0,0.2528776526451111,0.68708735704422,0.68708735704422,1.0,1.0,-1.0533759593963623,0.4245941340923309,0.6287818551063538,0.1787410974502563,0.0,0.0,0.5181102752685547,53.68771743774414,50.0,30.20201301574707,-11346.3984375,162.5580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5172119140625,306.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.2561509609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814084470272064,0.4814139306545257,-5.485277142724954e-06,0.0,0.000259960652329,0.0,0.0,27.988908767700195,0.0,0.0,0.0,0.3632999360561371,4.0,0.0,1.0
577740,293.1145324707031,297.1499938964844,293.1499938964844,0.1028489544987678,-2358.4892578125,304.146240234375,0.7147395014762878,0.1535488218069076,0.1394381076097488,294.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15057373046875,0.4785966575145721,0.050000000745058,0.0491693094372749,293.1483764648437,297.1499938964844,293.1499938964844,0.0264508891850709,-792.8576049804688,304.14825439453125,0.5275862216949463,0.0657536163926124,0.0471385084092617,293.13189697265625,297.1499938964844,293.1499938964844,0.3736791610717773,-6886.5146484375,304.1727600097656,0.9990000128746032,0.5079346895217896,0.4063740670681,293.28973388671875,297.1499938964844,293.1499938964844,0.0055924584157764,-2116.533935546875,297.66607666015625,0.4785966575145721,0.050000000745058,0.2332380414009094,291.1505126953125,291.1499938964844,258.21514892578125,256.9396057128906,279.4301452636719,293.7173767089844,290.1503295898437,1.0,0.2515346705913543,0.6868661642074585,0.6868661642074585,1.0,1.0,-1.0505201816558838,0.4230507612228393,0.6274693608283997,0.1788457036018371,0.0,0.0,0.5177818536758423,52.829566955566406,53.0,7.910484313964844,-11346.9970703125,160.2255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5448608398437,306.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.2583637535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800401031970978,0.4800455868244171,-5.475767466123216e-06,0.0,0.0002622063620947,0.0,0.0,27.845033645629883,0.0,0.0,0.0,0.3628483116626739,4.0,0.0,1.0
577800,293.1145324707031,297.1499938964844,293.1499938964844,0.1028489544987678,-2358.4892578125,304.146240234375,0.7147395014762878,0.1535488218069076,0.1394381076097488,294.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15057373046875,0.4785966575145721,0.050000000745058,0.0491693094372749,293.1483764648437,297.1499938964844,293.1499938964844,0.0264508891850709,-792.8576049804688,304.14825439453125,0.5275862216949463,0.0657536163926124,0.0471385084092617,293.13189697265625,297.1499938964844,293.1499938964844,0.3736791610717773,-6886.5146484375,304.1727600097656,0.9990000128746032,0.5079346895217896,0.4063740670681,293.28973388671875,297.1499938964844,293.1499938964844,0.0055924584157764,-2116.533935546875,297.66607666015625,0.4785966575145721,0.050000000745058,0.2332380414009094,291.1505126953125,291.1499938964844,258.21514892578125,256.9396057128906,279.4301452636719,293.7173767089844,290.1503295898437,1.0,0.2515346705913543,0.6868661642074585,0.6868661642074585,1.0,1.0,-1.0505201816558838,0.4230507612228393,0.6274693608283997,0.1788457036018371,0.0,0.0,0.5177818536758423,52.829566955566406,53.0,7.910484313964844,-11346.9970703125,160.2255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5448608398437,306.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.2583637535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800401031970978,0.4800455868244171,-5.475767466123216e-06,0.0,0.0002622063620947,0.0,0.0,27.845033645629883,0.0,0.0,0.0,0.3628483116626739,4.0,0.0,1.0
577860,293.113037109375,297.1499938964844,293.1499938964844,0.1038644388318061,-2377.279296875,304.1457824707031,0.7167942523956299,0.154752105474472,0.1405053585767746,294.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.4788147509098053,0.050000000745058,0.0491650439798831,293.14288330078125,297.1499938964844,293.1499938964844,0.0279911495745182,-810.7801513671875,304.1464538574219,0.5313623547554016,0.0669073089957237,0.0479178503155708,293.12286376953125,297.1499938964844,293.1499938964844,0.3728304803371429,-6877.32861328125,304.16650390625,0.9990000128746032,0.5102347135543823,0.4058776795864105,293.2872009277344,297.1499938964844,293.1499938964844,0.0055564963258802,-2105.3017578125,297.6224060058594,0.4788147509098053,0.050000000745058,0.2332178056240081,291.14605712890625,291.1499938964844,258.1208801269531,256.8567810058594,279.3793029785156,293.6858215332031,290.1451721191406,1.0,0.2516825497150421,0.6868026852607727,0.6868026852607727,1.0,1.0,-1.0521100759506226,0.4235317707061767,0.6285783052444458,0.1797255873680114,0.0,0.0,0.5185415148735046,52.75341796875,56.0,-4.880272388458252,-11396.5400390625,160.53147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5986633300781,306.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.26014244556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806031286716461,0.480608582496643,-5.475860234582797e-06,0.0,0.0002640115271788,0.0,0.0,27.88753890991211,0.0,0.0,0.0,0.3629985451698303,4.0,0.0,1.0
577920,293.113037109375,297.1499938964844,293.1499938964844,0.1038644388318061,-2377.279296875,304.1457824707031,0.7167942523956299,0.154752105474472,0.1405053585767746,294.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.4788147509098053,0.050000000745058,0.0491650439798831,293.14288330078125,297.1499938964844,293.1499938964844,0.0279911495745182,-810.7801513671875,304.1464538574219,0.5313623547554016,0.0669073089957237,0.0479178503155708,293.12286376953125,297.1499938964844,293.1499938964844,0.3728304803371429,-6877.32861328125,304.16650390625,0.9990000128746032,0.5102347135543823,0.4058776795864105,293.2872009277344,297.1499938964844,293.1499938964844,0.0055564963258802,-2105.3017578125,297.6224060058594,0.4788147509098053,0.050000000745058,0.2332178056240081,291.14605712890625,291.1499938964844,258.1208801269531,256.8567810058594,279.3793029785156,293.6858215332031,290.1451721191406,1.0,0.2516825497150421,0.6868026852607727,0.6868026852607727,1.0,1.0,-1.0521100759506226,0.4235317707061767,0.6285783052444458,0.1797255873680114,0.0,0.0,0.5185415148735046,52.75341796875,56.0,-4.880272388458252,-11396.5400390625,160.53147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5986633300781,306.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.26014244556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806031286716461,0.480608582496643,-5.475860234582797e-06,0.0,0.0002640115271788,0.0,0.0,27.88753890991211,0.0,0.0,0.0,0.3629985451698303,4.0,0.0,1.0
577980,293.1116027832031,297.1499938964844,293.1499938964844,0.1049678921699523,-2397.712158203125,304.1453552246094,0.7173770070075989,0.1559787839651107,0.1416201144456863,294.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1377258300781,0.4778502285480499,0.050000000745058,0.0491837933659553,293.1374816894531,297.1499938964844,293.1499938964844,0.0291234292089939,-826.3084106445312,304.145751953125,0.5341799259185791,0.0681864395737648,0.0488045215606689,293.1190185546875,297.1499938964844,293.1499938964844,0.3750987648963928,-6914.51416015625,304.1571655273437,0.9990000128746032,0.5117112398147583,0.4080644249916076,293.2847595214844,297.1499938964844,293.1499938964844,0.0055251470766961,-2095.92578125,297.5768737792969,0.4778502285480499,0.050000000745058,0.233306735754013,291.1366271972656,291.1499938964844,258.02655029296875,256.7738647460937,279.33026123046875,293.6669311523437,290.1354064941406,1.0,0.2530230581760406,0.6867392063140869,0.6867392063140869,1.0,1.0,-1.0572651624679563,0.425613135099411,0.6316519975662231,0.1811863780021667,0.0,0.0,0.5209285020828247,53.30097198486328,59.0,-12.224985122680664,-11486.4580078125,162.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65435791015625,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.361328125,18000.0,0.0,0.0,0.2616760432720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48363196849823,0.4836374521255493,-5.488659553520847e-06,0.0,0.0002655679127201,0.0,0.0,28.170713424682617,0.0,0.0,0.0,0.3639551103115082,4.0,0.0,1.0
578040,293.1116027832031,297.1499938964844,293.1499938964844,0.1049678921699523,-2397.712158203125,304.1453552246094,0.7173770070075989,0.1559787839651107,0.1416201144456863,294.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1377258300781,0.4778502285480499,0.050000000745058,0.0491837933659553,293.1374816894531,297.1499938964844,293.1499938964844,0.0291234292089939,-826.3084106445312,304.145751953125,0.5341799259185791,0.0681864395737648,0.0488045215606689,293.1190185546875,297.1499938964844,293.1499938964844,0.3750987648963928,-6914.51416015625,304.1571655273437,0.9990000128746032,0.5117112398147583,0.4080644249916076,293.2847595214844,297.1499938964844,293.1499938964844,0.0055251470766961,-2095.92578125,297.5768737792969,0.4778502285480499,0.050000000745058,0.233306735754013,291.1366271972656,291.1499938964844,258.02655029296875,256.7738647460937,279.33026123046875,293.6669311523437,290.1354064941406,1.0,0.2530230581760406,0.6867392063140869,0.6867392063140869,1.0,1.0,-1.0572651624679563,0.425613135099411,0.6316519975662231,0.1811863780021667,0.0,0.0,0.5209285020828247,53.30097198486328,59.0,-12.224985122680664,-11486.4580078125,162.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65435791015625,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.361328125,18000.0,0.0,0.0,0.2616760432720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48363196849823,0.4836374521255493,-5.488659553520847e-06,0.0,0.0002655679127201,0.0,0.0,28.170713424682617,0.0,0.0,0.0,0.3639551103115082,4.0,0.0,1.0
578100,293.1109619140625,297.1499938964844,293.1499938964844,0.10553739964962,-2408.243408203125,304.1451721191406,0.7172165513038635,0.1565946489572525,0.1421882212162017,294.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1323547363281,0.4769943952560425,0.050000000745058,0.0492003671824932,293.13482666015625,297.1499938964844,293.1499938964844,0.0297424029558897,-834.6907348632812,304.1453857421875,0.535280704498291,0.0688628256320953,0.0492814891040325,293.1189270019531,297.1499938964844,293.1499938964844,0.3772018849849701,-6947.27734375,304.15203857421875,0.9990000128746032,0.5121222734451294,0.4099871218204498,293.2835998535156,297.1499938964844,293.1499938964844,0.0055105937644839,-2091.652587890625,297.5538024902344,0.4769943952560425,0.050000000745058,0.2333853542804718,291.13116455078125,291.1499938964844,257.9795837402344,256.7325439453125,279.306396484375,293.6614685058594,290.1298828125,1.0,0.2540614008903503,0.6867074370384216,0.6867074370384216,1.0,1.0,-1.0609409809112549,0.4271485507488251,0.6337924599647522,0.1820929050445556,0.0,0.0,0.5227323174476624,53.76977157592773,59.0,-14.08404541015625,-11544.3056640625,164.8372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6770324707031,307.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.240234375,18000.0,0.0,0.0,0.2624173164367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861931204795837,0.4861986041069031,-5.500964107341133e-06,0.0,0.0002663202176336,0.0,0.0,28.4179916381836,0.0,0.0,0.0,0.3647814095020294,4.0,0.0,1.0
578160,293.1103515625,297.1499938964844,293.1499938964844,0.1061133369803428,-2418.879150390625,304.1449890136719,0.7167989015579224,0.1572095602750778,0.1427603065967559,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.4759162068367004,0.050000000745058,0.0492211319506168,293.1322631835937,297.1499938964844,293.1499938964844,0.0303903371095657,-843.3904418945312,304.1450500488281,0.5361959934234619,0.0695584118366241,0.0497762598097324,293.1199645996094,297.1499938964844,293.1499938964844,0.3798640966415405,-6988.099609375,304.1468505859375,0.9990000128746032,0.5123124122619629,0.4123832285404205,293.28253173828125,297.1499938964844,293.1499938964844,0.0054966588504612,-2087.59033203125,297.5306396484375,0.4759162068367004,0.050000000745058,0.2334838509559631,291.1255187988281,291.1499938964844,257.9327697753906,256.6913452148437,279.283447265625,293.6583251953125,290.1242370605469,1.0,0.255309522151947,0.6866020560264587,0.6866020560264587,1.0,1.0,-1.0652401447296145,0.428948700428009,0.6362914443016052,0.183081179857254,0.0,0.0,0.5249289870262146,54.352012634277344,62.0,-15.075541496276855,-11609.0810546875,167.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939697265625,307.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.021484375,18000.0,0.0,0.0,0.2631760239601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894423484802246,0.4894478619098663,-5.517359568329994e-06,0.0,0.000267090217676,0.0,0.0,28.73701286315918,0.0,0.0,0.0,0.3658416271209717,4.0,0.0,1.0
578220,293.1092834472656,297.1499938964844,293.1499938964844,0.1072727516293525,-2440.239501953125,304.1447448730469,0.7153060436248779,0.1584307700395584,0.1439090073108673,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.4731468260288238,0.050000000745058,0.0492736957967281,293.1274108886719,297.1499938964844,293.1499938964844,0.03175950050354,-861.5492553710938,304.1444091796875,0.537541925907135,0.0709972977638244,0.0508097596466541,293.1251525878906,297.1499938964844,293.1499938964844,0.386639803647995,-7090.32666015625,304.1366271972656,0.9990000128746032,0.5120328068733215,0.4183871448040008,293.2806091308594,297.1499938964844,293.1499938964844,0.0054700090549886,-2079.84765625,297.4842224121094,0.4731468260288238,0.050000000745058,0.2337332069873809,291.1143493652344,291.1499938964844,257.840087890625,256.6097412109375,279.239013671875,293.6581726074219,290.1131286621094,1.0,0.2583425045013428,0.6863911747932434,0.6863911747932434,1.0,1.0,-1.0754274129867554,0.4332688152790069,0.642158567905426,0.1853043586015701,0.0,0.0,0.5304325222969055,55.81486511230469,65.0,-15.54744815826416,-11756.3076171875,172.71896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7064208984375,307.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.794921875,18000.0,0.0,0.0,0.2648416459560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979536235332489,0.497959166765213,-5.562622845900478e-06,0.0,0.0002687805972527,0.0,0.0,29.593067169189453,0.0,0.0,0.0,0.3686582148075104,4.0,0.0,1.0
578280,293.1092834472656,297.1499938964844,293.1499938964844,0.1072727516293525,-2440.239501953125,304.1447448730469,0.7153060436248779,0.1584307700395584,0.1439090073108673,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.4731468260288238,0.050000000745058,0.0492736957967281,293.1274108886719,297.1499938964844,293.1499938964844,0.03175950050354,-861.5492553710938,304.1444091796875,0.537541925907135,0.0709972977638244,0.0508097596466541,293.1251525878906,297.1499938964844,293.1499938964844,0.386639803647995,-7090.32666015625,304.1366271972656,0.9990000128746032,0.5120328068733215,0.4183871448040008,293.2806091308594,297.1499938964844,293.1499938964844,0.0054700090549886,-2079.84765625,297.4842224121094,0.4731468260288238,0.050000000745058,0.2337332069873809,291.1143493652344,291.1499938964844,257.840087890625,256.6097412109375,279.239013671875,293.6581726074219,290.1131286621094,1.0,0.2583425045013428,0.6863911747932434,0.6863911747932434,1.0,1.0,-1.0754274129867554,0.4332688152790069,0.642158567905426,0.1853043586015701,0.0,0.0,0.5304325222969055,55.81486511230469,65.0,-15.54744815826416,-11756.3076171875,172.71896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7064208984375,307.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.794921875,18000.0,0.0,0.0,0.2648416459560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979536235332489,0.497959166765213,-5.562622845900478e-06,0.0,0.0002687805972527,0.0,0.0,29.593067169189453,0.0,0.0,0.0,0.3686582148075104,4.0,0.0,1.0
578340,293.1084289550781,297.1499938964844,293.1499938964844,0.1084327772259712,-2461.545166015625,304.1445617675781,0.7130956053733826,0.1596343517303466,0.1450553089380264,294.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.4696044027805328,0.050000000745058,0.0493388250470161,293.12286376953125,297.1499938964844,293.1499938964844,0.0332127250730991,-880.5463256835938,304.14385986328125,0.538368821144104,0.0724900737404823,0.0518920980393886,293.1338806152344,297.1499938964844,293.1499938964844,0.3950391113758087,-7215.09033203125,304.12713623046875,0.9990000128746032,0.5108923316001892,0.4257081151008606,293.279052734375,297.1499938964844,293.1499938964844,0.0054445681162178,-2072.46484375,297.4375915527344,0.4696044027805328,0.050000000745058,0.2340421378612518,291.103515625,291.1499938964844,257.7490234375,256.5295715332031,279.19635009765625,293.6649780273437,290.1023864746094,1.0,0.261959433555603,0.6861803531646729,0.6861803531646729,1.0,1.0,-1.087337851524353,0.4383780360221863,0.6489598155021667,0.187793418765068,0.0,0.0,0.5373677015304565,57.61687850952149,68.0,-15.07465362548828,-11922.7763671875,179.55535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869506835937,307.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2668403387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091135501861572,0.5091191530227661,-5.624988716590451e-06,0.0,0.0002708090178202,0.0,0.0,30.75196075439453,0.0,0.0,0.0,0.372412621974945,4.0,0.0,1.0
578400,293.1084289550781,297.1499938964844,293.1499938964844,0.1084327772259712,-2461.545166015625,304.1445617675781,0.7130956053733826,0.1596343517303466,0.1450553089380264,294.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.4696044027805328,0.050000000745058,0.0493388250470161,293.12286376953125,297.1499938964844,293.1499938964844,0.0332127250730991,-880.5463256835938,304.14385986328125,0.538368821144104,0.0724900737404823,0.0518920980393886,293.1338806152344,297.1499938964844,293.1499938964844,0.3950391113758087,-7215.09033203125,304.12713623046875,0.9990000128746032,0.5108923316001892,0.4257081151008606,293.279052734375,297.1499938964844,293.1499938964844,0.0054445681162178,-2072.46484375,297.4375915527344,0.4696044027805328,0.050000000745058,0.2340421378612518,291.103515625,291.1499938964844,257.7490234375,256.5295715332031,279.19635009765625,293.6649780273437,290.1023864746094,1.0,0.261959433555603,0.6861803531646729,0.6861803531646729,1.0,1.0,-1.087337851524353,0.4383780360221863,0.6489598155021667,0.187793418765068,0.0,0.0,0.5373677015304565,57.61687850952149,68.0,-15.07465362548828,-11922.7763671875,179.55535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869506835937,307.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.279296875,18000.0,0.0,0.0,0.2668403387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091135501861572,0.5091191530227661,-5.624988716590451e-06,0.0,0.0002708090178202,0.0,0.0,30.75196075439453,0.0,0.0,0.0,0.372412621974945,4.0,0.0,1.0
578460,293.1077880859375,297.1499938964844,293.1499938964844,0.1095814034342765,-2482.570068359375,304.1444702148437,0.710328221321106,0.1608165055513382,0.1461927145719528,294.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.4652924537658691,0.050000000745058,0.0494141951203346,293.11865234375,297.1499938964844,293.1499938964844,0.0347361229360103,-900.2192993164062,304.14337158203125,0.5388304591178894,0.0740318745374679,0.0530160963535308,293.1455993652344,297.1499938964844,293.1499938964844,0.4047026336193084,-7356.81201171875,304.1186828613281,0.9990000128746032,0.5089335441589355,0.4340259730815887,293.2778015136719,297.1499938964844,293.1499938964844,0.0054198531433939,-2065.234130859375,297.3910217285156,0.4652924537658691,0.050000000745058,0.234399676322937,291.0936279296875,291.1499938964844,257.6601257324219,256.4512939453125,279.156494140625,293.6778259277344,290.0926513671875,1.0,0.2660200893878937,0.6858652830123901,0.6858652830123901,1.0,1.0,-1.1005550622940063,0.4440669119358063,0.6564881205558777,0.1904532462358474,0.0,0.0,0.5455583930015564,59.69486999511719,71.0,-13.66585922241211,-12103.7041015625,187.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,307.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.056640625,18000.0,0.0,0.0,0.2692973017692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522799551486969,0.5228052139282227,-5.705018338630907e-06,0.0,0.0002733025175984,0.0,0.0,32.226104736328125,0.0,0.0,0.0,0.3770947754383087,4.0,0.0,1.0
578520,293.1077880859375,297.1499938964844,293.1499938964844,0.1095814034342765,-2482.570068359375,304.1444702148437,0.710328221321106,0.1608165055513382,0.1461927145719528,294.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.4652924537658691,0.050000000745058,0.0494141951203346,293.11865234375,297.1499938964844,293.1499938964844,0.0347361229360103,-900.2192993164062,304.14337158203125,0.5388304591178894,0.0740318745374679,0.0530160963535308,293.1455993652344,297.1499938964844,293.1499938964844,0.4047026336193084,-7356.81201171875,304.1186828613281,0.9990000128746032,0.5089335441589355,0.4340259730815887,293.2778015136719,297.1499938964844,293.1499938964844,0.0054198531433939,-2065.234130859375,297.3910217285156,0.4652924537658691,0.050000000745058,0.234399676322937,291.0936279296875,291.1499938964844,257.6601257324219,256.4512939453125,279.156494140625,293.6778259277344,290.0926513671875,1.0,0.2660200893878937,0.6858652830123901,0.6858652830123901,1.0,1.0,-1.1005550622940063,0.4440669119358063,0.6564881205558777,0.1904532462358474,0.0,0.0,0.5455583930015564,59.69486999511719,71.0,-13.66585922241211,-12103.7041015625,187.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,307.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.056640625,18000.0,0.0,0.0,0.2692973017692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522799551486969,0.5228052139282227,-5.705018338630907e-06,0.0,0.0002733025175984,0.0,0.0,32.226104736328125,0.0,0.0,0.0,0.3770947754383087,4.0,0.0,1.0
578580,293.1073608398437,297.1499938964844,293.1499938964844,0.1107144728302955,-2503.244140625,304.1444091796875,0.7071691155433655,0.1619762331247329,0.1473171710968017,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857238769531,0.4603050649166107,0.050000000745058,0.0494971834123134,293.1107788085937,297.1499938964844,293.1499938964844,0.0367690250277519,-926.2154541015624,304.14215087890625,0.5404930114746094,0.0764085054397583,0.0545179508626461,293.16241455078125,297.1499938964844,293.1499938964844,0.41526859998703,-7509.95556640625,304.1115417480469,0.9990000128746032,0.5056494474411011,0.4430037140846252,293.27685546875,297.1499938964844,293.1499938964844,0.0053955153562128,-2058.03955078125,297.34454345703125,0.4603050649166107,0.050000000745058,0.234793335199356,291.0847473144531,291.1499938964844,257.5740051269531,256.37548828125,279.117431640625,293.6940002441406,290.08380126953125,1.0,0.2704252600669861,0.6855502724647522,0.6855502724647522,1.0,1.0,-1.115054488182068,0.4503531754016876,0.6647013425827026,0.1933010518550872,0.0,0.0,0.5548555254936218,61.98243713378906,59.0,-12.700115203857422,-12297.939453125,196.2781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5564270019531,307.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.447265625,18000.0,0.0,0.0,0.2722994089126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388099551200867,0.5388157367706299,-5.80283676754334e-06,0.0,0.0002763492811936,0.0,0.0,34.02344512939453,0.0,0.0,0.0,0.3826736509799957,4.0,0.0,1.0
578640,293.1073608398437,297.1499938964844,293.1499938964844,0.1107144728302955,-2503.244140625,304.1444091796875,0.7071691155433655,0.1619762331247329,0.1473171710968017,294.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857238769531,0.4603050649166107,0.050000000745058,0.0494971834123134,293.1107788085937,297.1499938964844,293.1499938964844,0.0367690250277519,-926.2154541015624,304.14215087890625,0.5404930114746094,0.0764085054397583,0.0545179508626461,293.16241455078125,297.1499938964844,293.1499938964844,0.41526859998703,-7509.95556640625,304.1115417480469,0.9990000128746032,0.5056494474411011,0.4430037140846252,293.27685546875,297.1499938964844,293.1499938964844,0.0053955153562128,-2058.03955078125,297.34454345703125,0.4603050649166107,0.050000000745058,0.234793335199356,291.0847473144531,291.1499938964844,257.5740051269531,256.37548828125,279.117431640625,293.6940002441406,290.08380126953125,1.0,0.2704252600669861,0.6855502724647522,0.6855502724647522,1.0,1.0,-1.115054488182068,0.4503531754016876,0.6647013425827026,0.1933010518550872,0.0,0.0,0.5548555254936218,61.98243713378906,59.0,-12.700115203857422,-12297.939453125,196.2781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5564270019531,307.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.447265625,18000.0,0.0,0.0,0.2722994089126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388099551200867,0.5388157367706299,-5.80283676754334e-06,0.0,0.0002763492811936,0.0,0.0,34.02344512939453,0.0,0.0,0.0,0.3826736509799957,4.0,0.0,1.0
578700,293.10711669921875,297.1499938964844,293.1499938964844,0.1112275198101997,-2512.545654296875,304.1445007324219,0.7079446315765381,0.1625638604164123,0.1478399485349655,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08221435546875,0.4602024555206299,0.050000000745058,0.0494988970458507,293.1054077148437,297.1499938964844,293.1499938964844,0.0381542034447193,-943.79443359375,304.1410522460937,0.5446054339408875,0.0779610723257064,0.0555480942130088,293.1712646484375,297.1499938964844,293.1499938964844,0.4160372912883758,-7517.6171875,304.1172790527344,0.9990000128746032,0.5037529468536377,0.4431896209716797,293.2763671875,297.1499938964844,293.1499938964844,0.0053789410740137,-2052.733642578125,297.322265625,0.4602024555206299,0.050000000745058,0.2348014563322067,291.0818786621094,291.1499938964844,257.5321350097656,256.3386535644531,279.1042785644531,293.6999206542969,290.0824584960937,1.0,0.2703760266304016,0.6853927373886108,0.6853927373886108,1.0,1.0,-1.117159366607666,0.4511551856994629,0.6660041809082031,0.1939378082752227,0.0,0.0,0.559711754322052,62.059024810791016,59.0,-4.135700225830078,-12365.3671875,197.0911560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50958251953125,307.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17852.23046875,18000.0,0.0,0.0,0.2740022242069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476659536361694,0.5476717948913574,-5.858794338564621e-06,0.0,0.0002780774084385,0.0,0.0,35.051883697509766,0.0,0.0,0.0,0.3857969343662262,4.0,0.0,1.0
578760,293.1068115234375,297.1499938964844,293.1499938964844,0.111621655523777,-2519.481201171875,304.144775390625,0.7104339003562927,0.1631664037704467,0.1483479887247085,294.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08807373046875,0.4618443250656128,0.050000000745058,0.049471341073513,293.100830078125,297.1499938964844,293.1499938964844,0.0395098552107811,-960.8217163085938,304.1402282714844,0.5503648519515991,0.0794291421771049,0.0565925538539886,293.17596435546875,297.1499938964844,293.1499938964844,0.4129861891269684,-7468.48779296875,304.1288452148437,0.9990000128746032,0.5025525689125061,0.4402331113815307,293.2758483886719,297.1499938964844,293.1499938964844,0.0053574997000396,-2044.87255859375,297.3061828613281,0.4618443250656128,0.050000000745058,0.2346707433462143,291.0904235839844,291.1499938964844,257.4911499023437,256.3026123046875,279.0932312011719,293.6971130371094,290.0936279296875,1.0,0.269141137599945,0.6852083802223206,0.6852083802223206,1.0,1.0,-1.115286946296692,0.4501547813415527,0.6651321649551392,0.1939069777727127,0.0,0.0,0.5628954768180847,61.3462028503418,47.0,16.269248962402344,-12401.978515625,195.1431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4667053222656,307.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.525390625,18000.0,0.0,0.0,0.2757560312747955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555596351623535,0.555565595626831,-5.914597750233952e-06,0.0,0.0002798573113977,0.0,0.0,36.01387405395508,0.0,0.0,0.0,0.3886142671108246,4.0,0.0,1.0
578820,293.1060485839844,297.1499938964844,293.1499938964844,0.1122180223464965,-2529.56787109375,304.1455383300781,0.7189279198646545,0.1644160747528076,0.1493439674377441,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.4687457084655761,0.050000000745058,0.0493540726602077,293.0971069335937,297.1499938964844,293.1499938964844,0.0414354614913463,-984.6768798828124,304.1403503417969,0.5634737014770508,0.0814424753189086,0.0581557042896747,293.1692810058594,297.1499938964844,293.1499938964844,0.3985127806663513,-7247.4169921875,304.16021728515625,0.9990000128746032,0.5032019019126892,0.4274166226387024,293.2745056152344,297.1499938964844,293.1499938964844,0.0053032329306006,-2023.845703125,297.2860107421875,0.4687457084655761,0.050000000745058,0.2341144829988479,291.12823486328125,291.1499938964844,257.41217041015625,256.23321533203125,279.070068359375,293.6612854003906,290.13299560546875,1.0,0.2635776102542877,0.68483966588974,0.68483966588974,1.0,1.0,-1.1021716594696045,0.4439026713371277,0.6582690477371216,0.1923660784959793,0.0,0.0,0.563418984413147,58.23541259765625,50.0,47.05526351928711,-12360.7578125,185.1946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4217224121094,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.72265625,18000.0,0.0,0.0,0.2790530920028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616124272346497,0.5616183876991272,-5.977376986265881e-06,0.0,0.0002832034078892,0.0,0.0,36.8637924194336,0.0,0.0,0.0,0.3910093903541565,4.0,0.0,1.0
