time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1060485839844,297.1499938964844,293.1499938964844,0.1122180223464965,-2529.56787109375,304.1455383300781,0.7189279198646545,0.1644160747528076,0.1493439674377441,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.4687457084655761,0.050000000745058,0.0493540726602077,293.0971069335937,297.1499938964844,293.1499938964844,0.0414354614913463,-984.6768798828124,304.1403503417969,0.5634737014770508,0.0814424753189086,0.0581557042896747,293.1692810058594,297.1499938964844,293.1499938964844,0.3985127806663513,-7247.4169921875,304.16021728515625,0.9990000128746032,0.5032019019126892,0.4274166226387024,293.2745056152344,297.1499938964844,293.1499938964844,0.0053032329306006,-2023.845703125,297.2860107421875,0.4687457084655761,0.050000000745058,0.2341144829988479,291.12823486328125,291.1499938964844,257.41217041015625,256.23321533203125,279.070068359375,293.6612854003906,290.13299560546875,1.0,0.2635776102542877,0.68483966588974,0.68483966588974,1.0,1.0,-1.1021716594696045,0.4439026713371277,0.6582690477371216,0.1923660784959793,0.0,0.0,0.563418984413147,58.23541259765625,50.0,47.05526351928711,-12360.7578125,185.1946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4217224121094,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.72265625,18000.0,0.0,0.0,0.2790530920028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616124272346497,0.5616183876991272,-5.977376986265881e-06,0.0,0.0002832034078892,0.0,0.0,36.8637924194336,0.0,0.0,0.0,0.3910093903541565,4.0,0.0,1.0
578940,293.105224609375,297.1499938964844,293.1499938964844,0.1129365563392639,-2542.02001953125,304.14581298828125,0.7248820066452026,0.1656918823719024,0.1504176706075668,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.4727154374122619,0.050000000745058,0.0492816157639026,293.1002197265625,297.1499938964844,293.1499938964844,0.0421368740499019,-993.0966186523438,304.1424255371094,0.5703989863395691,0.0821597129106521,0.0587773025035858,293.14801025390625,297.1499938964844,293.1499938964844,0.3885747492313385,-7099.7734375,304.1727600097656,0.9990000128746032,0.5070188641548157,0.4192999303340912,293.2728881835937,297.1499938964844,293.1499938964844,0.0052548674866557,-2005.3184814453125,297.2649230957031,0.4727154374122619,0.050000000745058,0.2337707579135894,291.16143798828125,291.1499938964844,257.3375549316406,256.16778564453125,279.03424072265625,293.61102294921875,290.1629943847656,1.0,0.2605670392513275,0.6844709515571594,0.6844709515571594,1.0,1.0,-1.0939596891403198,0.4398996531963348,0.6540599465370178,0.1915421783924102,0.0,0.0,0.5593093633651733,56.31620788574219,53.0,36.07290267944336,-12299.689453125,179.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45556640625,307.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.78125,18000.0,0.0,0.0,0.2815836071968078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563297867774963,0.5563357472419739,-5.960782345937332e-06,0.0,0.0002857715589925,0.0,0.0,36.314002990722656,0.0,0.0,0.0,0.3893730640411377,4.0,0.0,1.0
579000,293.105224609375,297.1499938964844,293.1499938964844,0.1129365563392639,-2542.02001953125,304.14581298828125,0.7248820066452026,0.1656918823719024,0.1504176706075668,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.4727154374122619,0.050000000745058,0.0492816157639026,293.1002197265625,297.1499938964844,293.1499938964844,0.0421368740499019,-993.0966186523438,304.1424255371094,0.5703989863395691,0.0821597129106521,0.0587773025035858,293.14801025390625,297.1499938964844,293.1499938964844,0.3885747492313385,-7099.7734375,304.1727600097656,0.9990000128746032,0.5070188641548157,0.4192999303340912,293.2728881835937,297.1499938964844,293.1499938964844,0.0052548674866557,-2005.3184814453125,297.2649230957031,0.4727154374122619,0.050000000745058,0.2337707579135894,291.16143798828125,291.1499938964844,257.3375549316406,256.16778564453125,279.03424072265625,293.61102294921875,290.1629943847656,1.0,0.2605670392513275,0.6844709515571594,0.6844709515571594,1.0,1.0,-1.0939596891403198,0.4398996531963348,0.6540599465370178,0.1915421783924102,0.0,0.0,0.5593093633651733,56.31620788574219,53.0,36.07290267944336,-12299.689453125,179.12371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45556640625,307.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.78125,18000.0,0.0,0.0,0.2815836071968078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563297867774963,0.5563357472419739,-5.960782345937332e-06,0.0,0.0002857715589925,0.0,0.0,36.314002990722656,0.0,0.0,0.0,0.3893730640411377,4.0,0.0,1.0
579060,293.1044311523437,297.1499938964844,293.1499938964844,0.113944225013256,-2560.134765625,304.1455078125,0.7284780740737915,0.1669890135526657,0.1515460610389709,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670227050781,0.4743833541870117,0.050000000745058,0.049250204116106,293.0995788574219,297.1499938964844,293.1499938964844,0.0431034676730632,-1005.2152709960938,304.14324951171875,0.5752702951431274,0.0835353434085846,0.0595129616558551,293.1311950683594,297.1499938964844,293.1499938964844,0.3841389715671539,-7036.62548828125,304.17236328125,0.9990000128746032,0.5104966163635254,0.415733277797699,293.2709350585937,297.1499938964844,293.1499938964844,0.0052183181978762,-1992.6934814453125,297.2308044433594,0.4743833541870117,0.050000000745058,0.2336217761039734,291.1671447753906,291.1499938964844,257.2679138183594,256.1068725585937,278.9957580566406,293.5740661621094,290.16705322265625,1.0,0.2593791782855987,0.6843652129173279,0.6843652129173279,1.0,1.0,-1.0916975736618042,0.4386589229106903,0.6530386805534363,0.191722884774208,0.0,0.0,0.5564809441566467,55.506813049316406,56.0,11.587173461914062,-12289.630859375,176.9438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54473876953125,307.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.25,18000.0,0.0,0.0,0.2833030521869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503652691841125,0.5503711700439453,-5.920861440245062e-06,0.0,0.0002875165955629,0.0,0.0,35.593544006347656,0.0,0.0,0.0,0.3872703313827514,4.0,0.0,1.0
579120,293.1044311523437,297.1499938964844,293.1499938964844,0.113944225013256,-2560.134765625,304.1455078125,0.7284780740737915,0.1669890135526657,0.1515460610389709,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1670227050781,0.4743833541870117,0.050000000745058,0.049250204116106,293.0995788574219,297.1499938964844,293.1499938964844,0.0431034676730632,-1005.2152709960938,304.14324951171875,0.5752702951431274,0.0835353434085846,0.0595129616558551,293.1311950683594,297.1499938964844,293.1499938964844,0.3841389715671539,-7036.62548828125,304.17236328125,0.9990000128746032,0.5104966163635254,0.415733277797699,293.2709350585937,297.1499938964844,293.1499938964844,0.0052183181978762,-1992.6934814453125,297.2308044433594,0.4743833541870117,0.050000000745058,0.2336217761039734,291.1671447753906,291.1499938964844,257.2679138183594,256.1068725585937,278.9957580566406,293.5740661621094,290.16705322265625,1.0,0.2593791782855987,0.6843652129173279,0.6843652129173279,1.0,1.0,-1.0916975736618042,0.4386589229106903,0.6530386805534363,0.191722884774208,0.0,0.0,0.5564809441566467,55.506813049316406,56.0,11.587173461914062,-12289.630859375,176.9438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54473876953125,307.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.25,18000.0,0.0,0.0,0.2833030521869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503652691841125,0.5503711700439453,-5.920861440245062e-06,0.0,0.0002875165955629,0.0,0.0,35.593544006347656,0.0,0.0,0.0,0.3872703313827514,4.0,0.0,1.0
579180,293.1036376953125,297.1499938964844,293.1499938964844,0.1150940954685211,-2580.944580078125,304.14508056640625,0.7304200530052185,0.1683067977428436,0.1527213901281356,294.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.4745585322380066,0.050000000745058,0.0492468625307083,293.09619140625,297.1499938964844,293.1499938964844,0.0448709204792976,-1027.669189453125,304.1425476074219,0.5805143117904663,0.0854975432157516,0.0608212761580944,293.1215209960937,297.1499938964844,293.1499938964844,0.3834373950958252,-7029.75830078125,304.1659545898437,0.9990000128746032,0.5129469633102417,0.4153535366058349,293.2687683105469,297.1499938964844,293.1499938964844,0.005188493989408,-1983.080810546875,297.1921081542969,0.4745585322380066,0.050000000745058,0.2336059063673019,291.1619873046875,291.1499938964844,257.20379638671875,256.05096435546875,278.95916748046875,293.5509948730469,290.1609802246094,1.0,0.2596677243709564,0.6842594742774963,0.6842594742774963,1.0,1.0,-1.0941983461380005,0.4395868480205536,0.6546115279197693,0.1926267296075821,0.0,0.0,0.5551388263702393,55.46350860595703,59.0,-5.014698505401611,-12331.0556640625,177.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6533508300781,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2844216823577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467681884765625,0.5467740893363953,-5.892501121707028e-06,0.0,0.0002886518777813,0.0,0.0,35.1419677734375,0.0,0.0,0.0,0.3859433829784393,4.0,0.0,1.0
579240,293.1036376953125,297.1499938964844,293.1499938964844,0.1150940954685211,-2580.944580078125,304.14508056640625,0.7304200530052185,0.1683067977428436,0.1527213901281356,294.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.4745585322380066,0.050000000745058,0.0492468625307083,293.09619140625,297.1499938964844,293.1499938964844,0.0448709204792976,-1027.669189453125,304.1425476074219,0.5805143117904663,0.0854975432157516,0.0608212761580944,293.1215209960937,297.1499938964844,293.1499938964844,0.3834373950958252,-7029.75830078125,304.1659545898437,0.9990000128746032,0.5129469633102417,0.4153535366058349,293.2687683105469,297.1499938964844,293.1499938964844,0.005188493989408,-1983.080810546875,297.1921081542969,0.4745585322380066,0.050000000745058,0.2336059063673019,291.1619873046875,291.1499938964844,257.20379638671875,256.05096435546875,278.95916748046875,293.5509948730469,290.1609802246094,1.0,0.2596677243709564,0.6842594742774963,0.6842594742774963,1.0,1.0,-1.0941983461380005,0.4395868480205536,0.6546115279197693,0.1926267296075821,0.0,0.0,0.5551388263702393,55.46350860595703,59.0,-5.014698505401611,-12331.0556640625,177.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6533508300781,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2844216823577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467681884765625,0.5467740893363953,-5.892501121707028e-06,0.0,0.0002886518777813,0.0,0.0,35.1419677734375,0.0,0.0,0.0,0.3859433829784393,4.0,0.0,1.0
579300,293.1032409667969,297.1499938964844,293.1499938964844,0.1157048866152763,-2592.012451171875,304.1448669433594,0.7308506965637207,0.1689683198928833,0.1533215641975402,294.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1580505371094,0.4741724133491516,0.050000000745058,0.0492541752755641,293.0943908691406,297.1499938964844,293.1499938964844,0.045854914933443,-1040.2318115234375,304.1421203613281,0.5827738046646118,0.0865373313426971,0.0615437403321266,293.11895751953125,297.1499938964844,293.1499938964844,0.3842954635620117,-7044.25927734375,304.1614990234375,0.9990000128746032,0.5138082504272461,0.416188895702362,293.2677001953125,297.1499938964844,293.1499938964844,0.0051752836443483,-1979.0194091796875,297.17169189453125,0.4741724133491516,0.050000000745058,0.2336405962705612,291.15692138671875,291.1499938964844,257.1739807128906,256.0250549316406,278.9421691894531,293.5444030761719,290.1556701660156,1.0,0.2602694034576416,0.6842066049575806,0.6842066049575806,1.0,1.0,-1.096838355064392,0.440684974193573,0.6561533808708191,0.1932847052812576,0.0,0.0,0.555184006690979,55.68555450439453,59.0,-10.363710403442385,-12367.90234375,178.81137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060546875,307.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.2848345935344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461806058883667,0.5461865067481995,-5.88551029068185e-06,0.0,0.0002890709147322,0.0,0.0,35.05685043334961,0.0,0.0,0.0,0.385700523853302,4.0,0.0,1.0
579360,293.1029052734375,297.1499938964844,293.1499938964844,0.1163286790251731,-2603.309814453125,304.1446838378906,0.7309670448303223,0.1696281284093856,0.1539263427257537,294.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523132324219,0.4735084176063537,0.050000000745058,0.0492666997015476,293.09259033203125,297.1499938964844,293.1499938964844,0.0468664541840553,-1053.186767578125,304.1417236328125,0.58474200963974,0.0875930413603782,0.0622853860259056,293.1178283691406,297.1499938964844,293.1499938964844,0.3858478665351867,-7068.91748046875,304.1565856933594,0.9990000128746032,0.5144288539886475,0.4176146686077118,293.26666259765625,297.1499938964844,293.1499938964844,0.0051629533991217,-1975.3087158203125,297.15087890625,0.4735084176063537,0.050000000745058,0.2337000072002411,291.1510009765625,291.1499938964844,257.1457214355469,256.0005798339844,278.9263916015625,293.5406188964844,290.149658203125,1.0,0.2611311674118042,0.6840989589691162,0.6840989589691162,1.0,1.0,-1.1002516746520996,0.4421239495277405,0.6581276655197144,0.1940419226884842,0.0,0.0,0.5557068586349487,56.04854965209961,62.0,-13.89147663116455,-12413.75390625,180.51573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,307.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.2851950526237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464745759963989,0.5464804768562317,-5.884143774892436e-06,0.0,0.0002894367207773,0.0,0.0,35.07532501220703,0.0,0.0,0.0,0.3857678771018982,4.0,0.0,1.0
579420,293.10235595703125,297.1499938964844,293.1499938964844,0.1175925135612487,-2626.15771484375,304.14434814453125,0.7303923964500427,0.1709334701299667,0.1551389694213867,294.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.4714329242706299,0.050000000745058,0.0493053197860717,293.0892333984375,297.1499938964844,293.1499938964844,0.0489304475486278,-1079.7520751953125,304.1410522460937,0.5878680348396301,0.089728258550167,0.063801072537899,293.1192932128906,297.1499938964844,293.1499938964844,0.3907437026500702,-7144.05859375,304.146240234375,0.9990000128746032,0.5149534344673157,0.4219804108142853,293.2647705078125,297.1499938964844,293.1499938964844,0.00514004426077,-1968.5396728515625,297.1087646484375,0.4714329242706299,0.050000000745058,0.2338832020759582,291.1382751464844,291.1499938964844,257.0942687988281,255.9562530517578,278.8975830078125,293.5401916503906,290.1368408203125,1.0,0.2635180950164795,0.6838836669921875,0.6838836669921875,1.0,1.0,-1.1090317964553833,0.4458989799022674,0.6631328463554382,0.1958326697349548,0.0,0.0,0.5581156611442566,57.141300201416016,65.0,-17.33820152282715,-12527.61328125,185.2394256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,307.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.92578125,18000.0,0.0,0.0,0.2858900725841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496328473091125,0.5496387481689453,-5.898491053812904e-06,0.0,0.0002901420812122,0.0,0.0,35.41864013671875,0.0,0.0,0.0,0.3868201673030853,4.0,0.0,1.0
579480,293.10235595703125,297.1499938964844,293.1499938964844,0.1175925135612487,-2626.15771484375,304.14434814453125,0.7303923964500427,0.1709334701299667,0.1551389694213867,294.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1396789550781,0.4714329242706299,0.050000000745058,0.0493053197860717,293.0892333984375,297.1499938964844,293.1499938964844,0.0489304475486278,-1079.7520751953125,304.1410522460937,0.5878680348396301,0.089728258550167,0.063801072537899,293.1192932128906,297.1499938964844,293.1499938964844,0.3907437026500702,-7144.05859375,304.146240234375,0.9990000128746032,0.5149534344673157,0.4219804108142853,293.2647705078125,297.1499938964844,293.1499938964844,0.00514004426077,-1968.5396728515625,297.1087646484375,0.4714329242706299,0.050000000745058,0.2338832020759582,291.1382751464844,291.1499938964844,257.0942687988281,255.9562530517578,278.8975830078125,293.5401916503906,290.1368408203125,1.0,0.2635180950164795,0.6838836669921875,0.6838836669921875,1.0,1.0,-1.1090317964553833,0.4458989799022674,0.6631328463554382,0.1958326697349548,0.0,0.0,0.5581156611442566,57.141300201416016,65.0,-17.33820152282715,-12527.61328125,185.2394256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,307.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.92578125,18000.0,0.0,0.0,0.2858900725841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496328473091125,0.5496387481689453,-5.898491053812904e-06,0.0,0.0002901420812122,0.0,0.0,35.41864013671875,0.0,0.0,0.0,0.3868201673030853,4.0,0.0,1.0
579540,293.1020202636719,297.1499938964844,293.1499938964844,0.1188568994402885,-2648.95068359375,304.1441345214844,0.7289401888847351,0.1722084134817123,0.1563417911529541,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266174316406,0.4684450924396515,0.050000000745058,0.0493593104183673,293.08624267578125,297.1499938964844,293.1499938964844,0.0510159842669963,-1106.7921142578125,304.1405639648437,0.5900696516036987,0.0918748155236244,0.0653399527072906,293.1252136230469,297.1499938964844,293.1499938964844,0.3976457417011261,-7247.58447265625,304.135986328125,0.9990000128746032,0.5145361423492432,0.4280077815055847,293.2632141113281,297.1499938964844,293.1499938964844,0.0051187109202146,-1962.3212890625,297.066162109375,0.4684450924396515,0.050000000745058,0.2341393083333969,291.12518310546875,291.1499938964844,257.04998779296875,255.9185028076172,278.8721618652344,293.5476989746094,290.1238098144531,1.0,0.2666304409503937,0.6836684346199036,0.6836684346199036,1.0,1.0,-1.1199285984039309,0.450655072927475,0.6692734956741333,0.1979147344827652,0.0,0.0,0.5622997879981995,58.648468017578125,68.0,-18.08860206604004,-12664.7734375,191.47547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,307.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.775390625,18000.0,0.0,0.0,0.2867441177368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561557412147522,0.556161642074585,-5.93563436268596e-06,0.0,0.000291008822387,0.0,0.0,36.17195129394531,0.0,0.0,0.0,0.3890882134437561,4.0,0.0,1.0
579600,293.1020202636719,297.1499938964844,293.1499938964844,0.1188568994402885,-2648.95068359375,304.1441345214844,0.7289401888847351,0.1722084134817123,0.1563417911529541,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1266174316406,0.4684450924396515,0.050000000745058,0.0493593104183673,293.08624267578125,297.1499938964844,293.1499938964844,0.0510159842669963,-1106.7921142578125,304.1405639648437,0.5900696516036987,0.0918748155236244,0.0653399527072906,293.1252136230469,297.1499938964844,293.1499938964844,0.3976457417011261,-7247.58447265625,304.135986328125,0.9990000128746032,0.5145361423492432,0.4280077815055847,293.2632141113281,297.1499938964844,293.1499938964844,0.0051187109202146,-1962.3212890625,297.066162109375,0.4684450924396515,0.050000000745058,0.2341393083333969,291.12518310546875,291.1499938964844,257.04998779296875,255.9185028076172,278.8721618652344,293.5476989746094,290.1238098144531,1.0,0.2666304409503937,0.6836684346199036,0.6836684346199036,1.0,1.0,-1.1199285984039309,0.450655072927475,0.6692734956741333,0.1979147344827652,0.0,0.0,0.5622997879981995,58.648468017578125,68.0,-18.08860206604004,-12664.7734375,191.47547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,307.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.775390625,18000.0,0.0,0.0,0.2867441177368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561557412147522,0.556161642074585,-5.93563436268596e-06,0.0,0.000291008822387,0.0,0.0,36.17195129394531,0.0,0.0,0.0,0.3890882134437561,4.0,0.0,1.0
579660,293.1014709472656,297.1499938964844,293.1499938964844,0.1201464682817459,-2672.130615234375,304.1439208984375,0.72690349817276,0.1735316812992096,0.157570406794548,294.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.4645977020263672,0.050000000745058,0.0494256764650344,293.0824890136719,297.1499938964844,293.1499938964844,0.0531923435628414,-1135.246826171875,304.1400756835937,0.5918025970458984,0.0942449793219566,0.0669620633125305,293.1349182128906,297.1499938964844,293.1499938964844,0.4061246514320373,-7372.78271484375,304.1265563964844,0.9990000128746032,0.5132050514221191,0.4353020489215851,293.26153564453125,297.1499938964844,293.1499938964844,0.005099703092128,-1956.853515625,297.0246276855469,0.4645977020263672,0.050000000745058,0.2344541251659393,291.1125793457031,291.1499938964844,257.0113830566406,255.8857879638672,278.8485412597656,293.5611572265625,290.1112670898437,1.0,0.2703070938587188,0.6833346486091614,0.6833346486091614,1.0,1.0,-1.1325621604919434,0.45624640583992,0.6763157248497009,0.2000313699245453,0.0,0.0,0.5681328773498535,60.48649978637695,71.0,-17.800697326660156,-12820.693359375,199.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,307.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.265625,18000.0,0.0,0.0,0.2879579067230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659125447273254,0.565918505191803,-5.995619630994042e-06,0.0,0.0002922406711149,0.0,0.0,37.33930206298828,0.0,0.0,0.0,0.3925487697124481,4.0,0.0,1.0
579720,293.1014709472656,297.1499938964844,293.1499938964844,0.1201464682817459,-2672.130615234375,304.1439208984375,0.72690349817276,0.1735316812992096,0.157570406794548,294.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.4645977020263672,0.050000000745058,0.0494256764650344,293.0824890136719,297.1499938964844,293.1499938964844,0.0531923435628414,-1135.246826171875,304.1400756835937,0.5918025970458984,0.0942449793219566,0.0669620633125305,293.1349182128906,297.1499938964844,293.1499938964844,0.4061246514320373,-7372.78271484375,304.1265563964844,0.9990000128746032,0.5132050514221191,0.4353020489215851,293.26153564453125,297.1499938964844,293.1499938964844,0.005099703092128,-1956.853515625,297.0246276855469,0.4645977020263672,0.050000000745058,0.2344541251659393,291.1125793457031,291.1499938964844,257.0113830566406,255.8857879638672,278.8485412597656,293.5611572265625,290.1112670898437,1.0,0.2703070938587188,0.6833346486091614,0.6833346486091614,1.0,1.0,-1.1325621604919434,0.45624640583992,0.6763157248497009,0.2000313699245453,0.0,0.0,0.5681328773498535,60.48649978637695,71.0,-17.800697326660156,-12820.693359375,199.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,307.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.265625,18000.0,0.0,0.0,0.2879579067230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659125447273254,0.565918505191803,-5.995619630994042e-06,0.0,0.0002922406711149,0.0,0.0,37.33930206298828,0.0,0.0,0.0,0.3925487697124481,4.0,0.0,1.0
579780,293.10064697265625,297.1499938964844,293.1499938964844,0.1215302273631095,-2696.956787109375,304.1436462402344,0.7246204614639282,0.1749321818351745,0.1588846296072006,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007080078125,0.4600755870342254,0.050000000745058,0.0495008416473865,293.074462890625,297.1499938964844,293.1499938964844,0.0560961887240409,-1173.6541748046875,304.1385192871094,0.5949589610099792,0.0975749790668487,0.0691690519452095,293.15008544921875,297.1499938964844,293.1499938964844,0.4157518148422241,-7513.1015625,304.1183776855469,0.9990000128746032,0.5105252861976624,0.4434179067611694,293.2593688964844,297.1499938964844,293.1499938964844,0.0050832848064601,-1952.3228759765625,296.9844970703125,0.4600755870342254,0.050000000745058,0.2348106801509857,291.09918212890625,291.1499938964844,256.9763488769531,255.8561553955078,278.82293701171875,293.5799865722656,290.09771728515625,1.0,0.274431049823761,0.6830008625984192,0.6830008625984192,1.0,1.0,-1.1470472812652588,0.4628041386604309,0.6842431426048279,0.2020832151174545,0.0,0.0,0.5757920742034912,62.56316757202149,59.0,-18.769773483276367,-12997.57421875,207.7554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.349609375,18000.0,0.0,0.0,0.2897021174430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790784955024719,0.579084575176239,-6.079932973079849e-06,0.0,0.0002940107951872,0.0,0.0,38.96768569946289,0.0,0.0,0.0,0.397292822599411,4.0,0.0,1.0
579840,293.10064697265625,297.1499938964844,293.1499938964844,0.1215302273631095,-2696.956787109375,304.1436462402344,0.7246204614639282,0.1749321818351745,0.1588846296072006,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007080078125,0.4600755870342254,0.050000000745058,0.0495008416473865,293.074462890625,297.1499938964844,293.1499938964844,0.0560961887240409,-1173.6541748046875,304.1385192871094,0.5949589610099792,0.0975749790668487,0.0691690519452095,293.15008544921875,297.1499938964844,293.1499938964844,0.4157518148422241,-7513.1015625,304.1183776855469,0.9990000128746032,0.5105252861976624,0.4434179067611694,293.2593688964844,297.1499938964844,293.1499938964844,0.0050832848064601,-1952.3228759765625,296.9844970703125,0.4600755870342254,0.050000000745058,0.2348106801509857,291.09918212890625,291.1499938964844,256.9763488769531,255.8561553955078,278.82293701171875,293.5799865722656,290.09771728515625,1.0,0.274431049823761,0.6830008625984192,0.6830008625984192,1.0,1.0,-1.1470472812652588,0.4628041386604309,0.6842431426048279,0.2020832151174545,0.0,0.0,0.5757920742034912,62.56316757202149,59.0,-18.769773483276367,-12997.57421875,207.7554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17880.349609375,18000.0,0.0,0.0,0.2897021174430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790784955024719,0.579084575176239,-6.079932973079849e-06,0.0,0.0002940107951872,0.0,0.0,38.96768569946289,0.0,0.0,0.0,0.397292822599411,4.0,0.0,1.0
579900,293.10009765625,297.1499938964844,293.1499938964844,0.1221888288855552,-2708.702392578125,304.14361572265625,0.7256068587303162,0.1756630688905716,0.1595264822244644,294.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.4601632356643677,0.050000000745058,0.0494993291795253,293.0696716308594,297.1499938964844,293.1499938964844,0.0577585808932781,-1195.8226318359375,304.1375732421875,0.5991805195808411,0.0994714275002479,0.0704578086733818,293.1576232910156,297.1499938964844,293.1499938964844,0.4161463677883148,-7515.7919921875,304.12353515625,0.9990000128746032,0.5090391635894775,0.443258672952652,293.2580871582031,297.1499938964844,293.1499938964844,0.0050717545673251,-1948.6962890625,296.9660949707031,0.4601632356643677,0.050000000745058,0.2348034977912902,291.0940856933594,291.1499938964844,256.9600830078125,255.8424224853516,278.81658935546875,293.5883483886719,290.09423828125,1.0,0.2742737233638763,0.6828339695930481,0.6828339695930481,1.0,1.0,-1.1491690874099731,0.4637696146965027,0.6853995323181152,0.2022386938333511,0.0,0.0,0.5800634622573853,62.548133850097656,59.0,-10.09385871887207,-13056.7275390625,208.4271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705078125,307.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17864.5625,18000.0,0.0,0.0,0.2907953560352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870251655578613,0.5870313048362732,-6.132634553068783e-06,0.0,0.0002951202914118,0.0,0.0,39.9804801940918,0.0,0.0,0.0,0.4001814723014831,4.0,0.0,1.0
579960,293.0994567871094,297.1499938964844,293.1499938964844,0.1227240711450576,-2718.0244140625,304.143798828125,0.7281609773635864,0.1764196902513504,0.1601651012897491,294.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989074707031,0.4619745016098022,0.050000000745058,0.049468956887722,293.06573486328125,297.1499938964844,293.1499938964844,0.059325136244297,-1216.715576171875,304.1369934082031,0.6047869920730591,0.1012642234563827,0.0717325955629348,293.1609191894531,297.1499938964844,293.1499938964844,0.4127547144889831,-7462.16650390625,304.13458251953125,0.9990000128746032,0.508292555809021,0.439998596906662,293.2566833496094,297.1499938964844,293.1499938964844,0.0050560082308948,-1942.7138671875,296.9548645019531,0.4619745016098022,0.050000000745058,0.2346594184637069,291.1009216308594,291.1499938964844,256.94464111328125,255.82937622070312,278.812255859375,293.5884704589844,290.1036682128906,1.0,0.2729499042034149,0.6826300024986267,0.6826300024986267,1.0,1.0,-1.147346019744873,0.4629556834697723,0.6843902468681335,0.2016696780920028,0.0,0.0,0.5827158093452454,61.751583099365234,47.0,10.666170120239258,-13084.65625,206.26844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17875.734375,18000.0,0.0,0.0,0.2919599711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941506028175354,0.594156801700592,-6.186268819874385e-06,0.0,0.0002963022561743,0.0,0.0,40.93628692626953,0.0,0.0,0.0,0.4027979969978332,4.0,0.0,1.0
580020,293.09796142578125,297.1499938964844,293.1499938964844,0.1236099600791931,-2733.063232421875,304.1443786621094,0.736918032169342,0.1780014485120773,0.1614474207162857,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4691215455532074,0.050000000745058,0.0493471473455429,293.0631408691406,297.1499938964844,293.1499938964844,0.0616670586168766,-1247.8851318359375,304.1374816894531,0.6172357201576233,0.1039422750473022,0.073750801384449,293.1512145996094,297.1499938964844,293.1499938964844,0.3977250754833221,-7233.79443359375,304.1649475097656,0.9990000128746032,0.5099329948425293,0.4266698062419891,293.25341796875,297.1499938964844,293.1499938964844,0.0050146016292274,-1925.9510498046875,296.94580078125,0.4691215455532074,0.050000000745058,0.2340816259384155,291.1352233886719,291.1499938964844,256.91607666015625,255.80523681640625,278.801025390625,293.56024169921875,290.13946533203125,1.0,0.2672602832317352,0.6822221279144287,0.6822221279144287,1.0,1.0,-1.1344740390777588,0.4571937024593353,0.6772803068161011,0.1988679617643356,0.0,0.0,0.5825346112251282,58.495243072509766,50.0,41.69098663330078,-13026.94921875,195.7768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69091796875,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.298828125,18000.0,0.0,0.0,0.2941583096981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598884105682373,0.5988903045654297,-6.242400104383705e-06,0.0,0.0002985332976095,0.0,0.0,41.68999099731445,0.0,0.0,0.0,0.4047540724277496,4.0,0.0,1.0
580080,293.09796142578125,297.1499938964844,293.1499938964844,0.1236099600791931,-2733.063232421875,304.1443786621094,0.736918032169342,0.1780014485120773,0.1614474207162857,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.4691215455532074,0.050000000745058,0.0493471473455429,293.0631408691406,297.1499938964844,293.1499938964844,0.0616670586168766,-1247.8851318359375,304.1374816894531,0.6172357201576233,0.1039422750473022,0.073750801384449,293.1512145996094,297.1499938964844,293.1499938964844,0.3977250754833221,-7233.79443359375,304.1649475097656,0.9990000128746032,0.5099329948425293,0.4266698062419891,293.25341796875,297.1499938964844,293.1499938964844,0.0050146016292274,-1925.9510498046875,296.94580078125,0.4691215455532074,0.050000000745058,0.2340816259384155,291.1352233886719,291.1499938964844,256.91607666015625,255.80523681640625,278.801025390625,293.56024169921875,290.13946533203125,1.0,0.2672602832317352,0.6822221279144287,0.6822221279144287,1.0,1.0,-1.1344740390777588,0.4571937024593353,0.6772803068161011,0.1988679617643356,0.0,0.0,0.5825346112251282,58.495243072509766,50.0,41.69098663330078,-13026.94921875,195.7768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69091796875,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.298828125,18000.0,0.0,0.0,0.2941583096981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598884105682373,0.5988903045654297,-6.242400104383705e-06,0.0,0.0002985332976095,0.0,0.0,41.68999099731445,0.0,0.0,0.0,0.4047540724277496,4.0,0.0,1.0
580140,293.096435546875,297.1499938964844,293.1499938964844,0.1246531009674072,-2751.04443359375,304.1445007324219,0.7435345649719238,0.1796329319477081,0.1628319770097732,294.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1624755859375,0.4732413589954376,0.050000000745058,0.0492715649306774,293.0668640136719,297.1499938964844,293.1499938964844,0.0629089400172233,-1264.3193359375,304.1395874023437,0.6241896748542786,0.1053941994905471,0.0748592764139175,293.12713623046875,297.1499938964844,293.1499938964844,0.3874217867851257,-7081.44189453125,304.1765441894531,0.9990000128746032,0.5147814154624939,0.4181831181049347,293.24969482421875,297.1499938964844,293.1499938964844,0.0049795941449701,-1911.9345703125,296.9364013671875,0.4732413589954376,0.050000000745058,0.2337231040000915,291.1643371582031,291.1499938964844,256.8903503417969,255.7835388183593,278.804443359375,293.5187072753906,290.1658020019531,1.0,0.2641780078411102,0.6767211556434631,0.6767211556434631,1.0,1.0,-1.1267529726028442,0.4526604413986206,0.6740925312042236,0.1952983289957046,0.0,0.0,0.5783126950263977,56.46443557739258,53.0,34.247745513916016,-12941.6083984375,189.4368591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,307.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.30859375,18000.0,0.0,0.0,0.2957329452037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928395390510559,0.5928457379341125,-6.217203463165788e-06,0.0,0.0003001313307322,0.0,0.0,40.97867965698242,0.0,0.0,0.0,0.4027543365955353,4.0,0.0,1.0
580200,293.096435546875,297.1499938964844,293.1499938964844,0.1246531009674072,-2751.04443359375,304.1445007324219,0.7435345649719238,0.1796329319477081,0.1628319770097732,294.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1624755859375,0.4732413589954376,0.050000000745058,0.0492715649306774,293.0668640136719,297.1499938964844,293.1499938964844,0.0629089400172233,-1264.3193359375,304.1395874023437,0.6241896748542786,0.1053941994905471,0.0748592764139175,293.12713623046875,297.1499938964844,293.1499938964844,0.3874217867851257,-7081.44189453125,304.1765441894531,0.9990000128746032,0.5147814154624939,0.4181831181049347,293.24969482421875,297.1499938964844,293.1499938964844,0.0049795941449701,-1911.9345703125,296.9364013671875,0.4732413589954376,0.050000000745058,0.2337231040000915,291.1643371582031,291.1499938964844,256.8903503417969,255.7835388183593,278.804443359375,293.5187072753906,290.1658020019531,1.0,0.2641780078411102,0.6767211556434631,0.6767211556434631,1.0,1.0,-1.1267529726028442,0.4526604413986206,0.6740925312042236,0.1952983289957046,0.0,0.0,0.5783126950263977,56.46443557739258,53.0,34.247745513916016,-12941.6083984375,189.4368591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,307.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.30859375,18000.0,0.0,0.0,0.2957329452037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928395390510559,0.5928457379341125,-6.217203463165788e-06,0.0,0.0003001313307322,0.0,0.0,40.97867965698242,0.0,0.0,0.0,0.4027543365955353,4.0,0.0,1.0
580260,293.09490966796875,297.1499938964844,293.1499938964844,0.1256669610738754,-2768.3154296875,304.1446533203125,0.747816264629364,0.1812993288040161,0.1642871648073196,294.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19586181640625,0.4750262796878814,0.050000000745058,0.0492377877235412,293.06610107421875,297.1499938964844,293.1499938964844,0.0643564760684967,-1283.6478271484375,304.1405944824219,0.6294931173324585,0.1076413691043853,0.0762009471654892,293.1084289550781,297.1499938964844,293.1499938964844,0.3816302418708801,-6997.98291015625,304.1771850585937,0.9990000128746032,0.5191708207130432,0.4143342077732086,293.2456359863281,297.1499938964844,293.1499938964844,0.0049521187320351,-1899.926513671875,296.9331970214844,0.4750262796878814,0.050000000745058,0.2335628569126129,291.20025634765625,291.1499938964844,256.8672180175781,255.7640686035156,278.92730712890625,293.490234375,290.2039794921875,1.0,0.2629641592502594,0.6610310673713684,0.6610310673713684,1.0,1.0,-1.1252548694610596,0.4475665688514709,0.6776883006095886,0.1890529096126556,0.0,0.0,0.5695032477378845,55.56254959106445,56.0,47.469234466552734,-12831.7900390625,187.2476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,307.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.66015625,18000.0,0.0,0.0,0.2964781522750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805410742759705,0.5805472135543823,-6.1463874772016425e-06,0.0,0.0003008876519743,0.0,0.0,39.45158004760742,0.0,0.0,0.0,0.398329883813858,4.0,0.0,1.0
580320,293.09490966796875,297.1499938964844,293.1499938964844,0.1256669610738754,-2768.3154296875,304.1446533203125,0.747816264629364,0.1812993288040161,0.1642871648073196,294.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19586181640625,0.4750262796878814,0.050000000745058,0.0492377877235412,293.06610107421875,297.1499938964844,293.1499938964844,0.0643564760684967,-1283.6478271484375,304.1405944824219,0.6294931173324585,0.1076413691043853,0.0762009471654892,293.1084289550781,297.1499938964844,293.1499938964844,0.3816302418708801,-6997.98291015625,304.1771850585937,0.9990000128746032,0.5191708207130432,0.4143342077732086,293.2456359863281,297.1499938964844,293.1499938964844,0.0049521187320351,-1899.926513671875,296.9331970214844,0.4750262796878814,0.050000000745058,0.2335628569126129,291.20025634765625,291.1499938964844,256.8672180175781,255.7640686035156,278.92730712890625,293.490234375,290.2039794921875,1.0,0.2629641592502594,0.6610310673713684,0.6610310673713684,1.0,1.0,-1.1252548694610596,0.4475665688514709,0.6776883006095886,0.1890529096126556,0.0,0.0,0.5695032477378845,55.56254959106445,56.0,47.469234466552734,-12831.7900390625,187.2476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,307.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.66015625,18000.0,0.0,0.0,0.2964781522750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805410742759705,0.5805472135543823,-6.1463874772016425e-06,0.0,0.0003008876519743,0.0,0.0,39.45158004760742,0.0,0.0,0.0,0.398329883813858,4.0,0.0,1.0
580380,293.09344482421875,297.1499938964844,293.1499938964844,0.127000093460083,-2791.6884765625,304.1441955566406,0.7503167986869812,0.1829912960529327,0.1657948195934295,294.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.4752751588821411,0.050000000745058,0.0492330305278301,293.06304931640625,297.1499938964844,293.1499938964844,0.0665705502033233,-1314.0283203125,304.1400146484375,0.634535014629364,0.1103822886943817,0.0780619978904724,293.09716796875,297.1499938964844,293.1499938964844,0.3801869451999664,-6980.49267578125,304.1703491210937,0.9990000128746032,0.5225180983543396,0.4137899279594421,293.24139404296875,297.1499938964844,293.1499938964844,0.0049306554719805,-1891.8798828125,296.9183959960937,0.4752751588821411,0.050000000745058,0.2335402965545654,291.2120056152344,291.1499938964844,256.8464660644531,255.74661254882807,279.0059814453125,293.47576904296875,290.2113342285156,1.0,0.2632617950439453,0.65086829662323,0.65086829662323,1.0,1.0,-1.1286102533340454,0.4460261166095733,0.6825841069221497,0.1847216188907623,0.0,0.0,0.5599903464317322,55.45088577270508,59.0,13.422042846679688,-12733.5517578125,188.0797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18155.65234375,18000.0,0.0,0.0,0.2962641417980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613939166069031,0.5613999366760254,-6.019744887453271e-06,0.0,0.0003006704500876,0.0,0.0,37.06003952026367,0.0,0.0,0.0,0.3915275931358337,4.0,0.0,1.0
580440,293.09344482421875,297.1499938964844,293.1499938964844,0.127000093460083,-2791.6884765625,304.1441955566406,0.7503167986869812,0.1829912960529327,0.1657948195934295,294.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.4752751588821411,0.050000000745058,0.0492330305278301,293.06304931640625,297.1499938964844,293.1499938964844,0.0665705502033233,-1314.0283203125,304.1400146484375,0.634535014629364,0.1103822886943817,0.0780619978904724,293.09716796875,297.1499938964844,293.1499938964844,0.3801869451999664,-6980.49267578125,304.1703491210937,0.9990000128746032,0.5225180983543396,0.4137899279594421,293.24139404296875,297.1499938964844,293.1499938964844,0.0049306554719805,-1891.8798828125,296.9183959960937,0.4752751588821411,0.050000000745058,0.2335402965545654,291.2120056152344,291.1499938964844,256.8464660644531,255.74661254882807,279.0059814453125,293.47576904296875,290.2113342285156,1.0,0.2632617950439453,0.65086829662323,0.65086829662323,1.0,1.0,-1.1286102533340454,0.4460261166095733,0.6825841069221497,0.1847216188907623,0.0,0.0,0.5599903464317322,55.45088577270508,59.0,13.422042846679688,-12733.5517578125,188.0797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,307.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18155.65234375,18000.0,0.0,0.0,0.2962641417980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613939166069031,0.5613999366760254,-6.019744887453271e-06,0.0,0.0003006704500876,0.0,0.0,37.06003952026367,0.0,0.0,0.0,0.3915275931358337,4.0,0.0,1.0
580500,293.0927429199219,297.1499938964844,293.1499938964844,0.1277869194746017,-2805.642578125,304.1438293457031,0.7509773373603821,0.18384450674057,0.1665647327899933,294.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.4749167859554291,0.050000000745058,0.0492398664355278,293.0614624023437,297.1499938964844,293.1499938964844,0.0677990838885307,-1331.11083984375,304.1395874023437,0.6366775035858154,0.1117991954088211,0.0790491476655006,293.0939636230469,297.1499938964844,293.1499938964844,0.3809410333633423,-6993.7998046875,304.165283203125,0.9990000128746032,0.523816704750061,0.4145729839801788,293.2392578125,297.1499938964844,293.1499938964844,0.0049237199127674,-1889.8575439453125,296.90557861328125,0.4749167859554291,0.050000000745058,0.2335727214813232,291.20709228515625,291.1499938964844,256.8369140625,255.73858642578125,279.0333557128906,293.47332763671875,290.2056579589844,1.0,0.2638773918151855,0.6471198797225952,0.6471198797225952,1.0,1.0,-1.131705403327942,0.4462674558162689,0.6854379177093506,0.183113545179367,0.0,0.0,0.5566604137420654,55.644927978515625,59.0,-1.6682226657867432,-12713.888671875,189.4200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,307.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.828125,18000.0,0.0,0.0,0.2958517372608185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539489984512329,0.5539549589157104,-5.964435786154354e-06,0.0,0.000300251878798,0.0,0.0,36.12374877929688,0.0,0.0,0.0,0.3888062536716461,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.1286119818687439,-2820.290283203125,304.1434326171875,0.7512947916984558,0.1846996396780014,0.1673424988985061,294.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.474277138710022,0.050000000745058,0.0492520183324813,293.05987548828125,297.1499938964844,293.1499938964844,0.0690593123435974,-1348.7406005859375,304.1391906738281,0.6385535001754761,0.1132279559969902,0.0800522714853286,293.0922546386719,297.1499938964844,293.1499938964844,0.382468581199646,-7018.4560546875,304.15972900390625,0.9990000128746032,0.5248666405677795,0.4159612953662872,293.2371520996094,297.1499938964844,293.1499938964844,0.0049181981012225,-1888.5118408203125,296.8914794921875,0.474277138710022,0.050000000745058,0.2336303740739822,291.1993103027344,291.1499938964844,256.82781982421875,255.73097229003903,279.0549011230469,293.4736022949219,290.1973876953125,1.0,0.2647585570812225,0.6440020203590393,0.6440020203590393,1.0,1.0,-1.1355922222137451,0.4470500349998474,0.6885422468185425,0.1818154752254486,0.0,0.0,0.5541443228721619,55.98328399658203,62.0,-12.910531044006348,-12711.3193359375,191.29383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,307.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.109375,18000.0,0.0,0.0,0.2953028976917267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480852723121643,0.5480911731719971,-5.9194458117417526e-06,0.0,0.0002996948896907,0.0,0.0,35.389190673828125,0.0,0.0,0.0,0.3866439461708069,4.0,0.0,1.0
580620,293.0909118652344,297.1499938964844,293.1499938964844,0.1303341090679168,-2850.84619140625,304.14276123046875,0.7510508894920349,0.18640698492527,0.1689113527536392,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1811828613281,0.4722461402416229,0.050000000745058,0.0492901317775249,293.0570068359375,297.1499938964844,293.1499938964844,0.0716276317834854,-1384.9539794921875,304.1385192871094,0.6415659785270691,0.1160975396633148,0.0820828825235366,293.0928039550781,297.1499938964844,293.1499938964844,0.3874846994876861,-7096.10546875,304.14813232421875,0.9990000128746032,0.5262291431427002,0.4202853441238403,293.2330322265625,297.1499938964844,293.1499938964844,0.0049102115444839,-1887.211181640625,296.8611755371094,0.4722461402416229,0.050000000745058,0.2338111698627472,291.1787109375,291.1499938964844,256.81103515625,255.71690368652344,279.0852355957031,293.48126220703125,290.1763610839844,1.0,0.2671989798545837,0.6391571164131165,0.6391571164131165,1.0,1.0,-1.1453641653060913,0.4499202072620392,0.6954439282417297,0.180031731724739,0.0,0.0,0.551644504070282,57.03588485717773,65.0,-26.24841690063477,-12749.0419921875,196.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.482421875,18000.0,0.0,0.0,0.2940003275871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410504341125488,0.5410563349723816,-5.860909368493594e-06,0.0,0.0002983729646075,0.0,0.0,34.49728775024414,0.0,0.0,0.0,0.3840012550354004,4.0,0.0,1.0
