time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0909118652344,297.1499938964844,293.1499938964844,0.1303341090679168,-2850.84619140625,304.14276123046875,0.7510508894920349,0.18640698492527,0.1689113527536392,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1811828613281,0.4722461402416229,0.050000000745058,0.0492901317775249,293.0570068359375,297.1499938964844,293.1499938964844,0.0716276317834854,-1384.9539794921875,304.1385192871094,0.6415659785270691,0.1160975396633148,0.0820828825235366,293.0928039550781,297.1499938964844,293.1499938964844,0.3874846994876861,-7096.10546875,304.14813232421875,0.9990000128746032,0.5262291431427002,0.4202853441238403,293.2330322265625,297.1499938964844,293.1499938964844,0.0049102115444839,-1887.211181640625,296.8611755371094,0.4722461402416229,0.050000000745058,0.2338111698627472,291.1787109375,291.1499938964844,256.81103515625,255.71690368652344,279.0852355957031,293.48126220703125,290.1763610839844,1.0,0.2671989798545837,0.6391571164131165,0.6391571164131165,1.0,1.0,-1.1453641653060913,0.4499202072620392,0.6954439282417297,0.180031731724739,0.0,0.0,0.551644504070282,57.03588485717773,65.0,-26.24841690063477,-12749.0419921875,196.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.482421875,18000.0,0.0,0.0,0.2940003275871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410504341125488,0.5410563349723816,-5.860909368493594e-06,0.0,0.0002983729646075,0.0,0.0,34.49728775024414,0.0,0.0,0.0,0.3840012550354004,4.0,0.0,1.0
580740,293.0899353027344,297.1499938964844,293.1499938964844,0.1320883780717849,-2881.8701171875,304.1422424316406,0.7498641014099121,0.1880976855754852,0.1704833358526229,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.4693101048469543,0.050000000745058,0.0493437461555004,293.05450439453125,297.1499938964844,293.1499938964844,0.0742064043879509,-1421.6280517578125,304.1380615234375,0.6437192559242249,0.1189607307314872,0.084124818444252,293.0979919433594,297.1499938964844,293.1499938964844,0.3945920169353485,-7203.2841796875,304.1369323730469,0.9990000128746032,0.52663254737854,0.4262937605381012,293.22918701171875,297.1499938964844,293.1499938964844,0.0049048592336475,-1886.9346923828125,296.8305053710937,0.4693101048469543,0.050000000745058,0.2340654879808426,291.1564025878906,291.1499938964844,256.7958679199219,255.70420837402344,279.1046142578125,293.4969482421875,290.1541442871094,1.0,0.2703788578510284,0.6356523633003235,0.6356523633003235,1.0,1.0,-1.1572821140289309,0.4541252255439758,0.7031568884849548,0.179239347577095,0.0,0.0,0.5522916913032532,58.512943267822266,68.0,-29.95939064025879,-12832.7041015625,203.19981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,307.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.292748749256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400673151016235,0.5400731563568115,-5.84302415518323e-06,0.0,0.000297102757031,0.0,0.0,34.326194763183594,0.0,0.0,0.0,0.3835140764713287,4.0,0.0,1.0
580800,293.0899353027344,297.1499938964844,293.1499938964844,0.1320883780717849,-2881.8701171875,304.1422424316406,0.7498641014099121,0.1880976855754852,0.1704833358526229,294.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.4693101048469543,0.050000000745058,0.0493437461555004,293.05450439453125,297.1499938964844,293.1499938964844,0.0742064043879509,-1421.6280517578125,304.1380615234375,0.6437192559242249,0.1189607307314872,0.084124818444252,293.0979919433594,297.1499938964844,293.1499938964844,0.3945920169353485,-7203.2841796875,304.1369323730469,0.9990000128746032,0.52663254737854,0.4262937605381012,293.22918701171875,297.1499938964844,293.1499938964844,0.0049048592336475,-1886.9346923828125,296.8305053710937,0.4693101048469543,0.050000000745058,0.2340654879808426,291.1564025878906,291.1499938964844,256.7958679199219,255.70420837402344,279.1046142578125,293.4969482421875,290.1541442871094,1.0,0.2703788578510284,0.6356523633003235,0.6356523633003235,1.0,1.0,-1.1572821140289309,0.4541252255439758,0.7031568884849548,0.179239347577095,0.0,0.0,0.5522916913032532,58.512943267822266,68.0,-29.95939064025879,-12832.7041015625,203.19981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,307.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.292748749256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400673151016235,0.5400731563568115,-5.84302415518323e-06,0.0,0.000297102757031,0.0,0.0,34.326194763183594,0.0,0.0,0.0,0.3835140764713287,4.0,0.0,1.0
580860,293.0892639160156,297.1499938964844,293.1499938964844,0.1338257789611816,-2912.453125,304.1419372558594,0.7479826807975769,0.1897598505020141,0.1720439344644546,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.4655235409736633,0.050000000745058,0.049409907311201,293.05242919921875,297.1499938964844,293.1499938964844,0.0767575204372406,-1458.1578369140625,304.1377868652344,0.6451735496520996,0.1217994168400764,0.0861616283655166,293.1070251464844,297.1499938964844,293.1499938964844,0.4032842218875885,-7332.1123046875,304.1268310546875,0.9990000128746032,0.5261247158050537,0.4335938692092895,293.22564697265625,297.1499938964844,293.1499938964844,0.0049009169451892,-1887.0382080078125,296.8011779785156,0.4655235409736633,0.050000000745058,0.2343793213367462,291.13580322265625,291.1499938964844,256.7820739746094,255.6926727294922,279.1178894042969,293.5195617675781,290.1338195800781,1.0,0.2741293907165527,0.633137583732605,0.633137583732605,1.0,1.0,-1.1708176136016846,0.459294706583023,0.7115229368209839,0.1794158369302749,0.0,0.0,0.5555904507637024,60.3372802734375,71.0,-28.552940368652344,-12947.7421875,211.3065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,307.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.12890625,18000.0,0.0,0.0,0.2918910086154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442944765090942,0.5443003177642822,-5.86089163334691e-06,0.0,0.0002962322614621,0.0,0.0,34.77365493774414,0.0,0.0,0.0,0.3848964273929596,4.0,0.0,1.0
580920,293.0892639160156,297.1499938964844,293.1499938964844,0.1338257789611816,-2912.453125,304.1419372558594,0.7479826807975769,0.1897598505020141,0.1720439344644546,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.4655235409736633,0.050000000745058,0.049409907311201,293.05242919921875,297.1499938964844,293.1499938964844,0.0767575204372406,-1458.1578369140625,304.1377868652344,0.6451735496520996,0.1217994168400764,0.0861616283655166,293.1070251464844,297.1499938964844,293.1499938964844,0.4032842218875885,-7332.1123046875,304.1268310546875,0.9990000128746032,0.5261247158050537,0.4335938692092895,293.22564697265625,297.1499938964844,293.1499938964844,0.0049009169451892,-1887.0382080078125,296.8011779785156,0.4655235409736633,0.050000000745058,0.2343793213367462,291.13580322265625,291.1499938964844,256.7820739746094,255.6926727294922,279.1178894042969,293.5195617675781,290.1338195800781,1.0,0.2741293907165527,0.633137583732605,0.633137583732605,1.0,1.0,-1.1708176136016846,0.459294706583023,0.7115229368209839,0.1794158369302749,0.0,0.0,0.5555904507637024,60.3372802734375,71.0,-28.552940368652344,-12947.7421875,211.3065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,307.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.12890625,18000.0,0.0,0.0,0.2918910086154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442944765090942,0.5443003177642822,-5.86089163334691e-06,0.0,0.0002962322614621,0.0,0.0,34.77365493774414,0.0,0.0,0.0,0.3848964273929596,4.0,0.0,1.0
580980,293.0888366699219,297.1499938964844,293.1499938964844,0.135526567697525,-2942.249267578125,304.14178466796875,0.7456384897232056,0.1913867443799972,0.1735831946134567,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.460958182811737,0.050000000745058,0.0494858063757419,293.0486145019531,297.1499938964844,293.1499938964844,0.0794489458203315,-1496.9423828125,304.1373596191406,0.6464834809303284,0.1250358521938324,0.0883432179689407,293.12060546875,297.1499938964844,293.1499938964844,0.413144588470459,-7476.20849609375,304.1181945800781,0.9990000128746032,0.524474561214447,0.4418202340602875,293.2224426269531,297.1499938964844,293.1499938964844,0.0048978487029671,-1887.282470703125,296.7735900878906,0.460958182811737,0.050000000745058,0.2347393631935119,291.11773681640625,291.1499938964844,256.7693786621094,255.68209838867188,279.12762451171875,293.5478820800781,290.11602783203125,1.0,0.278317391872406,0.6314146518707275,0.6314146518707275,1.0,1.0,-1.1856801509857178,0.4652162194252014,0.7204639911651611,0.1805960685014724,0.0,0.0,0.5611370205879211,62.437767028808594,74.0,-25.42979431152344,-13084.6240234375,220.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,307.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.005859375,18000.0,0.0,0.0,0.291690319776535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529894232749939,0.5529953837394714,-5.910091658734018e-06,0.0,0.0002960285928566,0.0,0.0,35.76743698120117,0.0,0.0,0.0,0.3879056870937347,4.0,0.0,1.0
581040,293.0888366699219,297.1499938964844,293.1499938964844,0.135526567697525,-2942.249267578125,304.14178466796875,0.7456384897232056,0.1913867443799972,0.1735831946134567,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.460958182811737,0.050000000745058,0.0494858063757419,293.0486145019531,297.1499938964844,293.1499938964844,0.0794489458203315,-1496.9423828125,304.1373596191406,0.6464834809303284,0.1250358521938324,0.0883432179689407,293.12060546875,297.1499938964844,293.1499938964844,0.413144588470459,-7476.20849609375,304.1181945800781,0.9990000128746032,0.524474561214447,0.4418202340602875,293.2224426269531,297.1499938964844,293.1499938964844,0.0048978487029671,-1887.282470703125,296.7735900878906,0.460958182811737,0.050000000745058,0.2347393631935119,291.11773681640625,291.1499938964844,256.7693786621094,255.68209838867188,279.12762451171875,293.5478820800781,290.11602783203125,1.0,0.278317391872406,0.6314146518707275,0.6314146518707275,1.0,1.0,-1.1856801509857178,0.4652162194252014,0.7204639911651611,0.1805960685014724,0.0,0.0,0.5611370205879211,62.437767028808594,74.0,-25.42979431152344,-13084.6240234375,220.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,307.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.005859375,18000.0,0.0,0.0,0.291690319776535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529894232749939,0.5529953837394714,-5.910091658734018e-06,0.0,0.0002960285928566,0.0,0.0,35.76743698120117,0.0,0.0,0.0,0.3879056870937347,4.0,0.0,1.0
581100,293.08868408203125,297.1499938964844,293.1499938964844,0.1363632380962371,-2956.861083984375,304.14178466796875,0.7443759441375732,0.1921868771314621,0.1743430495262146,294.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112976074219,0.4585857391357422,0.050000000745058,0.0495262406766414,293.04498291015625,297.1499938964844,293.1499938964844,0.0810764580965042,-1520.5159912109375,304.1366882324219,0.6476202011108398,0.1270326077938079,0.0896860882639885,293.12969970703125,297.1499938964844,293.1499938964844,0.4183659255504608,-7551.78515625,304.114501953125,0.9990000128746032,0.5230615139007568,0.4461411237716675,293.220947265625,297.1499938964844,293.1499938964844,0.0048965821042656,-1887.450439453125,296.7604064941406,0.4585857391357422,0.050000000745058,0.2349311709403991,291.1094665527344,291.1499938964844,256.7633972167969,255.6770935058593,279.1318054199219,293.564453125,290.1078491210937,1.0,0.2805440127849579,0.6308209896087646,0.6308209896087646,1.0,1.0,-1.1936689615249634,0.4684717953205108,0.7251971364021301,0.1815970093011856,0.0,0.0,0.5646734833717346,63.56377029418945,74.0,-24.0250301361084,-13160.171875,225.6468963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,307.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0390625,18000.0,0.0,0.0,0.2918969392776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588467121124268,0.5588526725769043,-5.945528755546548e-06,0.0,0.000296238285955,0.0,0.0,36.4580078125,0.0,0.0,0.0,0.3899705708026886,4.0,0.0,1.0
581160,293.088623046875,297.1499938964844,293.1499938964844,0.137191355228424,-2971.294677734375,304.1417541503906,0.7430696487426758,0.1929791867733001,0.175096794962883,294.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.4562043249607086,0.050000000745058,0.0495681576430797,293.0406494140625,297.1499938964844,293.1499938964844,0.082866296172142,-1546.519775390625,304.1358642578125,0.6490239500999451,0.1292106658220291,0.0911746621131897,293.1399841308594,297.1499938964844,293.1499938964844,0.4237533807754516,-7629.31201171875,304.1111755371094,0.9990000128746032,0.5212962627410889,0.4505766928195953,293.2194519042969,297.1499938964844,293.1499938964844,0.0048955548554658,-1887.6732177734373,296.74761962890625,0.4562043249607086,0.050000000745058,0.2351299971342086,291.10162353515625,291.1499938964844,256.757568359375,255.6722412109375,279.1358642578125,293.58355712890625,290.1001281738281,1.0,0.2828454375267029,0.6304200887680054,0.6304200887680054,1.0,1.0,-1.2019730806350708,0.4719096720218658,0.7300634980201721,0.1828738898038864,0.0,0.0,0.5686917304992676,64.7353286743164,62.0,-22.60498237609864,-13239.9609375,230.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,307.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.271484375,18000.0,0.0,0.0,0.2923333048820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656878352165222,0.5656938552856445,-5.988197699480224e-06,0.0,0.0002966811589431,0.0,0.0,37.281192779541016,0.0,0.0,0.0,0.3924063742160797,4.0,0.0,1.0
581220,293.0883178710937,297.1499938964844,293.1499938964844,0.1385791003704071,-2995.128173828125,304.1422119140625,0.746476948261261,0.1945965439081192,0.1765095144510269,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.4577544033527374,0.050000000745058,0.0495406538248062,293.0324401855469,297.1499938964844,293.1499938964844,0.0864772573113441,-1598.9639892578125,304.13458251953125,0.6577861309051514,0.1336570084095001,0.0942821279168129,293.1546936035156,297.1499938964844,293.1499938964844,0.4215656816959381,-7589.25,304.12841796875,0.9990000128746032,0.5185366272926331,0.4476776123046875,293.2163391113281,297.1499938964844,293.1499938964844,0.0048819053918123,-1882.81787109375,296.7319030761719,0.4577544033527374,0.050000000745058,0.2349995374679565,291.10113525390625,291.1499938964844,256.74639892578125,255.66290283203125,279.1440734863281,293.6098022460937,290.1032409667969,1.0,0.2817057371139526,0.6302974224090576,0.6302974224090576,1.0,1.0,-1.203738570213318,0.4726766943931579,0.7310618758201599,0.1829229891300201,0.0,0.0,0.5756836533546448,64.05831146240234,50.0,5.271040439605713,-13311.7978515625,230.2118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,307.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.125,18000.0,0.0,0.0,0.2937890887260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580376923084259,0.5803830623626709,-6.08879781793803e-06,0.0,0.0002981585566885,0.0,0.0,39.13344192504883,0.0,0.0,0.0,0.397707462310791,4.0,0.0,1.0
581280,293.0883178710937,297.1499938964844,293.1499938964844,0.1385791003704071,-2995.128173828125,304.1422119140625,0.746476948261261,0.1945965439081192,0.1765095144510269,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.4577544033527374,0.050000000745058,0.0495406538248062,293.0324401855469,297.1499938964844,293.1499938964844,0.0864772573113441,-1598.9639892578125,304.13458251953125,0.6577861309051514,0.1336570084095001,0.0942821279168129,293.1546936035156,297.1499938964844,293.1499938964844,0.4215656816959381,-7589.25,304.12841796875,0.9990000128746032,0.5185366272926331,0.4476776123046875,293.2163391113281,297.1499938964844,293.1499938964844,0.0048819053918123,-1882.81787109375,296.7319030761719,0.4577544033527374,0.050000000745058,0.2349995374679565,291.10113525390625,291.1499938964844,256.74639892578125,255.66290283203125,279.1440734863281,293.6098022460937,290.1032409667969,1.0,0.2817057371139526,0.6302974224090576,0.6302974224090576,1.0,1.0,-1.203738570213318,0.4726766943931579,0.7310618758201599,0.1829229891300201,0.0,0.0,0.5756836533546448,64.05831146240234,50.0,5.271040439605713,-13311.7978515625,230.2118682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,307.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.125,18000.0,0.0,0.0,0.2937890887260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580376923084259,0.5803830623626709,-6.08879781793803e-06,0.0,0.0002981585566885,0.0,0.0,39.13344192504883,0.0,0.0,0.0,0.397707462310791,4.0,0.0,1.0
581340,293.0877990722656,297.1499938964844,293.1499938964844,0.1396219581365585,-3012.489013671875,304.14306640625,0.7553575038909912,0.1962631940841674,0.1778794527053833,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.125244140625,0.4648503065109253,0.050000000745058,0.0494211614131927,293.0310363769531,297.1499938964844,293.1499938964844,0.0891696587204933,-1637.7222900390625,304.13531494140625,0.6704257130622864,0.1369362324476242,0.0967562422156333,293.1484680175781,297.1499938964844,293.1499938964844,0.4073710441589355,-7373.12744140625,304.1594543457031,0.9990000128746032,0.5196311473846436,0.4348371624946594,293.2129211425781,297.1499938964844,293.1499938964844,0.0048546805046498,-1871.306640625,296.7340087890625,0.4648503065109253,0.050000000745058,0.2344327121973037,291.1287536621094,291.1499938964844,256.7355651855469,255.6538848876953,279.1446228027344,293.5945739746094,290.1320495605469,1.0,0.2763224244117737,0.6298415660858154,0.6298415660858154,1.0,1.0,-1.192121148109436,0.4676171243190765,0.7245040535926819,0.1800225526094436,0.0,0.0,0.576795220375061,60.86325454711914,53.0,32.94633102416992,-13249.8212890625,219.6247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,307.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3671875,18000.0,0.0,0.0,0.2955024242401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865945816040039,0.5866007208824158,-6.150327408249723e-06,0.0,0.000299897394143,0.0,0.0,40.034461975097656,0.0,0.0,0.0,0.4001607000827789,4.0,0.0,1.0
581400,293.0877990722656,297.1499938964844,293.1499938964844,0.1396219581365585,-3012.489013671875,304.14306640625,0.7553575038909912,0.1962631940841674,0.1778794527053833,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.125244140625,0.4648503065109253,0.050000000745058,0.0494211614131927,293.0310363769531,297.1499938964844,293.1499938964844,0.0891696587204933,-1637.7222900390625,304.13531494140625,0.6704257130622864,0.1369362324476242,0.0967562422156333,293.1484680175781,297.1499938964844,293.1499938964844,0.4073710441589355,-7373.12744140625,304.1594543457031,0.9990000128746032,0.5196311473846436,0.4348371624946594,293.2129211425781,297.1499938964844,293.1499938964844,0.0048546805046498,-1871.306640625,296.7340087890625,0.4648503065109253,0.050000000745058,0.2344327121973037,291.1287536621094,291.1499938964844,256.7355651855469,255.6538848876953,279.1446228027344,293.5945739746094,290.1320495605469,1.0,0.2763224244117737,0.6298415660858154,0.6298415660858154,1.0,1.0,-1.192121148109436,0.4676171243190765,0.7245040535926819,0.1800225526094436,0.0,0.0,0.576795220375061,60.86325454711914,53.0,32.94633102416992,-13249.8212890625,219.6247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,307.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3671875,18000.0,0.0,0.0,0.2955024242401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865945816040039,0.5866007208824158,-6.150327408249723e-06,0.0,0.000299897394143,0.0,0.0,40.034461975097656,0.0,0.0,0.0,0.4001607000827789,4.0,0.0,1.0
581460,293.0873413085937,297.1499938964844,293.1499938964844,0.1407675445079803,-3031.752197265625,304.1434631347656,0.7619876265525818,0.1979328989982605,0.1793113350868225,294.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515808105469,0.4690518379211426,0.050000000745058,0.0493482202291488,293.0373229980469,297.1499938964844,293.1499938964844,0.0906534194946289,-1658.815185546875,304.13775634765625,0.6782630681991577,0.1386861056089401,0.0981486663222312,293.1273193359375,297.1499938964844,293.1499938964844,0.3977591693401336,-7230.97607421875,304.1717529296875,0.9990000128746032,0.5239507555961609,0.4268067479133606,293.2094421386719,297.1499938964844,293.1499938964844,0.0048324642702937,-1861.924072265625,296.73583984375,0.4690518379211426,0.050000000745058,0.2340867072343826,291.1531677246094,291.1499938964844,256.7248840332031,255.6449432373047,279.1402587890625,293.5595397949219,290.1540832519531,1.0,0.2735094726085663,0.6286202669143677,0.6286202669143677,1.0,1.0,-1.185363531112671,0.4642963111400604,0.7210671901702881,0.1777851581573486,0.0,0.0,0.5744435787200928,58.91486740112305,56.0,25.8471794128418,-13174.166015625,213.3705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,307.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.271484375,18000.0,0.0,0.0,0.2969095110893249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839285254478455,0.5839346647262573,-6.146733085188316e-06,0.0,0.0003013254026882,0.0,0.0,39.76728439331055,0.0,0.0,0.0,0.3993853032588959,4.0,0.0,1.0
581520,293.0873413085937,297.1499938964844,293.1499938964844,0.1407675445079803,-3031.752197265625,304.1434631347656,0.7619876265525818,0.1979328989982605,0.1793113350868225,294.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515808105469,0.4690518379211426,0.050000000745058,0.0493482202291488,293.0373229980469,297.1499938964844,293.1499938964844,0.0906534194946289,-1658.815185546875,304.13775634765625,0.6782630681991577,0.1386861056089401,0.0981486663222312,293.1273193359375,297.1499938964844,293.1499938964844,0.3977591693401336,-7230.97607421875,304.1717529296875,0.9990000128746032,0.5239507555961609,0.4268067479133606,293.2094421386719,297.1499938964844,293.1499938964844,0.0048324642702937,-1861.924072265625,296.73583984375,0.4690518379211426,0.050000000745058,0.2340867072343826,291.1531677246094,291.1499938964844,256.7248840332031,255.6449432373047,279.1402587890625,293.5595397949219,290.1540832519531,1.0,0.2735094726085663,0.6286202669143677,0.6286202669143677,1.0,1.0,-1.185363531112671,0.4642963111400604,0.7210671901702881,0.1777851581573486,0.0,0.0,0.5744435787200928,58.91486740112305,56.0,25.8471794128418,-13174.166015625,213.3705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,307.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.271484375,18000.0,0.0,0.0,0.2969095110893249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839285254478455,0.5839346647262573,-6.146733085188316e-06,0.0,0.0003013254026882,0.0,0.0,39.76728439331055,0.0,0.0,0.0,0.3993853032588959,4.0,0.0,1.0
581580,293.0869445800781,297.1499938964844,293.1499938964844,0.1421662420034408,-3055.716552734375,304.143310546875,0.7660319805145264,0.1995977461338043,0.1807762384414672,294.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15692138671875,0.4706986844539642,0.050000000745058,0.0493184588849544,293.0442810058594,297.1499938964844,293.1499938964844,0.0917969048023223,-1675.20458984375,304.139892578125,0.6825516223907471,0.1401225477457046,0.0991284847259521,293.1078491210937,297.1499938964844,293.1499938964844,0.3936251699924469,-7172.57568359375,304.1711730957031,0.9990000128746032,0.5284844636917114,0.4234877526760101,293.205810546875,297.1499938964844,293.1499938964844,0.0048199323937296,-1857.2861328125,296.7275085449219,0.4706986844539642,0.050000000745058,0.2339455485343933,291.1570739746094,291.1499938964844,256.7140808105469,255.6358642578125,279.1394958496094,293.5393371582031,290.1571350097656,1.0,0.2725081443786621,0.6275057792663574,0.6275057792663574,1.0,1.0,-1.184106945991516,0.4633121192455292,0.7207947969436646,0.1768549382686615,0.0,0.0,0.5731502771377563,58.139793395996094,59.0,9.243220329284668,-13144.6435546875,211.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.29794642329216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809573531150818,0.5809634923934937,-6.1255759646883234e-06,0.0,0.0003023777389898,0.0,0.0,39.3804817199707,0.0,0.0,0.0,0.398314505815506,4.0,0.0,1.0
581640,293.0869445800781,297.1499938964844,293.1499938964844,0.1421662420034408,-3055.716552734375,304.143310546875,0.7660319805145264,0.1995977461338043,0.1807762384414672,294.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15692138671875,0.4706986844539642,0.050000000745058,0.0493184588849544,293.0442810058594,297.1499938964844,293.1499938964844,0.0917969048023223,-1675.20458984375,304.139892578125,0.6825516223907471,0.1401225477457046,0.0991284847259521,293.1078491210937,297.1499938964844,293.1499938964844,0.3936251699924469,-7172.57568359375,304.1711730957031,0.9990000128746032,0.5284844636917114,0.4234877526760101,293.205810546875,297.1499938964844,293.1499938964844,0.0048199323937296,-1857.2861328125,296.7275085449219,0.4706986844539642,0.050000000745058,0.2339455485343933,291.1570739746094,291.1499938964844,256.7140808105469,255.6358642578125,279.1394958496094,293.5393371582031,290.1571350097656,1.0,0.2725081443786621,0.6275057792663574,0.6275057792663574,1.0,1.0,-1.184106945991516,0.4633121192455292,0.7207947969436646,0.1768549382686615,0.0,0.0,0.5731502771377563,58.139793395996094,59.0,9.243220329284668,-13144.6435546875,211.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,307.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.29794642329216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809573531150818,0.5809634923934937,-6.1255759646883234e-06,0.0,0.0003023777389898,0.0,0.0,39.3804817199707,0.0,0.0,0.0,0.398314505815506,4.0,0.0,1.0
581700,293.0867919921875,297.1499938964844,293.1499938964844,0.1429045349359512,-3068.392822265625,304.1431579589844,0.7673256993293762,0.2004290372133255,0.1815187036991119,294.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15673828125,0.4708959758281708,0.050000000745058,0.0493148490786552,293.0461120605469,297.1499938964844,293.1499938964844,0.0924901366233825,-1685.2420654296875,304.1404724121094,0.6842160820960999,0.1410999149084091,0.0997138321399688,293.100830078125,297.1499938964844,293.1499938964844,0.3929767608642578,-7164.6982421875,304.1684875488281,0.9990000128746032,0.5303945541381836,0.4230837523937225,293.2039489746094,297.1499938964844,293.1499938964844,0.0048157470300793,-1855.8687744140625,296.72247314453125,0.4708959758281708,0.050000000745058,0.2339284121990203,291.15655517578125,291.1499938964844,256.70855712890625,255.6312255859375,279.1398620605469,293.53472900390625,290.15625,1.0,0.2725701034069061,0.6270279884338379,0.6270279884338379,1.0,1.0,-1.185189962387085,0.4635699689388275,0.7216199636459351,0.1768155843019485,0.0,0.0,0.5727590322494507,58.06215286254883,59.0,2.9947335720062256,-13146.4267578125,211.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,307.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.232421875,18000.0,0.0,0.0,0.2983630895614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579925000667572,0.5799311399459839,-6.117299108154839e-06,0.0,0.0003028005885425,0.0,0.0,39.24174499511719,0.0,0.0,0.0,0.3979267179965973,4.0,0.0,1.0
581760,293.0866394042969,297.1499938964844,293.1499938964844,0.1436698138713836,-3081.550048828125,304.1430358886719,0.7682126760482788,0.2012585997581482,0.1822655946016311,294.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547546386719,0.4707608222961426,0.050000000745058,0.0493173077702522,293.046630859375,297.1499938964844,293.1499938964844,0.0934105813503265,-1698.648193359375,304.1405334472656,0.6859451532363892,0.1423175036907196,0.1004885658621788,293.0961303710937,297.1499938964844,293.1499938964844,0.3931369185447693,-7168.81494140625,304.1648254394531,0.9990000128746032,0.5319467186927795,0.423360526561737,293.2021179199219,297.1499938964844,293.1499938964844,0.0048127663321793,-1855.0018310546875,296.7167358398437,0.4707608222961426,0.050000000745058,0.2339400798082351,291.1541442871094,291.1499938964844,256.7029113769531,255.62646484375,279.1404724121094,293.5330505371094,290.1534729003906,1.0,0.2729570865631103,0.626596987247467,0.626596987247467,1.0,1.0,-1.18736469745636,0.4643032252788543,0.7230615019798279,0.1770480573177337,0.0,0.0,0.5727165937423706,58.15407943725586,62.0,-2.726350784301758,-13158.9482421875,212.5154724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.2987366020679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793666243553162,0.579372763633728,-6.111645689088618e-06,0.0,0.0003031796659342,0.0,0.0,39.16064453125,0.0,0.0,0.0,0.3977084457874298,4.0,0.0,1.0
581820,293.08642578125,297.1499938964844,293.1499938964844,0.1452573090791702,-3108.8515625,304.1427001953125,0.7689066529273987,0.202908456325531,0.1837677955627441,293.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14654541015625,0.4696052968502044,0.050000000745058,0.0493382401764392,293.04638671875,297.1499938964844,293.1499938964844,0.0956054255366325,-1730.666259765625,304.1400146484375,0.6890227794647217,0.1449851095676422,0.1023214980959892,293.0918884277344,297.1499938964844,293.1499938964844,0.3955929279327392,-7208.34326171875,304.15576171875,0.9990000128746032,0.5341830253601074,0.4257014095783233,293.19842529296875,297.1499938964844,293.1499938964844,0.0048099239356815,-1854.6239013671875,296.7038879394531,0.4696052968502044,0.050000000745058,0.2340393662452697,291.1454467773437,291.1499938964844,256.6911315917969,255.6165008544922,279.1422119140625,293.5380249023437,290.1444091796875,1.0,0.2745514512062073,0.6259010434150696,0.6259010434150696,1.0,1.0,-1.194320797920227,0.46692755818367,0.7273932695388794,0.1781981736421585,0.0,0.0,0.573874294757843,58.78155899047852,65.0,-10.759387969970703,-13214.1337890625,216.15945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.299448698759079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803893208503723,0.5803954601287842,-6.113451036071638e-06,0.0,0.0003039023722521,0.0,0.0,39.264278411865234,0.0,0.0,0.0,0.3980326354503631,4.0,0.0,1.0
581880,293.08642578125,297.1499938964844,293.1499938964844,0.1452573090791702,-3108.8515625,304.1427001953125,0.7689066529273987,0.202908456325531,0.1837677955627441,293.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14654541015625,0.4696052968502044,0.050000000745058,0.0493382401764392,293.04638671875,297.1499938964844,293.1499938964844,0.0956054255366325,-1730.666259765625,304.1400146484375,0.6890227794647217,0.1449851095676422,0.1023214980959892,293.0918884277344,297.1499938964844,293.1499938964844,0.3955929279327392,-7208.34326171875,304.15576171875,0.9990000128746032,0.5341830253601074,0.4257014095783233,293.19842529296875,297.1499938964844,293.1499938964844,0.0048099239356815,-1854.6239013671875,296.7038879394531,0.4696052968502044,0.050000000745058,0.2340393662452697,291.1454467773437,291.1499938964844,256.6911315917969,255.6165008544922,279.1422119140625,293.5380249023437,290.1444091796875,1.0,0.2745514512062073,0.6259010434150696,0.6259010434150696,1.0,1.0,-1.194320797920227,0.46692755818367,0.7273932695388794,0.1781981736421585,0.0,0.0,0.573874294757843,58.78155899047852,65.0,-10.759387969970703,-13214.1337890625,216.15945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.299448698759079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803893208503723,0.5803954601287842,-6.113451036071638e-06,0.0,0.0003039023722521,0.0,0.0,39.264278411865234,0.0,0.0,0.0,0.3980326354503631,4.0,0.0,1.0
581940,293.0863342285156,297.1499938964844,293.1499938964844,0.1468750536441803,-3136.620849609375,304.1424560546875,0.7683645486831665,0.2045356035232544,0.1852701306343078,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1359558105469,0.4673755466938019,0.050000000745058,0.0493777617812156,293.0458984375,297.1499938964844,293.1499938964844,0.0979341715574264,-1764.56884765625,304.13946533203125,0.6910941004753113,0.1477075070142746,0.1042497009038925,293.09326171875,297.1499938964844,293.1499938964844,0.40048348903656,-7282.9423828125,304.14569091796875,0.9990000128746032,0.5353882312774658,0.43008553981781,293.19488525390625,297.1499938964844,293.1499938964844,0.0048100771382451,-1855.4385986328125,296.69073486328125,0.4673755466938019,0.050000000745058,0.2342268526554107,291.1347045898437,291.1499938964844,256.6784973144531,255.6057586669922,279.1441955566406,293.5524597167969,290.13360595703125,1.0,0.2770489752292633,0.6254208087921143,0.6254208087921143,1.0,1.0,-1.2039724588394165,0.4707713723182678,0.7332010269165039,0.1800900250673294,0.0,0.0,0.5766264200210571,59.920448303222656,68.0,-14.25198459625244,-13302.3154296875,221.82199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,307.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.830078125,18000.0,0.0,0.0,0.3002695143222809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844953060150146,0.5845014452934265,-6.136407591839088e-06,0.0,0.0003047353820875,0.0,0.0,39.76523971557617,0.0,0.0,0.0,0.3994814157485962,4.0,0.0,1.0
582000,293.0863342285156,297.1499938964844,293.1499938964844,0.1468750536441803,-3136.620849609375,304.1424560546875,0.7683645486831665,0.2045356035232544,0.1852701306343078,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1359558105469,0.4673755466938019,0.050000000745058,0.0493777617812156,293.0458984375,297.1499938964844,293.1499938964844,0.0979341715574264,-1764.56884765625,304.13946533203125,0.6910941004753113,0.1477075070142746,0.1042497009038925,293.09326171875,297.1499938964844,293.1499938964844,0.40048348903656,-7282.9423828125,304.14569091796875,0.9990000128746032,0.5353882312774658,0.43008553981781,293.19488525390625,297.1499938964844,293.1499938964844,0.0048100771382451,-1855.4385986328125,296.69073486328125,0.4673755466938019,0.050000000745058,0.2342268526554107,291.1347045898437,291.1499938964844,256.6784973144531,255.6057586669922,279.1441955566406,293.5524597167969,290.13360595703125,1.0,0.2770489752292633,0.6254208087921143,0.6254208087921143,1.0,1.0,-1.2039724588394165,0.4707713723182678,0.7332010269165039,0.1800900250673294,0.0,0.0,0.5766264200210571,59.920448303222656,68.0,-14.25198459625244,-13302.3154296875,221.82199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,307.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.830078125,18000.0,0.0,0.0,0.3002695143222809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844953060150146,0.5845014452934265,-6.136407591839088e-06,0.0,0.0003047353820875,0.0,0.0,39.76523971557617,0.0,0.0,0.0,0.3994814157485962,4.0,0.0,1.0
582060,293.08642578125,297.1499938964844,293.1499938964844,0.1484913229942321,-3164.28662109375,304.14227294921875,0.7668793201446533,0.2061288207769394,0.1867584139108657,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1248474121094,0.4641821384429931,0.050000000745058,0.04943223670125,293.04425048828125,297.1499938964844,293.1499938964844,0.1003911420702934,-1800.2030029296875,304.13885498046875,0.6924397945404053,0.1506738066673278,0.1062753945589065,293.1000366210937,297.1499938964844,293.1499938964844,0.4073041379451751,-7384.66796875,304.13580322265625,0.9990000128746032,0.535463273525238,0.4360548853874206,293.1916198730469,297.1499938964844,293.1499938964844,0.0048123076558113,-1857.0196533203125,296.67791748046875,0.4641821384429931,0.050000000745058,0.2344852536916732,291.12359619140625,291.1499938964844,256.66473388671875,255.5940399169922,279.1459350585937,293.5738525390625,290.1225280761719,1.0,0.2802503108978271,0.6251044869422913,0.6251044869422913,1.0,1.0,-1.2157301902770996,0.4755718111991882,0.7401583194732666,0.1825694441795349,0.0,0.0,0.5808923244476318,61.47070693969727,71.0,-15.278191566467283,-13416.0546875,229.1591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.001953125,18000.0,0.0,0.0,0.3013668358325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916001200675964,0.5916063189506531,-6.181081971590174e-06,0.0,0.0003058490110561,0.0,0.0,40.66775131225586,0.0,0.0,0.0,0.4020499587059021,4.0,0.0,1.0
582120,293.08642578125,297.1499938964844,293.1499938964844,0.1484913229942321,-3164.28662109375,304.14227294921875,0.7668793201446533,0.2061288207769394,0.1867584139108657,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1248474121094,0.4641821384429931,0.050000000745058,0.04943223670125,293.04425048828125,297.1499938964844,293.1499938964844,0.1003911420702934,-1800.2030029296875,304.13885498046875,0.6924397945404053,0.1506738066673278,0.1062753945589065,293.1000366210937,297.1499938964844,293.1499938964844,0.4073041379451751,-7384.66796875,304.13580322265625,0.9990000128746032,0.535463273525238,0.4360548853874206,293.1916198730469,297.1499938964844,293.1499938964844,0.0048123076558113,-1857.0196533203125,296.67791748046875,0.4641821384429931,0.050000000745058,0.2344852536916732,291.12359619140625,291.1499938964844,256.66473388671875,255.5940399169922,279.1459350585937,293.5738525390625,290.1225280761719,1.0,0.2802503108978271,0.6251044869422913,0.6251044869422913,1.0,1.0,-1.2157301902770996,0.4755718111991882,0.7401583194732666,0.1825694441795349,0.0,0.0,0.5808923244476318,61.47070693969727,71.0,-15.278191566467283,-13416.0546875,229.1591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.001953125,18000.0,0.0,0.0,0.3013668358325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916001200675964,0.5916063189506531,-6.181081971590174e-06,0.0,0.0003058490110561,0.0,0.0,40.66775131225586,0.0,0.0,0.0,0.4020499587059021,4.0,0.0,1.0
582180,293.0867004394531,297.1499938964844,293.1499938964844,0.1500923484563827,-3191.613037109375,304.1421813964844,0.7647601962089539,0.2076833844184875,0.1882230043411255,293.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1137390136719,0.4602278769016266,0.050000000745058,0.0494978502392768,293.0394897460937,297.1499938964844,293.1499938964844,0.103389486670494,-1843.482177734375,304.1375732421875,0.6941540241241455,0.1543129533529281,0.1087543368339538,293.1130676269531,297.1499938964844,293.1499938964844,0.4155530035495758,-7505.78759765625,304.1268310546875,0.9990000128746032,0.5340969562530518,0.4431378841400146,293.18853759765625,297.1499938964844,293.1499938964844,0.0048161349259316,-1859.17431640625,296.66558837890625,0.4602278769016266,0.050000000745058,0.2347964942455291,291.1124572753906,291.1499938964844,256.6496276855469,255.5811004638672,279.1474304199219,293.6015014648437,290.1114196777344,1.0,0.2840029895305633,0.6249225735664368,0.6249225735664368,1.0,1.0,-1.229417324066162,0.4812471270561218,0.7481701970100403,0.1855807602405548,0.0,0.0,0.586647093296051,63.33402633666992,74.0,-15.420198440551758,-13552.0283203125,237.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,307.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.71484375,18000.0,0.0,0.0,0.3028857111930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016817092895508,0.6016879677772522,-6.247963938221801e-06,0.0,0.0003073904954362,0.0,0.0,41.98849868774414,0.0,0.0,0.0,0.4057506620883941,4.0,0.0,1.0
582240,293.0867004394531,297.1499938964844,293.1499938964844,0.1500923484563827,-3191.613037109375,304.1421813964844,0.7647601962089539,0.2076833844184875,0.1882230043411255,293.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1137390136719,0.4602278769016266,0.050000000745058,0.0494978502392768,293.0394897460937,297.1499938964844,293.1499938964844,0.103389486670494,-1843.482177734375,304.1375732421875,0.6941540241241455,0.1543129533529281,0.1087543368339538,293.1130676269531,297.1499938964844,293.1499938964844,0.4155530035495758,-7505.78759765625,304.1268310546875,0.9990000128746032,0.5340969562530518,0.4431378841400146,293.18853759765625,297.1499938964844,293.1499938964844,0.0048161349259316,-1859.17431640625,296.66558837890625,0.4602278769016266,0.050000000745058,0.2347964942455291,291.1124572753906,291.1499938964844,256.6496276855469,255.5811004638672,279.1474304199219,293.6015014648437,290.1114196777344,1.0,0.2840029895305633,0.6249225735664368,0.6249225735664368,1.0,1.0,-1.229417324066162,0.4812471270561218,0.7481701970100403,0.1855807602405548,0.0,0.0,0.586647093296051,63.33402633666992,74.0,-15.420198440551758,-13552.0283203125,237.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,307.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.71484375,18000.0,0.0,0.0,0.3028857111930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016817092895508,0.6016879677772522,-6.247963938221801e-06,0.0,0.0003073904954362,0.0,0.0,41.98849868774414,0.0,0.0,0.0,0.4057506620883941,4.0,0.0,1.0
582300,293.0869140625,297.1499938964844,293.1499938964844,0.1508841067552566,-3205.095703125,304.14215087890625,0.7635233402252197,0.2084466218948364,0.1889458447694778,293.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1083068847656,0.4581120312213897,0.050000000745058,0.0495341941714286,293.0363464355469,297.1499938964844,293.1499938964844,0.105071984231472,-1867.6497802734373,304.13677978515625,0.6951406002044678,0.1563303023576736,0.1101441159844398,293.1215209960937,297.1499938964844,293.1499938964844,0.4201156795024872,-7572.13720703125,304.12274169921875,0.9990000128746032,0.5329056978225708,0.4470128715038299,293.18707275390625,297.1499938964844,293.1499938964844,0.0048185931518673,-1860.434814453125,296.6597595214844,0.4581120312213897,0.050000000745058,0.2349688857793808,291.1070556640625,291.1499938964844,256.6414794921875,255.5741271972656,279.1483154296875,293.61834716796875,290.1060791015625,1.0,0.2860466539859772,0.6249036192893982,0.6249036192893982,1.0,1.0,-1.2368546724319458,0.4843707084655761,0.7524839043617249,0.1872665584087371,0.0,0.0,0.5900543928146362,64.36522674560547,74.0,-15.104522705078123,-13627.1533203125,242.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313293457031,307.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.947265625,18000.0,0.0,0.0,0.3038393855094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078360676765442,0.6078423857688904,-6.290053079283098e-06,0.0,0.0003083583724219,0.0,0.0,42.81425476074219,0.0,0.0,0.0,0.408032476902008,4.0,0.0,1.0
582360,293.0871276855469,297.1499938964844,293.1499938964844,0.1516682356595993,-3218.4267578125,304.14215087890625,0.7621968388557434,0.2092012166976928,0.1896625310182571,293.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10308837890625,0.4559412002563476,0.050000000745058,0.0495725870132446,293.03277587890625,297.1499938964844,293.1499938964844,0.1068635508418083,-1893.28857421875,304.13592529296875,0.6962028741836548,0.1584705710411071,0.1116222217679023,293.1310729980469,297.1499938964844,293.1499938964844,0.4249218106269836,-7641.61181640625,304.1189880371094,0.9990000128746032,0.5313908457756042,0.4510705173015594,293.1856384277344,297.1499938964844,293.1499938964844,0.0048213833943009,-1861.7962646484373,296.6542358398437,0.4559412002563476,0.050000000745058,0.235151007771492,291.1019287109375,291.1499938964844,256.63287353515625,255.56675720214844,279.1492919921875,293.6375427246094,290.1010131835937,1.0,0.2881830036640167,0.6249437928199768,0.6249437928199768,1.0,1.0,-1.244624137878418,0.4876648783683777,0.7569593191146851,0.1890631318092346,0.0,0.0,0.5937779545783997,65.45423126220703,77.0,-14.551783561706545,-13706.296875,248.06578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.525390625,18000.0,0.0,0.0,0.3049371838569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146912574768066,0.6146975755691528,-6.337908416753635e-06,0.0,0.0003094724670518,0.0,0.0,43.75089645385742,0.0,0.0,0.0,0.4105924665927887,4.0,0.0,1.0
582420,293.087646484375,297.1499938964844,293.1499938964844,0.1532133966684341,-3244.63134765625,304.1422119140625,0.7593512535095215,0.2106880694627761,0.1910796016454696,293.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.451512724161148,0.050000000745058,0.049654696136713,293.0245056152344,297.1499938964844,293.1499938964844,0.1107710003852844,-1948.872314453125,304.13409423828125,0.6985830664634705,0.1631164699792862,0.1148380562663078,293.1530456542969,297.1499938964844,293.1499938964844,0.4351387917995453,-7788.06689453125,304.1123352050781,0.9990000128746032,0.5274215936660767,0.4596277177333832,293.1827697753906,297.1499938964844,293.1499938964844,0.0048279808834195,-1864.8204345703125,296.6444396972656,0.451512724161148,0.050000000745058,0.235540509223938,291.09259033203125,291.1499938964844,256.61431884765625,255.5507659912109,279.1517028808594,293.68359375,290.091796875,1.0,0.2926872670650482,0.6252305507659912,0.6252305507659912,1.0,1.0,-1.2610225677490234,0.4947252571582794,0.7662972807884216,0.1929706186056137,0.0,0.0,0.6020752787590027,67.78266906738281,65.0,-13.009302139282228,-13874.9267578125,259.2723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.05078125,18000.0,0.0,0.0,0.3075928390026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630349338054657,0.6303557753562927,-6.450530690926826e-06,0.0,0.0003121676272712,0.0,0.0,45.95528030395508,0.0,0.0,0.0,0.4165070056915283,4.0,0.0,1.0
