time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.087646484375,297.1499938964844,293.1499938964844,0.1532133966684341,-3244.63134765625,304.1422119140625,0.7593512535095215,0.2106880694627761,0.1910796016454696,293.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.451512724161148,0.050000000745058,0.049654696136713,293.0245056152344,297.1499938964844,293.1499938964844,0.1107710003852844,-1948.872314453125,304.13409423828125,0.6985830664634705,0.1631164699792862,0.1148380562663078,293.1530456542969,297.1499938964844,293.1499938964844,0.4351387917995453,-7788.06689453125,304.1123352050781,0.9990000128746032,0.5274215936660767,0.4596277177333832,293.1827697753906,297.1499938964844,293.1499938964844,0.0048279808834195,-1864.8204345703125,296.6444396972656,0.451512724161148,0.050000000745058,0.235540509223938,291.09259033203125,291.1499938964844,256.61431884765625,255.5507659912109,279.1517028808594,293.68359375,290.091796875,1.0,0.2926872670650482,0.6252305507659912,0.6252305507659912,1.0,1.0,-1.2610225677490234,0.4947252571582794,0.7662972807884216,0.1929706186056137,0.0,0.0,0.6020752787590027,67.78266906738281,65.0,-13.009302139282228,-13874.9267578125,259.2723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.05078125,18000.0,0.0,0.0,0.3075928390026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630349338054657,0.6303557753562927,-6.450530690926826e-06,0.0,0.0003121676272712,0.0,0.0,45.95528030395508,0.0,0.0,0.0,0.4165070056915283,4.0,0.0,1.0
582540,293.08795166015625,297.1499938964844,293.1499938964844,0.154470682144165,-3265.575927734375,304.1427307128906,0.7627395987510681,0.2122082859277725,0.1924006640911102,293.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958251953125,0.4530566036701202,0.050000000745058,0.0496253855526447,293.0167541503906,297.1499938964844,293.1499938964844,0.1147287711501121,-2004.483642578125,304.1328430175781,0.7073520421981812,0.1678757816553115,0.1181834191083908,293.1694641113281,297.1499938964844,293.1499938964844,0.4325936734676361,-7742.85302734375,304.1297912597656,0.9990000128746032,0.5239771604537964,0.4565992355346679,293.1795959472656,297.1499938964844,293.1499938964844,0.0048237941227853,-1862.85888671875,296.6449584960937,0.4530566036701202,0.050000000745058,0.2354014664888382,291.0980529785156,291.1499938964844,256.5936279296875,255.53292846679688,279.1547241210937,293.7200012207031,290.1004943847656,1.0,0.2915383875370025,0.6259088516235352,0.6259088516235352,1.0,1.0,-1.262796401977539,0.4957566261291504,0.7670397758483887,0.193856343626976,0.0,0.0,0.609062910079956,67.07205963134766,53.0,12.81441879272461,-13956.46875,258.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5807800292969,307.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17859.921875,18000.0,0.0,0.0,0.3107337355613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465858221054077,0.646592378616333,-6.577758540515788e-06,0.0,0.0003153552534058,0.0,0.0,48.37166595458984,0.0,0.0,0.0,0.4227236807346344,4.0,0.0,1.0
582600,293.08795166015625,297.1499938964844,293.1499938964844,0.154470682144165,-3265.575927734375,304.1427307128906,0.7627395987510681,0.2122082859277725,0.1924006640911102,293.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958251953125,0.4530566036701202,0.050000000745058,0.0496253855526447,293.0167541503906,297.1499938964844,293.1499938964844,0.1147287711501121,-2004.483642578125,304.1328430175781,0.7073520421981812,0.1678757816553115,0.1181834191083908,293.1694641113281,297.1499938964844,293.1499938964844,0.4325936734676361,-7742.85302734375,304.1297912597656,0.9990000128746032,0.5239771604537964,0.4565992355346679,293.1795959472656,297.1499938964844,293.1499938964844,0.0048237941227853,-1862.85888671875,296.6449584960937,0.4530566036701202,0.050000000745058,0.2354014664888382,291.0980529785156,291.1499938964844,256.5936279296875,255.53292846679688,279.1547241210937,293.7200012207031,290.1004943847656,1.0,0.2915383875370025,0.6259088516235352,0.6259088516235352,1.0,1.0,-1.262796401977539,0.4957566261291504,0.7670397758483887,0.193856343626976,0.0,0.0,0.609062910079956,67.07205963134766,53.0,12.81441879272461,-13956.46875,258.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5807800292969,307.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17859.921875,18000.0,0.0,0.0,0.3107337355613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465858221054077,0.646592378616333,-6.577758540515788e-06,0.0,0.0003153552534058,0.0,0.0,48.37166595458984,0.0,0.0,0.0,0.4227236807346344,4.0,0.0,1.0
582660,293.0879211425781,297.1499938964844,293.1499938964844,0.1553636789321899,-3279.881103515625,304.1436767578125,0.7717804908752441,0.2137820273637771,0.1936839669942855,293.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.4599054753780365,0.050000000745058,0.0495031327009201,293.01629638671875,297.1499938964844,293.1499938964844,0.1176323890686035,-2044.46044921875,304.1337890625,0.7193560004234314,0.1713587045669555,0.1208142191171646,293.1644592285156,297.1499938964844,293.1499938964844,0.4181126952171325,-7523.5888671875,304.16082763671875,0.9990000128746032,0.5244507789611816,0.4437220394611358,293.1762390136719,297.1499938964844,293.1499938964844,0.0048061427660286,-1854.361328125,296.6626281738281,0.4599054753780365,0.050000000745058,0.234821543097496,291.1303100585937,291.1499938964844,256.5705871582031,255.5130310058593,279.1506042480469,293.7099609375,290.1339416503906,1.0,0.28618323802948,0.6258161067962646,0.6258161067962646,1.0,1.0,-1.2511998414993286,0.4907805323600769,0.7604193687438965,0.1913052499294281,0.0,0.0,0.6096612811088562,63.80353927612305,56.0,39.62003707885742,-13908.177734375,247.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201110839844,307.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.259765625,18000.0,0.0,0.0,0.3137619793415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528575420379639,0.6528641581535339,-6.649034730799031e-06,0.0,0.0003184285305906,0.0,0.0,49.45594024658203,0.0,0.0,0.0,0.4253305494785309,4.0,0.0,1.0
582720,293.0879211425781,297.1499938964844,293.1499938964844,0.1553636789321899,-3279.881103515625,304.1436767578125,0.7717804908752441,0.2137820273637771,0.1936839669942855,293.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12615966796875,0.4599054753780365,0.050000000745058,0.0495031327009201,293.01629638671875,297.1499938964844,293.1499938964844,0.1176323890686035,-2044.46044921875,304.1337890625,0.7193560004234314,0.1713587045669555,0.1208142191171646,293.1644592285156,297.1499938964844,293.1499938964844,0.4181126952171325,-7523.5888671875,304.16082763671875,0.9990000128746032,0.5244507789611816,0.4437220394611358,293.1762390136719,297.1499938964844,293.1499938964844,0.0048061427660286,-1854.361328125,296.6626281738281,0.4599054753780365,0.050000000745058,0.234821543097496,291.1303100585937,291.1499938964844,256.5705871582031,255.5130310058593,279.1506042480469,293.7099609375,290.1339416503906,1.0,0.28618323802948,0.6258161067962646,0.6258161067962646,1.0,1.0,-1.2511998414993286,0.4907805323600769,0.7604193687438965,0.1913052499294281,0.0,0.0,0.6096612811088562,63.80353927612305,56.0,39.62003707885742,-13908.177734375,247.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201110839844,307.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.259765625,18000.0,0.0,0.0,0.3137619793415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528575420379639,0.6528641581535339,-6.649034730799031e-06,0.0,0.0003184285305906,0.0,0.0,49.45594024658203,0.0,0.0,0.0,0.4253305494785309,4.0,0.0,1.0
582780,293.0879821777344,297.1499938964844,293.1499938964844,0.1563567370176315,-3296.02490234375,304.14410400390625,0.7783543467521667,0.2153479903936386,0.1950247287750244,293.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573486328125,0.4643517136573791,0.050000000745058,0.0494291745126247,293.0240478515625,297.1499938964844,293.1499938964844,0.119202472269535,-2065.5791015625,304.1365966796875,0.7261785864830017,0.1731841713190078,0.1222839802503585,293.1440124511719,297.1499938964844,293.1499938964844,0.4083136618137359,-7379.576171875,304.1729736328125,0.9990000128746032,0.5282235145568848,0.4357451200485229,293.17303466796875,297.1499938964844,293.1499938964844,0.0047927610576152,-1847.7291259765625,296.67926025390625,0.4643517136573791,0.050000000745058,0.2344707250595092,291.1595153808594,291.1499938964844,256.5449523925781,255.49082946777344,279.1417541503906,293.67193603515625,290.1609191894531,1.0,0.2834140956401825,0.6245132088661194,0.6245132088661194,1.0,1.0,-1.2444825172424316,0.4873310625553131,0.7571514248847961,0.1891824007034301,0.0,0.0,0.6061393022537231,61.829383850097656,59.0,32.846492767333984,-13847.3291015625,240.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53497314453125,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.736328125,18000.0,0.0,0.0,0.3161255121231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483705639839172,0.6483772397041321,-6.633589237026172e-06,0.0,0.0003208272100891,0.0,0.0,48.88774871826172,0.0,0.0,0.0,0.4238200783729553,4.0,0.0,1.0
582840,293.0879821777344,297.1499938964844,293.1499938964844,0.1563567370176315,-3296.02490234375,304.14410400390625,0.7783543467521667,0.2153479903936386,0.1950247287750244,293.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573486328125,0.4643517136573791,0.050000000745058,0.0494291745126247,293.0240478515625,297.1499938964844,293.1499938964844,0.119202472269535,-2065.5791015625,304.1365966796875,0.7261785864830017,0.1731841713190078,0.1222839802503585,293.1440124511719,297.1499938964844,293.1499938964844,0.4083136618137359,-7379.576171875,304.1729736328125,0.9990000128746032,0.5282235145568848,0.4357451200485229,293.17303466796875,297.1499938964844,293.1499938964844,0.0047927610576152,-1847.7291259765625,296.67926025390625,0.4643517136573791,0.050000000745058,0.2344707250595092,291.1595153808594,291.1499938964844,256.5449523925781,255.49082946777344,279.1417541503906,293.67193603515625,290.1609191894531,1.0,0.2834140956401825,0.6245132088661194,0.6245132088661194,1.0,1.0,-1.2444825172424316,0.4873310625553131,0.7571514248847961,0.1891824007034301,0.0,0.0,0.6061393022537231,61.829383850097656,59.0,32.846492767333984,-13847.3291015625,240.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53497314453125,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.736328125,18000.0,0.0,0.0,0.3161255121231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483705639839172,0.6483772397041321,-6.633589237026172e-06,0.0,0.0003208272100891,0.0,0.0,48.88774871826172,0.0,0.0,0.0,0.4238200783729553,4.0,0.0,1.0
582900,293.0880126953125,297.1499938964844,293.1499938964844,0.1569706499576568,-3306.244873046875,304.14404296875,0.7805417776107788,0.2161230593919754,0.195703238248825,293.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.4654785394668579,0.050000000745058,0.0494101829826831,293.0286865234375,297.1499938964844,293.1499938964844,0.1197767183184623,-2073.303466796875,304.1379699707031,0.728148341178894,0.1738677620887756,0.1227751225233078,293.13385009765625,297.1499938964844,293.1499938964844,0.4056727886199951,-7342.01611328125,304.1735534667969,0.9990000128746032,0.5302963256835938,0.4336733520030975,293.1714782714844,297.1499938964844,293.1499938964844,0.0047898711636662,-1846.3519287109373,296.6826171875,0.4654785394668579,0.050000000745058,0.2343806326389312,291.1650085449219,291.1499938964844,256.5310974121094,255.4788055419922,279.13922119140625,293.6571044921875,290.16583251953125,1.0,0.2827338576316833,0.6237776875495911,0.6237776875495911,1.0,1.0,-1.2432676553726196,0.486461877822876,0.7568057775497437,0.1885743141174316,0.0,0.0,0.6045705676078796,61.33052062988281,59.0,23.460554122924805,-13831.32421875,238.8326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5646667480469,307.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6875,18000.0,0.0,0.0,0.3170296847820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645163357257843,0.6451699137687683,-6.61064723317395e-06,0.0,0.0003217448538634,0.0,0.0,48.41451644897461,0.0,0.0,0.0,0.4226230680942535,4.0,0.0,1.0
582960,293.08807373046875,297.1499938964844,293.1499938964844,0.1576160192489624,-3317.024658203125,304.1439514160156,0.7821782827377319,0.2168953120708465,0.1963866949081421,293.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.4660925567150116,0.050000000745058,0.049399696290493,293.0329284667969,297.1499938964844,293.1499938964844,0.1203460991382598,-2081.0068359375,304.1391296386719,0.7296094298362732,0.1745742559432983,0.1232491135597229,293.1248779296875,297.1499938964844,293.1499938964844,0.4040764570236206,-7320.1767578125,304.1721496582031,0.9990000128746032,0.5322651267051697,0.4325253367424011,293.169921875,297.1499938964844,293.1499938964844,0.0047885319218039,-1845.6650390625,296.6849670410156,0.4660925567150116,0.050000000745058,0.234330877661705,291.1683044433594,291.1499938964844,256.5164794921875,255.4661407470703,279.1377868652344,293.6465148925781,290.16876220703125,1.0,0.2824527025222778,0.6230573654174805,0.6230573654174805,1.0,1.0,-1.2432056665420532,0.4860847294330597,0.7571209669113159,0.1882303357124328,0.0,0.0,0.6030113697052002,61.06428146362305,62.0,15.744589805603027,-13825.8291015625,238.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6040344238281,307.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.482421875,18000.0,0.0,0.0,0.3177680075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419987082481384,0.6420052647590637,-6.586543804587564e-06,0.0,0.0003224941319786,0.0,0.0,47.94176864624024,0.0,0.0,0.0,0.4214109480381012,4.0,0.0,1.0
583020,293.0882263183594,297.1499938964844,293.1499938964844,0.1589998453855514,-3340.22998046875,304.1436767578125,0.78404301404953,0.2184334844350814,0.1977671831846237,293.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690673828125,0.4660837054252624,0.050000000745058,0.0493998304009437,293.0390014648437,297.1499938964844,293.1499938964844,0.1217410862445831,-2100.123046875,304.140380859375,0.7316427826881409,0.176300510764122,0.124372161924839,293.1119384765625,297.1499938964844,293.1499938964844,0.4035992324352264,-7316.83544921875,304.1654663085937,0.9990000128746032,0.5355367064476013,0.4325418174266815,293.1667785644531,297.1499938964844,293.1499938964844,0.0047896332107484,-1846.0406494140625,296.6869812011719,0.4660837054252624,0.050000000745058,0.2343315184116363,291.1688232421875,291.1499938964844,256.48492431640625,255.438705444336,279.1370849609375,293.6372985839844,290.1684875488281,1.0,0.2829206883907318,0.6217157244682312,0.6217157244682312,1.0,1.0,-1.246229887008667,0.4867016971111297,0.7595281600952148,0.1882901936769485,0.0,0.0,0.6003794074058533,61.11359405517578,65.0,2.3761935234069824,-13841.5908203125,239.46499633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985168457031,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2734375,18000.0,0.0,0.0,0.3188197314739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360999345779419,0.6361064314842224,-6.539583409903571e-06,0.0,0.0003235614858567,0.0,0.0,47.0562858581543,0.0,0.0,0.0,0.4191396236419678,4.0,0.0,1.0
583080,293.0882263183594,297.1499938964844,293.1499938964844,0.1589998453855514,-3340.22998046875,304.1436767578125,0.78404301404953,0.2184334844350814,0.1977671831846237,293.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690673828125,0.4660837054252624,0.050000000745058,0.0493998304009437,293.0390014648437,297.1499938964844,293.1499938964844,0.1217410862445831,-2100.123046875,304.140380859375,0.7316427826881409,0.176300510764122,0.124372161924839,293.1119384765625,297.1499938964844,293.1499938964844,0.4035992324352264,-7316.83544921875,304.1654663085937,0.9990000128746032,0.5355367064476013,0.4325418174266815,293.1667785644531,297.1499938964844,293.1499938964844,0.0047896332107484,-1846.0406494140625,296.6869812011719,0.4660837054252624,0.050000000745058,0.2343315184116363,291.1688232421875,291.1499938964844,256.48492431640625,255.438705444336,279.1370849609375,293.6372985839844,290.1684875488281,1.0,0.2829206883907318,0.6217157244682312,0.6217157244682312,1.0,1.0,-1.246229887008667,0.4867016971111297,0.7595281600952148,0.1882901936769485,0.0,0.0,0.6003794074058533,61.11359405517578,65.0,2.3761935234069824,-13841.5908203125,239.46499633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985168457031,307.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2734375,18000.0,0.0,0.0,0.3188197314739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360999345779419,0.6361064314842224,-6.539583409903571e-06,0.0,0.0003235614858567,0.0,0.0,47.0562858581543,0.0,0.0,0.0,0.4191396236419678,4.0,0.0,1.0
583140,293.0884094238281,297.1499938964844,293.1499938964844,0.1604915559291839,-3365.3134765625,304.1432800292969,0.7843980193138123,0.2199650853872299,0.1991627216339111,293.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.4647496938705444,0.050000000745058,0.0494224540889263,293.04156494140625,297.1499938964844,293.1499938964844,0.1236565858125686,-2126.587890625,304.140380859375,0.7330748438835144,0.1785869896411895,0.1258800327777862,293.1064147949219,297.1499938964844,293.1499938964844,0.4061182141304016,-7357.2744140625,304.1560974121094,0.9990000128746032,0.5376359820365906,0.4350180029869079,293.16363525390625,297.1499938964844,293.1499938964844,0.004795211367309,-1848.45849609375,296.6861877441406,0.4647496938705444,0.050000000745058,0.2344388365745544,291.1623840332031,291.1499938964844,256.45001220703125,255.4083404541016,279.1376037597656,293.6405639648437,290.1615295410156,1.0,0.284513384103775,0.6204960346221924,0.6204960346221924,1.0,1.0,-1.252841830253601,0.4888868033885956,0.7639549970626831,0.1892037987709045,0.0,0.0,0.5991033911705017,61.78654098510742,68.0,-7.5490288734436035,-13893.2353515625,243.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.08984375,18000.0,0.0,0.0,0.3194679021835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323407292366028,0.6323472857475281,-6.505837518488988e-06,0.0,0.0003242193197365,0.0,0.0,46.47523880004883,0.0,0.0,0.0,0.4176598787307739,4.0,0.0,1.0
583200,293.0884094238281,297.1499938964844,293.1499938964844,0.1604915559291839,-3365.3134765625,304.1432800292969,0.7843980193138123,0.2199650853872299,0.1991627216339111,293.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.163330078125,0.4647496938705444,0.050000000745058,0.0494224540889263,293.04156494140625,297.1499938964844,293.1499938964844,0.1236565858125686,-2126.587890625,304.140380859375,0.7330748438835144,0.1785869896411895,0.1258800327777862,293.1064147949219,297.1499938964844,293.1499938964844,0.4061182141304016,-7357.2744140625,304.1560974121094,0.9990000128746032,0.5376359820365906,0.4350180029869079,293.16363525390625,297.1499938964844,293.1499938964844,0.004795211367309,-1848.45849609375,296.6861877441406,0.4647496938705444,0.050000000745058,0.2344388365745544,291.1623840332031,291.1499938964844,256.45001220703125,255.4083404541016,279.1376037597656,293.6405639648437,290.1615295410156,1.0,0.284513384103775,0.6204960346221924,0.6204960346221924,1.0,1.0,-1.252841830253601,0.4888868033885956,0.7639549970626831,0.1892037987709045,0.0,0.0,0.5991033911705017,61.78654098510742,68.0,-7.5490288734436035,-13893.2353515625,243.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.08984375,18000.0,0.0,0.0,0.3194679021835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323407292366028,0.6323472857475281,-6.505837518488988e-06,0.0,0.0003242193197365,0.0,0.0,46.47523880004883,0.0,0.0,0.0,0.4176598787307739,4.0,0.0,1.0
583260,293.0885925292969,297.1499938964844,293.1499938964844,0.1620517671108245,-3391.54541015625,304.1429138183594,0.7835966944694519,0.2214881330728531,0.2005680203437805,293.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.4623077809810638,0.050000000745058,0.0494628064334392,293.0409851074219,297.1499938964844,293.1499938964844,0.1261152774095535,-2160.561767578125,304.13946533203125,0.7342381477355957,0.1814435571432113,0.1278025358915329,293.1080322265625,297.1499938964844,293.1499938964844,0.411008208990097,-7431.59814453125,304.1459045410156,0.9990000128746032,0.5384273529052734,0.4393986165523529,293.1604919433594,297.1499938964844,293.1499938964844,0.0048042489215731,-1852.3681640625,296.68414306640625,0.4623077809810638,0.050000000745058,0.2346302568912506,291.1518859863281,291.1499938964844,256.4114074707031,255.3748016357422,279.1383056640625,293.6532287597656,290.1507568359375,1.0,0.2869943082332611,0.6193607449531555,0.6193607449531555,1.0,1.0,-1.2623717784881592,0.4923426806926727,0.7700290679931641,0.1907991617918014,0.0,0.0,0.5995275378227234,62.95315170288086,71.0,-13.714044570922852,-13977.212890625,249.42225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,307.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.3199416100978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317636966705322,0.6317701935768127,-6.494718945759814e-06,0.0,0.000324700056808,0.0,0.0,46.3524169921875,0.0,0.0,0.0,0.4173784554004669,4.0,0.0,1.0
583320,293.0885925292969,297.1499938964844,293.1499938964844,0.1620517671108245,-3391.54541015625,304.1429138183594,0.7835966944694519,0.2214881330728531,0.2005680203437805,293.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.4623077809810638,0.050000000745058,0.0494628064334392,293.0409851074219,297.1499938964844,293.1499938964844,0.1261152774095535,-2160.561767578125,304.13946533203125,0.7342381477355957,0.1814435571432113,0.1278025358915329,293.1080322265625,297.1499938964844,293.1499938964844,0.411008208990097,-7431.59814453125,304.1459045410156,0.9990000128746032,0.5384273529052734,0.4393986165523529,293.1604919433594,297.1499938964844,293.1499938964844,0.0048042489215731,-1852.3681640625,296.68414306640625,0.4623077809810638,0.050000000745058,0.2346302568912506,291.1518859863281,291.1499938964844,256.4114074707031,255.3748016357422,279.1383056640625,293.6532287597656,290.1507568359375,1.0,0.2869943082332611,0.6193607449531555,0.6193607449531555,1.0,1.0,-1.2623717784881592,0.4923426806926727,0.7700290679931641,0.1907991617918014,0.0,0.0,0.5995275378227234,62.95315170288086,71.0,-13.714044570922852,-13977.212890625,249.42225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,307.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.3199416100978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317636966705322,0.6317701935768127,-6.494718945759814e-06,0.0,0.000324700056808,0.0,0.0,46.3524169921875,0.0,0.0,0.0,0.4173784554004669,4.0,0.0,1.0
583380,293.0888061523437,297.1499938964844,293.1499938964844,0.1636493504047393,-3418.36181640625,304.14263916015625,0.7819297313690186,0.2229989916086197,0.2019765526056289,293.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408386230469,0.4590675830841064,0.050000000745058,0.0495173446834087,293.03790283203125,297.1499938964844,293.1499938964844,0.1290767937898636,-2201.338623046875,304.1380310058594,0.7352988123893738,0.1848270893096923,0.1301110237836837,293.1159362792969,297.1499938964844,293.1499938964844,0.4177708029747009,-7532.03369140625,304.1360168457031,0.9990000128746032,0.537895917892456,0.4452506601810455,293.1573791503906,297.1499938964844,293.1499938964844,0.0048159956932067,-1857.3721923828125,296.68194580078125,0.4590675830841064,0.050000000745058,0.2348889708518982,291.13934326171875,291.1499938964844,256.36920166015625,255.33819580078125,279.1390075683594,293.673828125,290.1381225585937,1.0,0.29017174243927,0.6182980537414551,0.6182980537414551,1.0,1.0,-1.274233102798462,0.4968198537826538,0.7774133086204529,0.1929366588592529,0.0,0.0,0.6017770767211914,64.51580047607422,74.0,-16.919301986694336,-14088.2724609375,257.3317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1953125,18000.0,0.0,0.0,0.3204741477966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347898244857788,0.6347963809967041,-6.510459115816047e-06,0.0,0.0003252405149396,0.0,0.0,46.753395080566406,0.0,0.0,0.0,0.41846963763237,4.0,0.0,1.0
583440,293.0888061523437,297.1499938964844,293.1499938964844,0.1636493504047393,-3418.36181640625,304.14263916015625,0.7819297313690186,0.2229989916086197,0.2019765526056289,293.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408386230469,0.4590675830841064,0.050000000745058,0.0495173446834087,293.03790283203125,297.1499938964844,293.1499938964844,0.1290767937898636,-2201.338623046875,304.1380310058594,0.7352988123893738,0.1848270893096923,0.1301110237836837,293.1159362792969,297.1499938964844,293.1499938964844,0.4177708029747009,-7532.03369140625,304.1360168457031,0.9990000128746032,0.537895917892456,0.4452506601810455,293.1573791503906,297.1499938964844,293.1499938964844,0.0048159956932067,-1857.3721923828125,296.68194580078125,0.4590675830841064,0.050000000745058,0.2348889708518982,291.13934326171875,291.1499938964844,256.36920166015625,255.33819580078125,279.1390075683594,293.673828125,290.1381225585937,1.0,0.29017174243927,0.6182980537414551,0.6182980537414551,1.0,1.0,-1.274233102798462,0.4968198537826538,0.7774133086204529,0.1929366588592529,0.0,0.0,0.6017770767211914,64.51580047607422,74.0,-16.919301986694336,-14088.2724609375,257.3317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1953125,18000.0,0.0,0.0,0.3204741477966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347898244857788,0.6347963809967041,-6.510459115816047e-06,0.0,0.0003252405149396,0.0,0.0,46.753395080566406,0.0,0.0,0.0,0.41846963763237,4.0,0.0,1.0
583500,293.08892822265625,297.1499938964844,293.1499938964844,0.1644546389579773,-3431.8544921875,304.1424865722656,0.7808471322059631,0.2237492203712463,0.2026804685592651,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1343078613281,0.4572452902793884,0.050000000745058,0.049549076706171,293.0355834960937,297.1499938964844,293.1499938964844,0.1307340711355209,-2224.0703125,304.13720703125,0.7358280420303345,0.1867049187421798,0.1314008384943008,293.1220092773437,297.1499938964844,293.1499938964844,0.4217272996902466,-7590.07958984375,304.1313781738281,0.9990000128746032,0.5371395349502563,0.448619931936264,293.15582275390625,297.1499938964844,293.1499938964844,0.0048227249644696,-1860.1968994140625,296.6810607910156,0.4572452902793884,0.050000000745058,0.2350394874811172,291.1327819824219,291.1499938964844,256.3468322753906,255.3188018798828,279.1394348144531,293.68707275390625,290.1315612792969,1.0,0.2919734120368957,0.6177999973297119,0.6177999973297119,1.0,1.0,-1.2808890342712402,0.4993829131126404,0.7815061211585999,0.1941781789064407,0.0,0.0,0.6035864353179932,65.42182159423828,74.0,-17.671772003173828,-14152.392578125,261.8879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,307.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.046875,18000.0,0.0,0.0,0.3208304345607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376996040344238,0.6377061605453491,-6.529065103677567e-06,0.0,0.0003256021009292,0.0,0.0,47.16102981567383,0.0,0.0,0.0,0.4195529520511627,4.0,0.0,1.0
583560,293.0890808105469,297.1499938964844,293.1499938964844,0.165261372923851,-3445.352294921875,304.14239501953125,0.7796345949172974,0.2244961857795715,0.2033836990594864,293.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1277160644531,0.4553260803222656,0.050000000745058,0.0495833717286586,293.03277587890625,297.1499938964844,293.1499938964844,0.1325036585330963,-2248.26953125,304.1363220214844,0.7363737225532532,0.1887015253305435,0.1327766925096511,293.1293029785156,297.1499938964844,293.1499938964844,0.4260064959526062,-7652.41748046875,304.12701416015625,0.9990000128746032,0.5360620617866516,0.4522333145141601,293.1542663574219,297.1499938964844,293.1499938964844,0.0048299711197614,-1863.20556640625,296.680419921875,0.4553260803222656,0.050000000745058,0.2352021634578704,291.1261901855469,291.1499938964844,256.3236389160156,255.29872131347656,279.139892578125,293.7023010253906,290.125,1.0,0.2938942611217499,0.6173295974731445,0.6173295974731445,1.0,1.0,-1.2879581451416016,0.5021364092826843,0.7858217358589172,0.1955219805240631,0.0,0.0,0.6058390140533447,66.39971160888672,77.0,-17.998632431030273,-14221.4482421875,266.8049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,307.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.884765625,18000.0,0.0,0.0,0.3212800025939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415343284606934,0.6415408849716187,-6.55497251500492e-06,0.0,0.0003260583616793,0.0,0.0,47.70960998535156,0.0,0.0,0.0,0.4209963977336883,4.0,0.0,1.0
583620,293.08935546875,297.1499938964844,293.1499938964844,0.1668745875358581,-3472.28369140625,304.1422424316406,0.7769189476966858,0.2259826213121414,0.2047888487577438,293.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.4512966573238373,0.050000000745058,0.0496585294604301,293.0260925292969,297.1499938964844,293.1499938964844,0.1363608092069625,-2300.75439453125,304.1344299316406,0.7375515699386597,0.1930277645587921,0.1357704699039459,293.1471252441406,297.1499938964844,293.1499938964844,0.435365229845047,-7787.46337890625,304.1191101074219,0.9990000128746032,0.5329786539077759,0.4600525796413421,293.151123046875,297.1499938964844,293.1499938964844,0.0048459405079483,-1869.722412109375,296.6803283691406,0.4512966573238373,0.050000000745058,0.2355586737394333,291.1133728027344,291.1499938964844,256.2749938964844,255.25662231445312,279.1410217285156,293.7389831542969,290.1122741699219,1.0,0.2980309724807739,0.6164883375167847,0.6164883375167847,1.0,1.0,-1.3031420707702637,0.5081440210342407,0.794998049736023,0.1984815746545791,0.0,0.0,0.611589252948761,68.53986358642578,65.0,-17.718948364257812,-14372.1806640625,277.6081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,307.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0625,18000.0,0.0,0.0,0.3225354850292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518635749816895,0.6518701910972595,-6.628451046708506e-06,0.0,0.0003273325273767,0.0,0.0,49.228309631347656,0.0,0.0,0.0,0.4249337911605835,4.0,0.0,1.0
583680,293.08935546875,297.1499938964844,293.1499938964844,0.1668745875358581,-3472.28369140625,304.1422424316406,0.7769189476966858,0.2259826213121414,0.2047888487577438,293.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.4512966573238373,0.050000000745058,0.0496585294604301,293.0260925292969,297.1499938964844,293.1499938964844,0.1363608092069625,-2300.75439453125,304.1344299316406,0.7375515699386597,0.1930277645587921,0.1357704699039459,293.1471252441406,297.1499938964844,293.1499938964844,0.435365229845047,-7787.46337890625,304.1191101074219,0.9990000128746032,0.5329786539077759,0.4600525796413421,293.151123046875,297.1499938964844,293.1499938964844,0.0048459405079483,-1869.722412109375,296.6803283691406,0.4512966573238373,0.050000000745058,0.2355586737394333,291.1133728027344,291.1499938964844,256.2749938964844,255.25662231445312,279.1410217285156,293.7389831542969,290.1122741699219,1.0,0.2980309724807739,0.6164883375167847,0.6164883375167847,1.0,1.0,-1.3031420707702637,0.5081440210342407,0.794998049736023,0.1984815746545791,0.0,0.0,0.611589252948761,68.53986358642578,65.0,-17.718948364257812,-14372.1806640625,277.6081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,307.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0625,18000.0,0.0,0.0,0.3225354850292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518635749816895,0.6518701910972595,-6.628451046708506e-06,0.0,0.0003273325273767,0.0,0.0,49.228309631347656,0.0,0.0,0.0,0.4249337911605835,4.0,0.0,1.0
583740,293.08935546875,297.1499938964844,293.1499938964844,0.1682016849517822,-3494.05517578125,304.14263916015625,0.7807331085205078,0.2275201082229614,0.206115648150444,293.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4531478881835937,0.050000000745058,0.0496233627200126,293.0198669433594,297.1499938964844,293.1499938964844,0.1402044594287872,-2352.4423828125,304.1332702636719,0.7446140050888062,0.1974335014820099,0.1388646215200424,293.15985107421875,297.1499938964844,293.1499938964844,0.4321406483650207,-7733.42822265625,304.13543701171875,0.9990000128746032,0.5304358601570129,0.4564188420772552,293.14764404296875,297.1499938964844,293.1499938964844,0.0048514520749449,-1871.378662109375,296.6907043457031,0.4531478881835937,0.050000000745058,0.2353918701410293,291.1152648925781,291.1499938964844,256.2235717773437,255.21212768554688,279.1434020996094,293.7659606933594,290.1172790527344,1.0,0.2965951561927795,0.6159935593605042,0.6159935593605042,1.0,1.0,-1.3038547039031982,0.5081767439842224,0.7956779599189758,0.1984119266271591,0.0,0.0,0.6165226101875305,67.66206359863281,53.0,7.491292953491211,-14437.2265625,275.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17898.470703125,18000.0,0.0,0.0,0.3242195546627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637275815010071,0.6637343168258667,-6.722871603415115e-06,0.0,0.0003290416498202,0.0,0.0,51.06867599487305,0.0,0.0,0.0,0.4295057356357574,4.0,0.0,1.0
583800,293.08935546875,297.1499938964844,293.1499938964844,0.1682016849517822,-3494.05517578125,304.14263916015625,0.7807331085205078,0.2275201082229614,0.206115648150444,293.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4531478881835937,0.050000000745058,0.0496233627200126,293.0198669433594,297.1499938964844,293.1499938964844,0.1402044594287872,-2352.4423828125,304.1332702636719,0.7446140050888062,0.1974335014820099,0.1388646215200424,293.15985107421875,297.1499938964844,293.1499938964844,0.4321406483650207,-7733.42822265625,304.13543701171875,0.9990000128746032,0.5304358601570129,0.4564188420772552,293.14764404296875,297.1499938964844,293.1499938964844,0.0048514520749449,-1871.378662109375,296.6907043457031,0.4531478881835937,0.050000000745058,0.2353918701410293,291.1152648925781,291.1499938964844,256.2235717773437,255.21212768554688,279.1434020996094,293.7659606933594,290.1172790527344,1.0,0.2965951561927795,0.6159935593605042,0.6159935593605042,1.0,1.0,-1.3038547039031982,0.5081767439842224,0.7956779599189758,0.1984119266271591,0.0,0.0,0.6165226101875305,67.66206359863281,53.0,7.491292953491211,-14437.2265625,275.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17898.470703125,18000.0,0.0,0.0,0.3242195546627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637275815010071,0.6637343168258667,-6.722871603415115e-06,0.0,0.0003290416498202,0.0,0.0,51.06867599487305,0.0,0.0,0.0,0.4295057356357574,4.0,0.0,1.0
583860,293.0890197753906,297.1499938964844,293.1499938964844,0.169156402349472,-3509.160400390625,304.1434936523437,0.7904302477836609,0.2291209995746612,0.2074165940284729,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.460284411907196,0.050000000745058,0.0494963936507701,293.0203552246094,297.1499938964844,293.1499938964844,0.1429602652788162,-2388.712890625,304.1343078613281,0.7559226155281067,0.2006517648696899,0.141282171010971,293.1512756347656,297.1499938964844,293.1499938964844,0.4171381592750549,-7507.45361328125,304.1654968261719,0.9990000128746032,0.5318775177001953,0.4430311918258667,293.1439819335937,297.1499938964844,293.1499938964844,0.0048434152267873,-1866.5169677734373,296.7177124023437,0.460284411907196,0.050000000745058,0.2347895950078964,291.14324951171875,291.1499938964844,256.16961669921875,255.1654815673828,279.1399841308594,293.7496643066406,290.1463623046875,1.0,0.2910230457782745,0.6148608326911926,0.6148608326911926,1.0,1.0,-1.2913779020309448,0.5023187398910522,0.7890591621398926,0.1949654817581176,0.0,0.0,0.6156702041625977,64.250244140625,56.0,33.50417709350586,-14372.7509765625,263.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122253417969,307.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.3258163034915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665691137313843,0.6665759086608887,-6.7658256739377975e-06,0.0,0.0003306621219962,0.0,0.0,51.63838195800781,0.0,0.0,0.0,0.4307686686515808,4.0,0.0,1.0
583920,293.0890197753906,297.1499938964844,293.1499938964844,0.169156402349472,-3509.160400390625,304.1434936523437,0.7904302477836609,0.2291209995746612,0.2074165940284729,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.460284411907196,0.050000000745058,0.0494963936507701,293.0203552246094,297.1499938964844,293.1499938964844,0.1429602652788162,-2388.712890625,304.1343078613281,0.7559226155281067,0.2006517648696899,0.141282171010971,293.1512756347656,297.1499938964844,293.1499938964844,0.4171381592750549,-7507.45361328125,304.1654968261719,0.9990000128746032,0.5318775177001953,0.4430311918258667,293.1439819335937,297.1499938964844,293.1499938964844,0.0048434152267873,-1866.5169677734373,296.7177124023437,0.460284411907196,0.050000000745058,0.2347895950078964,291.14324951171875,291.1499938964844,256.16961669921875,255.1654815673828,279.1399841308594,293.7496643066406,290.1463623046875,1.0,0.2910230457782745,0.6148608326911926,0.6148608326911926,1.0,1.0,-1.2913779020309448,0.5023187398910522,0.7890591621398926,0.1949654817581176,0.0,0.0,0.6156702041625977,64.250244140625,56.0,33.50417709350586,-14372.7509765625,263.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8122253417969,307.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.3258163034915924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665691137313843,0.6665759086608887,-6.7658256739377975e-06,0.0,0.0003306621219962,0.0,0.0,51.63838195800781,0.0,0.0,0.0,0.4307686686515808,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1702342480421066,-3526.47705078125,304.14385986328125,0.7974169254302979,0.2307185381650924,0.2087808698415756,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658020019531,0.464945375919342,0.050000000745058,0.0494189150631427,293.0281982421875,297.1499938964844,293.1499938964844,0.1444737911224365,-2408.162353515625,304.13702392578125,0.7630712985992432,0.2023521512746811,0.1426406800746917,293.1272277832031,297.1499938964844,293.1499938964844,0.4069855511188507,-7358.96923828125,304.1766662597656,0.9990000128746032,0.5367091298103333,0.4346566796302795,293.1405944824219,297.1499938964844,293.1499938964844,0.0048397765494883,-1863.614013671875,296.7430419921875,0.464945375919342,0.050000000745058,0.2344220578670501,291.1673889160156,291.1499938964844,256.1134338378906,255.1168975830078,279.1321105957031,293.7071533203125,290.168212890625,1.0,0.2880893349647522,0.612645149230957,0.612645149230957,1.0,1.0,-1.2840532064437866,0.4981044232845306,0.7859487533569336,0.1919854432344436,0.0,0.0,0.6114264130592346,62.169551849365234,59.0,25.971778869628903,-14297.8857421875,256.02203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.734375,18000.0,0.0,0.0,0.3268426954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599114537239075,0.6599181890487671,-6.729572305630427e-06,0.0,0.0003317037771921,0.0,0.0,50.69404602050781,0.0,0.0,0.0,0.4283660352230072,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1702342480421066,-3526.47705078125,304.14385986328125,0.7974169254302979,0.2307185381650924,0.2087808698415756,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1658020019531,0.464945375919342,0.050000000745058,0.0494189150631427,293.0281982421875,297.1499938964844,293.1499938964844,0.1444737911224365,-2408.162353515625,304.13702392578125,0.7630712985992432,0.2023521512746811,0.1426406800746917,293.1272277832031,297.1499938964844,293.1499938964844,0.4069855511188507,-7358.96923828125,304.1766662597656,0.9990000128746032,0.5367091298103333,0.4346566796302795,293.1405944824219,297.1499938964844,293.1499938964844,0.0048397765494883,-1863.614013671875,296.7430419921875,0.464945375919342,0.050000000745058,0.2344220578670501,291.1673889160156,291.1499938964844,256.1134338378906,255.1168975830078,279.1321105957031,293.7071533203125,290.168212890625,1.0,0.2880893349647522,0.612645149230957,0.612645149230957,1.0,1.0,-1.2840532064437866,0.4981044232845306,0.7859487533569336,0.1919854432344436,0.0,0.0,0.6114264130592346,62.169551849365234,59.0,25.971778869628903,-14297.8857421875,256.02203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,307.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.734375,18000.0,0.0,0.0,0.3268426954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599114537239075,0.6599181890487671,-6.729572305630427e-06,0.0,0.0003317037771921,0.0,0.0,50.69404602050781,0.0,0.0,0.0,0.4283660352230072,4.0,0.0,1.0
584100,293.08868408203125,297.1499938964844,293.1499938964844,0.1709026396274566,-3537.4501953125,304.14373779296875,0.799738347530365,0.2315120100975036,0.2094732820987701,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.466148167848587,0.050000000745058,0.0493984520435333,293.0328063964844,297.1499938964844,293.1499938964844,0.1450526714324951,-2415.625244140625,304.1383361816406,0.7651936411857605,0.202992558479309,0.1430977433919906,293.1153259277344,297.1499938964844,293.1499938964844,0.4042068719863891,-7319.67919921875,304.1768493652344,0.9990000128746032,0.5393365621566772,0.4324182569980621,293.1389465332031,297.1499938964844,293.1499938964844,0.0048419027589261,-1864.146240234375,296.75079345703125,0.466148167848587,0.050000000745058,0.2343249768018722,291.1703796386719,291.1499938964844,256.0845947265625,255.0919647216797,279.1299133300781,293.6900329589844,290.1706848144531,1.0,0.2873393595218658,0.6114733219146729,0.6114733219146729,1.0,1.0,-1.282603740692139,0.496882677078247,0.7857211232185364,0.190958023071289,0.0,0.0,0.6097559928894043,61.6269416809082,59.0,16.67460060119629,-14276.37890625,254.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,307.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.947265625,18000.0,0.0,0.0,0.327134907245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561822295188904,0.65618896484375,-6.700495305267396e-06,0.0,0.0003320003452245,0.0,0.0,50.11762619018555,0.0,0.0,0.0,0.4269402325153351,4.0,0.0,1.0
584160,293.0885925292969,297.1499938964844,293.1499938964844,0.1716050207614898,-3549.010986328125,304.14361572265625,0.8014689087867737,0.2323048412799835,0.2101727873086929,293.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.4668254852294922,0.050000000745058,0.0493867620825767,293.0369567871094,297.1499938964844,293.1499938964844,0.145631805062294,-2423.143798828125,304.139404296875,0.7667430639266968,0.2036582082509994,0.1435411870479583,293.10467529296875,297.1499938964844,293.1499938964844,0.4025042355060577,-7296.54296875,304.175048828125,0.9990000128746032,0.5418696999549866,0.4311348795890808,293.13726806640625,297.1499938964844,293.1499938964844,0.0048456233926117,-1865.3704833984373,296.7577209472656,0.4668254852294922,0.050000000745058,0.2342695444822311,291.1713562011719,291.1499938964844,256.0552978515625,255.066635131836,279.1288146972656,293.6771545410156,290.1713562011719,1.0,0.2870004773139953,0.6103261113166809,0.6103261113166809,1.0,1.0,-1.2823536396026611,0.4961749315261841,0.7861786484718323,0.1902026534080505,0.0,0.0,0.6082270741462708,61.32506561279297,62.0,9.251883506774902,-14266.1630859375,253.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.72265625,18000.0,0.0,0.0,0.3273061513900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652803897857666,0.6528105735778809,-6.672912149952026e-06,0.0,0.0003321741241961,0.0,0.0,49.59150695800781,0.0,0.0,0.0,0.4256213903427124,4.0,0.0,1.0
584220,293.08843994140625,297.1499938964844,293.1499938964844,0.1731115281581878,-3573.881103515625,304.1432189941406,0.8034477829933167,0.2338915020227432,0.2115921229124069,293.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.4669316709041595,0.050000000745058,0.0493849068880081,293.0429382324219,297.1499938964844,293.1499938964844,0.1470616906881332,-2441.97119140625,304.1405029296875,0.7687610387802124,0.2053024172782898,0.1446050107479095,293.088623046875,297.1499938964844,293.1499938964844,0.401865005493164,-7291.2763671875,304.16766357421875,0.9990000128746032,0.5462887287139893,0.4309320151805877,293.1339111328125,297.1499938964844,293.1499938964844,0.0048569967038929,-1869.5849609375,296.7693786621094,0.4669316709041595,0.050000000745058,0.2342607378959655,291.167724609375,291.1499938964844,255.99549865722656,255.0149078369141,279.1285400390625,293.6631774902344,290.1670227050781,1.0,0.2873706817626953,0.6081513166427612,0.6081513166427612,1.0,1.0,-1.285076141357422,0.4961689710617065,0.7889071702957153,0.1894502341747284,0.0,0.0,0.6060277819633484,61.31589889526367,65.0,-3.285787582397461,-14274.2607421875,254.5546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,307.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.046875,18000.0,0.0,0.0,0.3273825049400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64729905128479,0.6473056674003601,-6.625907644774998e-06,0.0,0.0003322516276966,0.0,0.0,48.72923278808594,0.0,0.0,0.0,0.4234618246555328,4.0,0.0,1.0
