time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.08843994140625,297.1499938964844,293.1499938964844,0.1731115281581878,-3573.881103515625,304.1432189941406,0.8034477829933167,0.2338915020227432,0.2115921229124069,293.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.4669316709041595,0.050000000745058,0.0493849068880081,293.0429382324219,297.1499938964844,293.1499938964844,0.1470616906881332,-2441.97119140625,304.1405029296875,0.7687610387802124,0.2053024172782898,0.1446050107479095,293.088623046875,297.1499938964844,293.1499938964844,0.401865005493164,-7291.2763671875,304.16766357421875,0.9990000128746032,0.5462887287139893,0.4309320151805877,293.1339111328125,297.1499938964844,293.1499938964844,0.0048569967038929,-1869.5849609375,296.7693786621094,0.4669316709041595,0.050000000745058,0.2342607378959655,291.167724609375,291.1499938964844,255.99549865722656,255.0149078369141,279.1285400390625,293.6631774902344,290.1670227050781,1.0,0.2873706817626953,0.6081513166427612,0.6081513166427612,1.0,1.0,-1.285076141357422,0.4961689710617065,0.7889071702957153,0.1894502341747284,0.0,0.0,0.6060277819633484,61.31589889526367,65.0,-3.285787582397461,-14274.2607421875,254.5546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,307.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.046875,18000.0,0.0,0.0,0.3273825049400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64729905128479,0.6473056674003601,-6.625907644774998e-06,0.0,0.0003322516276966,0.0,0.0,48.72923278808594,0.0,0.0,0.0,0.4234618246555328,4.0,0.0,1.0
584340,293.0882873535156,297.1499938964844,293.1499938964844,0.174731895327568,-3600.673583984375,304.1427917480469,0.8038414716720581,0.2354796826839447,0.2130347490310669,293.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593322753906,0.465704470872879,0.050000000745058,0.049405999481678,293.0454406738281,297.1499938964844,293.1499938964844,0.1490278393030166,-2468.090576171875,304.140380859375,0.7699446082115173,0.2075000554323196,0.1460505276918411,293.0802917480469,297.1499938964844,293.1499938964844,0.4042714238166809,-7330.44140625,304.1577453613281,0.9990000128746032,0.5495471954345703,0.4332494735717773,293.1304626464844,297.1499938964844,293.1499938964844,0.0048730303533375,-1875.8414306640625,296.7789611816406,0.465704470872879,0.050000000745058,0.234360784292221,291.15802001953125,291.1499938964844,255.934310913086,254.96197509765625,279.1293334960937,293.6611633300781,290.15692138671875,1.0,0.2888866364955902,0.6061211228370667,0.6061211228370667,1.0,1.0,-1.291468620300293,0.4977693557739258,0.7936992645263672,0.1895615458488464,0.0,0.0,0.6055619716644287,61.94477462768555,68.0,-12.05031681060791,-14320.51171875,258.4123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,307.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.587890625,18000.0,0.0,0.0,0.3272859454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448397040367126,0.6448463201522827,-6.599947937502293e-06,0.0,0.0003321536350995,0.0,0.0,48.31791305541992,0.0,0.0,0.0,0.4224546551704407,4.0,0.0,1.0
584400,293.0882873535156,297.1499938964844,293.1499938964844,0.174731895327568,-3600.673583984375,304.1427917480469,0.8038414716720581,0.2354796826839447,0.2130347490310669,293.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593322753906,0.465704470872879,0.050000000745058,0.049405999481678,293.0454406738281,297.1499938964844,293.1499938964844,0.1490278393030166,-2468.090576171875,304.140380859375,0.7699446082115173,0.2075000554323196,0.1460505276918411,293.0802917480469,297.1499938964844,293.1499938964844,0.4042714238166809,-7330.44140625,304.1577453613281,0.9990000128746032,0.5495471954345703,0.4332494735717773,293.1304626464844,297.1499938964844,293.1499938964844,0.0048730303533375,-1875.8414306640625,296.7789611816406,0.465704470872879,0.050000000745058,0.234360784292221,291.15802001953125,291.1499938964844,255.934310913086,254.96197509765625,279.1293334960937,293.6611633300781,290.15692138671875,1.0,0.2888866364955902,0.6061211228370667,0.6061211228370667,1.0,1.0,-1.291468620300293,0.4977693557739258,0.7936992645263672,0.1895615458488464,0.0,0.0,0.6055619716644287,61.94477462768555,68.0,-12.05031681060791,-14320.51171875,258.4123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,307.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.587890625,18000.0,0.0,0.0,0.3272859454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448397040367126,0.6448463201522827,-6.599947937502293e-06,0.0,0.0003321536350995,0.0,0.0,48.31791305541992,0.0,0.0,0.0,0.4224546551704407,4.0,0.0,1.0
584460,293.08819580078125,297.1499938964844,293.1499938964844,0.1764196306467056,-3628.55126953125,304.1423645019531,0.8030193448066711,0.2370636612176895,0.2144922614097595,293.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.4633645415306091,0.050000000745058,0.049445167183876,293.044921875,297.1499938964844,293.1499938964844,0.1515398621559143,-2501.4755859375,304.1393737792969,0.7706639766693115,0.2102495729923248,0.1479002386331558,293.0794372558594,297.1499938964844,293.1499938964844,0.4090818762779236,-7403.92333984375,304.14715576171875,0.9990000128746032,0.551501989364624,0.4375196993350982,293.12701416015625,297.1499938964844,293.1499938964844,0.0048926249146461,-1883.556884765625,296.7880249023437,0.4633645415306091,0.050000000745058,0.2345465868711471,291.1451721191406,291.1499938964844,255.8719940185547,254.9080352783203,279.1303100585937,293.6676025390625,290.1439208984375,1.0,0.2913067638874054,0.6041998267173767,0.6041998267173767,1.0,1.0,-1.3008333444595337,0.5006625056266785,0.8001707792282104,0.1903641372919082,0.0,0.0,0.6070470213890076,63.078407287597656,71.0,-17.012746810913086,-14400.6572265625,264.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.3272557258605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462060213088989,0.646212637424469,-6.602597750315908e-06,0.0,0.0003321229596622,0.0,0.0,48.47722625732422,0.0,0.0,0.0,0.4229115545749664,4.0,0.0,1.0
584520,293.08819580078125,297.1499938964844,293.1499938964844,0.1764196306467056,-3628.55126953125,304.1423645019531,0.8030193448066711,0.2370636612176895,0.2144922614097595,293.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.4633645415306091,0.050000000745058,0.049445167183876,293.044921875,297.1499938964844,293.1499938964844,0.1515398621559143,-2501.4755859375,304.1393737792969,0.7706639766693115,0.2102495729923248,0.1479002386331558,293.0794372558594,297.1499938964844,293.1499938964844,0.4090818762779236,-7403.92333984375,304.14715576171875,0.9990000128746032,0.551501989364624,0.4375196993350982,293.12701416015625,297.1499938964844,293.1499938964844,0.0048926249146461,-1883.556884765625,296.7880249023437,0.4633645415306091,0.050000000745058,0.2345465868711471,291.1451721191406,291.1499938964844,255.8719940185547,254.9080352783203,279.1303100585937,293.6676025390625,290.1439208984375,1.0,0.2913067638874054,0.6041998267173767,0.6041998267173767,1.0,1.0,-1.3008333444595337,0.5006625056266785,0.8001707792282104,0.1903641372919082,0.0,0.0,0.6070470213890076,63.078407287597656,71.0,-17.012746810913086,-14400.6572265625,264.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.3272557258605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462060213088989,0.646212637424469,-6.602597750315908e-06,0.0,0.0003321229596622,0.0,0.0,48.47722625732422,0.0,0.0,0.0,0.4229115545749664,4.0,0.0,1.0
584580,293.0881652832031,297.1499938964844,293.1499938964844,0.1781387478113174,-3656.88134765625,304.1420593261719,0.8012794256210327,0.2386359572410583,0.2159546017646789,293.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327514648437,0.4601349234580993,0.050000000745058,0.0494988188147544,293.0420227050781,297.1499938964844,293.1499938964844,0.1545411348342895,-2541.233642578125,304.1379089355469,0.7711158394813538,0.2134932577610016,0.1501157879829406,293.0851745605469,297.1499938964844,293.1499938964844,0.4157896041870117,-7503.84375,304.136962890625,0.9990000128746032,0.5521352291107178,0.4433010816574096,293.12359619140625,297.1499938964844,293.1499938964844,0.004914965480566,-1892.31591796875,296.7974548339844,0.4601349234580993,0.050000000745058,0.2348010838031768,291.131103515625,291.1499938964844,255.8088531494141,254.8533630371093,279.1312866210937,293.68072509765625,290.1297912597656,1.0,0.2944349944591522,0.6023761630058289,0.6023761630058289,1.0,1.0,-1.3125568628311155,0.5045850276947021,0.8079718947410583,0.1917207539081573,0.0,0.0,0.610507071018219,64.61705780029297,74.0,-19.12208366394043,-14508.9228515625,272.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,307.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2265625,18000.0,0.0,0.0,0.3275173306465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651613175868988,0.6516197919845581,-6.636682883254252e-06,0.0,0.0003323884448036,0.0,0.0,49.25029373168945,0.0,0.0,0.0,0.4249339401721954,4.0,0.0,1.0
584640,293.0881652832031,297.1499938964844,293.1499938964844,0.1781387478113174,-3656.88134765625,304.1420593261719,0.8012794256210327,0.2386359572410583,0.2159546017646789,293.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327514648437,0.4601349234580993,0.050000000745058,0.0494988188147544,293.0420227050781,297.1499938964844,293.1499938964844,0.1545411348342895,-2541.233642578125,304.1379089355469,0.7711158394813538,0.2134932577610016,0.1501157879829406,293.0851745605469,297.1499938964844,293.1499938964844,0.4157896041870117,-7503.84375,304.136962890625,0.9990000128746032,0.5521352291107178,0.4433010816574096,293.12359619140625,297.1499938964844,293.1499938964844,0.004914965480566,-1892.31591796875,296.7974548339844,0.4601349234580993,0.050000000745058,0.2348010838031768,291.131103515625,291.1499938964844,255.8088531494141,254.8533630371093,279.1312866210937,293.68072509765625,290.1297912597656,1.0,0.2944349944591522,0.6023761630058289,0.6023761630058289,1.0,1.0,-1.3125568628311155,0.5045850276947021,0.8079718947410583,0.1917207539081573,0.0,0.0,0.610507071018219,64.61705780029297,74.0,-19.12208366394043,-14508.9228515625,272.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,307.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2265625,18000.0,0.0,0.0,0.3275173306465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651613175868988,0.6516197919845581,-6.636682883254252e-06,0.0,0.0003323884448036,0.0,0.0,49.25029373168945,0.0,0.0,0.0,0.4249339401721954,4.0,0.0,1.0
584700,293.08819580078125,297.1499938964844,293.1499938964844,0.1790013164281845,-3671.064453125,304.1419372558594,0.8001418709754944,0.2394159436225891,0.2166849374771118,293.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12567138671875,0.4583066403865814,0.050000000745058,0.0495301969349384,293.0398864746094,297.1499938964844,293.1499938964844,0.1562075614929199,-2563.231201171875,304.1370849609375,0.7712855935096741,0.21528360247612,0.1513479948043823,293.0902404785156,297.1499938964844,293.1499938964844,0.4197261035442352,-7561.7314453125,304.1321716308594,0.9990000128746032,0.5519616007804871,0.4466477334499359,293.1219177246094,297.1499938964844,293.1499938964844,0.004926988389343,-1896.9952392578125,296.80255126953125,0.4583066403865814,0.050000000745058,0.2349499315023422,291.1240234375,291.1499938964844,255.77706909179688,254.8258209228516,279.1318054199219,293.6896667480469,290.1227722167969,1.0,0.296215146780014,0.6015055775642395,0.6015055775642395,1.0,1.0,-1.3191457986831665,0.5068693161010742,0.8122765421867371,0.1925769299268722,0.0,0.0,0.6129516959190369,65.51396179199219,74.0,-19.389148712158203,-14571.90234375,277.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,307.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.373046875,18000.0,0.0,0.0,0.3278196156024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558254361152649,0.6558321118354797,-6.665862201771233e-06,0.0,0.0003326952282804,0.0,0.0,49.87334442138672,0.0,0.0,0.0,0.4265375435352325,4.0,0.0,1.0
584760,293.0882263183594,297.1499938964844,293.1499938964844,0.1798625290393829,-3685.2021484375,304.141845703125,0.7988625764846802,0.2401913702487945,0.2174137681722641,293.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.4563756883144378,0.050000000745058,0.0495641976594924,293.0373229980469,297.1499938964844,293.1499938964844,0.1579760313034057,-2586.51123046875,304.1361999511719,0.7714380025863647,0.2171780318021774,0.1526567637920379,293.0966186523437,297.1499938964844,293.1499938964844,0.4239895343780517,-7623.96875,304.127685546875,0.9990000128746032,0.5514674186706543,0.4502459764480591,293.1202697753906,297.1499938964844,293.1499938964844,0.0049395146779716,-1901.840087890625,296.8080139160156,0.4563756883144378,0.050000000745058,0.2351112067699432,291.1170959472656,291.1499938964844,255.7451629638672,254.7981719970703,279.13238525390625,293.7002258300781,290.1158752441406,1.0,0.2981159090995788,0.6006672382354736,0.6006672382354736,1.0,1.0,-1.326145052909851,0.5093409419059753,0.816804051399231,0.1935395300388336,0.0,0.0,0.6158469915390015,66.48443603515625,77.0,-19.27148628234864,-14639.9306640625,282.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,307.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.78515625,18000.0,0.0,0.0,0.3282643556594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610127091407776,0.6610193848609924,-6.703138296870748e-06,0.0,0.0003331465704832,0.0,0.0,50.65518951416016,0.0,0.0,0.0,0.4285294115543365,4.0,0.0,1.0
584820,293.0869140625,297.1499938964844,293.1499938964844,0.1817112118005752,-3715.520751953125,304.1414489746094,0.7961490154266357,0.2420114129781723,0.2190021872520446,293.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.4523084759712219,0.050000000745058,0.0496389307081699,293.0333251953125,297.1499938964844,293.1499938964844,0.161638468503952,-2634.478515625,304.1347351074219,0.771526038646698,0.2208546549081802,0.1553571075201034,293.11279296875,297.1499938964844,293.1499938964844,0.4333343505859375,-7759.05712890625,304.1195983886719,0.9990000128746032,0.5495486259460449,0.458055168390274,293.1169738769531,297.1499938964844,293.1499938964844,0.0049659316428005,-1911.9635009765625,296.820068359375,0.4523084759712219,0.050000000745058,0.2354657053947448,291.10382080078125,291.1499938964844,255.68121337890625,254.74270629882807,279.1306457519531,293.7149353027344,290.1026306152344,1.0,0.3022170066833496,0.5987476706504822,0.5987476706504822,1.0,1.0,-1.341181993484497,0.5145869255065918,0.8265950679779053,0.1955664604902267,0.0,0.0,0.6228988766670227,68.61470031738281,80.0,-18.87709045410156,-14790.419921875,293.5563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.705078125,18000.0,0.0,0.0,0.3296403586864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741507649421692,0.6741575598716736,-6.801498784625437e-06,0.0,0.00033454305958,0.0,0.0,52.69265365600586,0.0,0.0,0.0,0.4336335361003876,4.0,0.0,1.0
584880,293.0869140625,297.1499938964844,293.1499938964844,0.1817112118005752,-3715.520751953125,304.1414489746094,0.7961490154266357,0.2420114129781723,0.2190021872520446,293.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.4523084759712219,0.050000000745058,0.0496389307081699,293.0333251953125,297.1499938964844,293.1499938964844,0.161638468503952,-2634.478515625,304.1347351074219,0.771526038646698,0.2208546549081802,0.1553571075201034,293.11279296875,297.1499938964844,293.1499938964844,0.4333343505859375,-7759.05712890625,304.1195983886719,0.9990000128746032,0.5495486259460449,0.458055168390274,293.1169738769531,297.1499938964844,293.1499938964844,0.0049659316428005,-1911.9635009765625,296.820068359375,0.4523084759712219,0.050000000745058,0.2354657053947448,291.10382080078125,291.1499938964844,255.68121337890625,254.74270629882807,279.1306457519531,293.7149353027344,290.1026306152344,1.0,0.3022170066833496,0.5987476706504822,0.5987476706504822,1.0,1.0,-1.341181993484497,0.5145869255065918,0.8265950679779053,0.1955664604902267,0.0,0.0,0.6228988766670227,68.61470031738281,80.0,-18.87709045410156,-14790.419921875,293.5563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.705078125,18000.0,0.0,0.0,0.3296403586864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741507649421692,0.6741575598716736,-6.801498784625437e-06,0.0,0.00033454305958,0.0,0.0,52.69265365600586,0.0,0.0,0.0,0.4336335361003876,4.0,0.0,1.0
584940,293.08673095703125,297.1499938964844,293.1499938964844,0.1836723238229751,-3747.603271484375,304.1410522460937,0.7931175827980042,0.243655577301979,0.2206823825836181,293.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914611816406,0.4479884505271911,0.050000000745058,0.0497234351933002,293.03466796875,297.1499938964844,293.1499938964844,0.1645757257938385,-2672.59326171875,304.1349792480469,0.77012699842453,0.2235457152128219,0.1574470996856689,293.133056640625,297.1499938964844,293.1499938964844,0.4438533782958984,-7909.572265625,304.1122131347656,0.9990000128746032,0.546393096446991,0.466727614402771,293.1138916015625,297.1499938964844,293.1499938964844,0.0049937637522816,-1922.6243896484373,296.8323059082031,0.4479884505271911,0.050000000745058,0.2358665764331817,291.0898742675781,291.1499938964844,255.6172637939453,254.68722534179688,279.1205139160156,293.6750793457031,290.0887451171875,1.0,0.3066165745258331,0.5953661799430847,0.5953661799430847,1.0,1.0,-1.356700778007507,0.519097089767456,0.8376036286354065,0.1967807114124298,0.0,0.0,0.6318624019622803,71.003662109375,68.0,-18.87162399291992,-14958.7197265625,305.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,307.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.392578125,18000.0,0.0,0.0,0.3317507803440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912583112716675,0.6912652254104614,-6.934228622412775e-06,0.0,0.0003366848977748,0.0,0.0,55.44805908203125,0.0,0.0,0.0,0.4403716325759887,4.0,0.0,1.0
585000,293.08673095703125,297.1499938964844,293.1499938964844,0.1836723238229751,-3747.603271484375,304.1410522460937,0.7931175827980042,0.243655577301979,0.2206823825836181,293.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914611816406,0.4479884505271911,0.050000000745058,0.0497234351933002,293.03466796875,297.1499938964844,293.1499938964844,0.1645757257938385,-2672.59326171875,304.1349792480469,0.77012699842453,0.2235457152128219,0.1574470996856689,293.133056640625,297.1499938964844,293.1499938964844,0.4438533782958984,-7909.572265625,304.1122131347656,0.9990000128746032,0.546393096446991,0.466727614402771,293.1138916015625,297.1499938964844,293.1499938964844,0.0049937637522816,-1922.6243896484373,296.8323059082031,0.4479884505271911,0.050000000745058,0.2358665764331817,291.0898742675781,291.1499938964844,255.6172637939453,254.68722534179688,279.1205139160156,293.6750793457031,290.0887451171875,1.0,0.3066165745258331,0.5953661799430847,0.5953661799430847,1.0,1.0,-1.356700778007507,0.519097089767456,0.8376036286354065,0.1967807114124298,0.0,0.0,0.6318624019622803,71.003662109375,68.0,-18.87162399291992,-14958.7197265625,305.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,307.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.392578125,18000.0,0.0,0.0,0.3317507803440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912583112716675,0.6912652254104614,-6.934228622412775e-06,0.0,0.0003366848977748,0.0,0.0,55.44805908203125,0.0,0.0,0.0,0.4403716325759887,4.0,0.0,1.0
585060,293.087890625,297.1499938964844,293.1499938964844,0.1849012523889541,-3767.149658203125,304.1420288085937,0.7962462902069092,0.2450259625911712,0.2219157367944717,293.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917663574219,0.4493327736854553,0.050000000745058,0.0496964678168296,293.03759765625,297.1499938964844,293.1499938964844,0.1666901111602783,-2699.513427734375,304.1365051269531,0.7743602395057678,0.2258736789226532,0.1590858846902847,293.1482238769531,297.1499938964844,293.1499938964844,0.4416484236717224,-7869.40185546875,304.129150390625,0.9990000128746032,0.5437130928039551,0.4639838635921478,293.1117858886719,297.1499938964844,293.1499938964844,0.005007148720324,-1926.7757568359373,296.8531799316406,0.4493327736854553,0.050000000745058,0.2357386499643325,291.09423828125,291.1499938964844,255.55360412597656,254.63194274902344,279.12158203125,293.63018798828125,290.09674072265625,1.0,0.3053435683250427,0.5924433469772339,0.5924433469772339,1.0,1.0,-1.3566796779632568,0.5172111392021179,0.8394684791564941,0.1948460340499878,0.0,0.0,0.639524519443512,70.3197021484375,56.0,11.49356174468994,-15030.95703125,304.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72100830078125,307.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.08203125,18000.0,0.0,0.0,0.3344870209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098734974861145,0.7098805904388428,-7.092995474522468e-06,0.0,0.000339461810654,0.0,0.0,58.63546371459961,0.0,0.0,0.0,0.4477887749671936,4.0,0.0,1.0
585120,293.087890625,297.1499938964844,293.1499938964844,0.1849012523889541,-3767.149658203125,304.1420288085937,0.7962462902069092,0.2450259625911712,0.2219157367944717,293.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917663574219,0.4493327736854553,0.050000000745058,0.0496964678168296,293.03759765625,297.1499938964844,293.1499938964844,0.1666901111602783,-2699.513427734375,304.1365051269531,0.7743602395057678,0.2258736789226532,0.1590858846902847,293.1482238769531,297.1499938964844,293.1499938964844,0.4416484236717224,-7869.40185546875,304.129150390625,0.9990000128746032,0.5437130928039551,0.4639838635921478,293.1117858886719,297.1499938964844,293.1499938964844,0.005007148720324,-1926.7757568359373,296.8531799316406,0.4493327736854553,0.050000000745058,0.2357386499643325,291.09423828125,291.1499938964844,255.55360412597656,254.63194274902344,279.12158203125,293.63018798828125,290.09674072265625,1.0,0.3053435683250427,0.5924433469772339,0.5924433469772339,1.0,1.0,-1.3566796779632568,0.5172111392021179,0.8394684791564941,0.1948460340499878,0.0,0.0,0.639524519443512,70.3197021484375,56.0,11.49356174468994,-15030.95703125,304.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72100830078125,307.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.08203125,18000.0,0.0,0.0,0.3344870209693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098734974861145,0.7098805904388428,-7.092995474522468e-06,0.0,0.000339461810654,0.0,0.0,58.63546371459961,0.0,0.0,0.0,0.4477887749671936,4.0,0.0,1.0
585180,293.0890197753906,297.1499938964844,293.1499938964844,0.1855138093233108,-3776.078369140625,304.1436767578125,0.8052411079406738,0.2463654279708862,0.2229997813701629,293.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255187988281,0.4558615684509277,0.050000000745058,0.0495732501149177,293.0400695800781,297.1499938964844,293.1499938964844,0.1682388931512832,-2718.650146484375,304.1383972167969,0.7842994928359985,0.2282183468341827,0.1606126576662063,293.141845703125,297.1499938964844,293.1499938964844,0.4271165728569031,-7649.95654296875,304.1605224609375,0.9990000128746032,0.5450019240379333,0.4512143731117248,293.1096496582031,297.1499938964844,293.1499938964844,0.0050047156400978,-1923.2440185546875,296.8926086425781,0.4558615684509277,0.050000000745058,0.2351541519165039,291.1302795410156,291.1499938964844,255.4905242919922,254.5771026611328,279.1324768066406,293.6247253417969,290.13409423828125,1.0,0.2998957335948944,0.5911925435066223,0.5911925435066223,1.0,1.0,-1.343640685081482,0.5109233856201172,0.8327173590660095,0.1910734921693802,0.0,0.0,0.6398961544036865,66.9848403930664,59.0,43.248836517333984,-14959.7880859375,290.8739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62890625,18000.0,0.0,0.0,0.3371876776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169145345687866,0.7169217467308044,-7.180582997534657e-06,0.0,0.0003422026347834,0.0,0.0,60.04787063598633,0.0,0.0,0.0,0.4508107602596283,4.0,0.0,1.0
585240,293.0890197753906,297.1499938964844,293.1499938964844,0.1855138093233108,-3776.078369140625,304.1436767578125,0.8052411079406738,0.2463654279708862,0.2229997813701629,293.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255187988281,0.4558615684509277,0.050000000745058,0.0495732501149177,293.0400695800781,297.1499938964844,293.1499938964844,0.1682388931512832,-2718.650146484375,304.1383972167969,0.7842994928359985,0.2282183468341827,0.1606126576662063,293.141845703125,297.1499938964844,293.1499938964844,0.4271165728569031,-7649.95654296875,304.1605224609375,0.9990000128746032,0.5450019240379333,0.4512143731117248,293.1096496582031,297.1499938964844,293.1499938964844,0.0050047156400978,-1923.2440185546875,296.8926086425781,0.4558615684509277,0.050000000745058,0.2351541519165039,291.1302795410156,291.1499938964844,255.4905242919922,254.5771026611328,279.1324768066406,293.6247253417969,290.13409423828125,1.0,0.2998957335948944,0.5911925435066223,0.5911925435066223,1.0,1.0,-1.343640685081482,0.5109233856201172,0.8327173590660095,0.1910734921693802,0.0,0.0,0.6398961544036865,66.9848403930664,59.0,43.248836517333984,-14959.7880859375,290.8739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6409912109375,307.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62890625,18000.0,0.0,0.0,0.3371876776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169145345687866,0.7169217467308044,-7.180582997534657e-06,0.0,0.0003422026347834,0.0,0.0,60.04787063598633,0.0,0.0,0.0,0.4508107602596283,4.0,0.0,1.0
585300,293.089599609375,297.1499938964844,293.1499938964844,0.1857996135950088,-3780.22900390625,304.144287109375,0.8088654279708862,0.2470237910747528,0.2235530465841293,293.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14599609375,0.4584682881832123,0.050000000745058,0.0495272129774093,293.0409545898437,297.1499938964844,293.1499938964844,0.1690368205308914,-2728.534912109375,304.1390686035156,0.7885695695877075,0.2294389307498932,0.161419004201889,293.13104248046875,297.1499938964844,293.1499938964844,0.4211041629314422,-7561.28662109375,304.1694030761719,0.9990000128746032,0.5472257733345032,0.4463481307029724,293.1082763671875,297.1499938964844,293.1499938964844,0.0050050038844347,-1921.9091796875,296.9145812988281,0.4584682881832123,0.050000000745058,0.234935775399208,291.1505432128906,291.1499938964844,255.4592742919922,254.5499420166016,279.136474609375,293.6322631835937,290.15350341796875,1.0,0.2982371151447296,0.5908260941505432,0.5908260941505432,1.0,1.0,-1.3391082286834717,0.5088222026824951,0.8302860260009766,0.1897508949041366,0.0,0.0,0.6378111839294434,65.74267578125,59.0,46.039981842041016,-14915.416015625,286.1389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318664550781,307.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.3383091390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151808142662048,0.7151879668235779,-7.180395641626092e-06,0.0,0.0003433407691773,0.0,0.0,59.83693313598633,0.0,0.0,0.0,0.4502291083335876,4.0,0.0,1.0
585360,293.0902404785156,297.1499938964844,293.1499938964844,0.1862157881259918,-3786.703369140625,304.1445617675781,0.8114840388298035,0.2476665377616882,0.2241062819957733,293.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.460258275270462,0.050000000745058,0.0494965277612209,293.0416259765625,297.1499938964844,293.1499938964844,0.1699913591146469,-2740.591552734375,304.1393127441406,0.7919670343399048,0.2306852638721466,0.1622560024261474,293.11920166015625,297.1499938964844,293.1499938964844,0.4170186817646026,-7502.0078125,304.1732482910156,0.9990000128746032,0.549788773059845,0.4430756866931915,293.10662841796875,297.1499938964844,293.1499938964844,0.0050086891278624,-1922.3780517578125,296.9327087402344,0.460258275270462,0.050000000745058,0.2347902208566665,291.1622314453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1387939453125,293.639892578125,290.16357421875,1.0,0.297083169221878,0.5904452800750732,0.5904452800750732,1.0,1.0,-1.336635947227478,0.5075597167015076,0.8290761709213257,0.1889098435640335,0.0,0.0,0.6357770562171936,64.924072265625,62.0,35.766700744628906,-14878.47265625,283.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405029296875,307.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.23828125,18000.0,0.0,0.0,0.3392528593540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114093899726868,0.7114165425300598,-7.156943411246175e-06,0.0,0.0003442985471338,0.0,0.0,59.23111343383789,0.0,0.0,0.0,0.4488299787044525,4.0,0.0,1.0
585420,293.09149169921875,297.1499938964844,293.1499938964844,0.1872646957635879,-3803.479248046875,304.1446228027344,0.8148325085639954,0.2489226460456848,0.2252091765403747,293.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.4621875882148742,0.050000000745058,0.0494642481207847,293.042724609375,297.1499938964844,293.1499938964844,0.1721729189157486,-2768.4150390625,304.13922119140625,0.7970004081726074,0.2332067340612411,0.1639850437641143,293.0970764160156,297.1499938964844,293.1499938964844,0.4125339686870575,-7439.291015625,304.1727600097656,0.9990000128746032,0.555061399936676,0.4396079480648041,293.1026916503906,297.1499938964844,293.1499938964844,0.0050251884385943,-1927.5009765625,296.9627685546875,0.4621875882148742,0.050000000745058,0.2346370965242386,291.1697082519531,291.1499938964844,255.3671875,254.46978759765625,279.13916015625,293.647705078125,290.1698608398437,1.0,0.2961093783378601,0.5894217491149902,0.5894217491149902,1.0,1.0,-1.3356478214263916,0.5065233707427979,0.8291245102882385,0.1879485547542572,0.0,0.0,0.6325135231018066,64.0880126953125,65.0,14.569924354553224,-14847.8203125,280.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952514648437,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.384765625,18000.0,0.0,0.0,0.340645283460617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040923833847046,0.7040994763374329,-7.096344234014396e-06,0.0,0.0003457116545177,0.0,0.0,57.97023391723633,0.0,0.0,0.0,0.4459380209445953,4.0,0.0,1.0
585480,293.09149169921875,297.1499938964844,293.1499938964844,0.1872646957635879,-3803.479248046875,304.1446228027344,0.8148325085639954,0.2489226460456848,0.2252091765403747,293.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.4621875882148742,0.050000000745058,0.0494642481207847,293.042724609375,297.1499938964844,293.1499938964844,0.1721729189157486,-2768.4150390625,304.13922119140625,0.7970004081726074,0.2332067340612411,0.1639850437641143,293.0970764160156,297.1499938964844,293.1499938964844,0.4125339686870575,-7439.291015625,304.1727600097656,0.9990000128746032,0.555061399936676,0.4396079480648041,293.1026916503906,297.1499938964844,293.1499938964844,0.0050251884385943,-1927.5009765625,296.9627685546875,0.4621875882148742,0.050000000745058,0.2346370965242386,291.1697082519531,291.1499938964844,255.3671875,254.46978759765625,279.13916015625,293.647705078125,290.1698608398437,1.0,0.2961093783378601,0.5894217491149902,0.5894217491149902,1.0,1.0,-1.3356478214263916,0.5065233707427979,0.8291245102882385,0.1879485547542572,0.0,0.0,0.6325135231018066,64.0880126953125,65.0,14.569924354553224,-14847.8203125,280.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952514648437,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.384765625,18000.0,0.0,0.0,0.340645283460617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040923833847046,0.7040994763374329,-7.096344234014396e-06,0.0,0.0003457116545177,0.0,0.0,57.97023391723633,0.0,0.0,0.0,0.4459380209445953,4.0,0.0,1.0
585540,293.0927734375,297.1499938964844,293.1499938964844,0.1884667873382568,-3822.925048828125,304.1444091796875,0.8161730766296387,0.2501465380191803,0.2263114154338836,293.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.4622558653354645,0.050000000745058,0.0494631007313728,293.0439147949219,297.1499938964844,293.1499938964844,0.174515038728714,-2798.370361328125,304.138916015625,0.79996657371521,0.2356878072023391,0.1657245308160781,293.0809326171875,297.1499938964844,293.1499938964844,0.4119976460933685,-7435.30517578125,304.1659545898437,0.9990000128746032,0.5596925616264343,0.4394861459732055,293.0985412597656,297.1499938964844,293.1499938964844,0.0050484756939113,-1935.675537109375,296.98907470703125,0.4622558653354645,0.050000000745058,0.2346316576004028,291.16680908203125,291.1499938964844,255.3074951171875,254.4177703857422,279.1349792480469,293.6340637207031,290.16619873046875,1.0,0.2965748310089111,0.587705135345459,0.587705135345459,1.0,1.0,-1.3389031887054443,0.5068001747131348,0.8321029543876648,0.1874745935201645,0.0,0.0,0.6303724050521851,64.1092300415039,68.0,-1.168541431427002,-14865.0712890625,282.3352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,307.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.3415330350399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984145045280457,0.6984215378761292,-7.04421654518228e-06,0.0,0.0003466125926934,0.0,0.0,56.970699310302734,0.0,0.0,0.0,0.4436405599117279,4.0,0.0,1.0
585600,293.0927734375,297.1499938964844,293.1499938964844,0.1884667873382568,-3822.925048828125,304.1444091796875,0.8161730766296387,0.2501465380191803,0.2263114154338836,293.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.4622558653354645,0.050000000745058,0.0494631007313728,293.0439147949219,297.1499938964844,293.1499938964844,0.174515038728714,-2798.370361328125,304.138916015625,0.79996657371521,0.2356878072023391,0.1657245308160781,293.0809326171875,297.1499938964844,293.1499938964844,0.4119976460933685,-7435.30517578125,304.1659545898437,0.9990000128746032,0.5596925616264343,0.4394861459732055,293.0985412597656,297.1499938964844,293.1499938964844,0.0050484756939113,-1935.675537109375,296.98907470703125,0.4622558653354645,0.050000000745058,0.2346316576004028,291.16680908203125,291.1499938964844,255.3074951171875,254.4177703857422,279.1349792480469,293.6340637207031,290.16619873046875,1.0,0.2965748310089111,0.587705135345459,0.587705135345459,1.0,1.0,-1.3389031887054443,0.5068001747131348,0.8321029543876648,0.1874745935201645,0.0,0.0,0.6303724050521851,64.1092300415039,68.0,-1.168541431427002,-14865.0712890625,282.3352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,307.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.3415330350399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984145045280457,0.6984215378761292,-7.04421654518228e-06,0.0,0.0003466125926934,0.0,0.0,56.970699310302734,0.0,0.0,0.0,0.4436405599117279,4.0,0.0,1.0
585660,293.09405517578125,297.1499938964844,293.1499938964844,0.1897468268871307,-3843.6953125,304.1441345214844,0.8159518241882324,0.2513381838798523,0.2274079918861389,293.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595458984375,0.4608569741249084,0.050000000745058,0.049486368894577,293.04541015625,297.1499938964844,293.1499938964844,0.1768868118524551,-2828.670166015625,304.138671875,0.8012005090713501,0.2380696535110473,0.1674207597970962,293.0724792480469,297.1499938964844,293.1499938964844,0.4146016538143158,-7477.02880859375,304.15625,0.9990000128746032,0.5631704926490784,0.4419925808906555,293.0945129394531,297.1499938964844,293.1499938964844,0.0050765173509716,-1945.85302734375,297.013427734375,0.4608569741249084,0.050000000745058,0.2347420305013656,291.158447265625,291.1499938964844,255.2494964599609,254.3671875,279.1314697265625,293.615966796875,290.1575622558594,1.0,0.298160046339035,0.5856803059577942,0.5856803059577942,1.0,1.0,-1.345423460006714,0.508213996887207,0.8372095227241516,0.1874976605176925,0.0,0.0,0.6297768950462341,64.80209350585938,71.0,-9.837237358093262,-14920.7490234375,286.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,307.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.86328125,18000.0,0.0,0.0,0.3421249985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695747971534729,0.6957549452781677,-7.015117716946406e-06,0.0,0.0003472133830655,0.0,0.0,56.475711822509766,0.0,0.0,0.0,0.4425212442874908,4.0,0.0,1.0
585720,293.09405517578125,297.1499938964844,293.1499938964844,0.1897468268871307,-3843.6953125,304.1441345214844,0.8159518241882324,0.2513381838798523,0.2274079918861389,293.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595458984375,0.4608569741249084,0.050000000745058,0.049486368894577,293.04541015625,297.1499938964844,293.1499938964844,0.1768868118524551,-2828.670166015625,304.138671875,0.8012005090713501,0.2380696535110473,0.1674207597970962,293.0724792480469,297.1499938964844,293.1499938964844,0.4146016538143158,-7477.02880859375,304.15625,0.9990000128746032,0.5631704926490784,0.4419925808906555,293.0945129394531,297.1499938964844,293.1499938964844,0.0050765173509716,-1945.85302734375,297.013427734375,0.4608569741249084,0.050000000745058,0.2347420305013656,291.158447265625,291.1499938964844,255.2494964599609,254.3671875,279.1314697265625,293.615966796875,290.1575622558594,1.0,0.298160046339035,0.5856803059577942,0.5856803059577942,1.0,1.0,-1.345423460006714,0.508213996887207,0.8372095227241516,0.1874976605176925,0.0,0.0,0.6297768950462341,64.80209350585938,71.0,-9.837237358093262,-14920.7490234375,286.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,307.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.86328125,18000.0,0.0,0.0,0.3421249985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695747971534729,0.6957549452781677,-7.015117716946406e-06,0.0,0.0003472133830655,0.0,0.0,56.475711822509766,0.0,0.0,0.0,0.4425212442874908,4.0,0.0,1.0
585780,293.0948181152344,297.1499938964844,293.1499938964844,0.1905343532562255,-3856.478271484375,304.1439819335937,0.8152220845222473,0.2520374953746795,0.2280609160661697,293.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532897949219,0.4594703316688537,0.050000000745058,0.0495098680257797,293.0465087890625,297.1499938964844,293.1499938964844,0.1782960742712021,-2846.639892578125,304.1385803222656,0.8012548685073853,0.2394420355558395,0.1684071570634842,293.0711364746094,297.1499938964844,293.1499938964844,0.4173977077007293,-7519.6767578125,304.1499328613281,0.9990000128746032,0.5646144151687622,0.4445086419582367,293.0923156738281,297.1499938964844,293.1499938964844,0.0050946762785315,-1952.5191650390625,297.02734375,0.4594703316688537,0.050000000745058,0.2348534911870956,291.1519775390625,291.1499938964844,255.21563720703125,254.337631225586,279.12841796875,293.5961608886719,290.15093994140625,1.0,0.2995400130748749,0.5841687917709351,0.5841687917709351,1.0,1.0,-1.350572943687439,0.5093672871589661,0.8412057161331177,0.1875726729631424,0.0,0.0,0.6302208304405212,65.4798355102539,71.0,-13.204545974731444,-14969.029296875,290.3567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,307.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.3424296677112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957416534423828,0.6957486271858215,-7.010684839769965e-06,0.0,0.0003475225821603,0.0,0.0,56.447021484375,0.0,0.0,0.0,0.4424852430820465,4.0,0.0,1.0
585840,293.0953369140625,297.1499938964844,293.1499938964844,0.1910631507635116,-3865.0576171875,304.1438903808594,0.814531683921814,0.2524971663951874,0.2284935563802719,293.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.4583668708801269,0.050000000745058,0.049528881907463,293.0473327636719,297.1499938964844,293.1499938964844,0.1792246550321579,-2858.462890625,304.1385498046875,0.801053524017334,0.240333080291748,0.1690505295991897,293.0717163085937,297.1499938964844,293.1499938964844,0.4196936786174774,-7554.17138671875,304.14569091796875,0.9990000128746032,0.565300703048706,0.4465342164039612,293.0909729003906,297.1499938964844,293.1499938964844,0.0051071718335151,-1957.12060546875,297.03631591796875,0.4583668708801269,0.050000000745058,0.2349437028169632,291.14727783203125,291.1499938964844,255.1934814453125,254.3182830810547,279.1267395019531,293.5816345214844,290.146240234375,1.0,0.3006070554256439,0.5831019878387451,0.5831019878387451,1.0,1.0,-1.3544268608093262,0.5102617144584656,0.8441651463508606,0.1876648962497711,0.0,0.0,0.6308671832084656,66.02361297607422,74.0,-14.640682220458984,-15006.3984375,293.2415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.7562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.634765625,18000.0,0.0,0.0,0.3426410555839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964689493179321,0.6964759826660156,-7.0136989052116405e-06,0.0,0.0003477371064946,0.0,0.0,56.55067825317383,0.0,0.0,0.0,0.4427520334720611,4.0,0.0,1.0
585900,293.0959777832031,297.1499938964844,293.1499938964844,0.191722571849823,-3875.7451171875,304.143798828125,0.8134639859199524,0.25306436419487,0.2290309369564056,293.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.4568160474300384,0.050000000745058,0.0495560988783836,293.04840087890625,297.1499938964844,293.1499938964844,0.1803674846887588,-2872.99072265625,304.1385498046875,0.8005635142326355,0.2414202988147735,0.1698384881019592,293.07403564453125,297.1499938964844,293.1499938964844,0.4229975938796997,-7603.29443359375,304.1404724121094,0.9990000128746032,0.5658407807350159,0.4494170546531677,293.0895080566406,297.1499938964844,293.1499938964844,0.0051231090910732,-1962.9835205078125,297.0473022460937,0.4568160474300384,0.050000000745058,0.2350727915763855,291.141357421875,291.1499938964844,255.16629028320312,254.29454040527344,279.1249694824219,293.5626220703125,290.14031982421875,1.0,0.3020889163017273,0.5817176103591919,0.5817176103591919,1.0,1.0,-1.3596656322479248,0.5115094780921936,0.8481560945510864,0.187826320528984,0.0,0.0,0.632039487361908,66.79778289794922,74.0,-15.59115982055664,-15058.1474609375,297.2663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3359375,18000.0,0.0,0.0,0.3429358303546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698196291923523,0.6982032656669617,-7.02441502653528e-06,0.0,0.0003480362938717,0.0,0.0,56.81985092163086,0.0,0.0,0.0,0.4434124827384949,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1923777312040329,-3886.349609375,304.14373779296875,0.8121978044509888,0.2536233961582184,0.229564219713211,293.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13690185546875,0.4551092982292175,0.050000000745058,0.0495867356657981,293.049560546875,297.1499938964844,293.1499938964844,0.1814888715744018,-2887.21923828125,304.1385803222656,0.7998443841934204,0.2424796670675277,0.1706088632345199,293.0779724121094,297.1499938964844,293.1499938964844,0.4267275929450989,-7658.2314453125,304.13543701171875,0.9990000128746032,0.5660291314125061,0.4526405930519104,293.08819580078125,297.1499938964844,293.1499938964844,0.005139251705259,-1968.909423828125,297.0581359863281,0.4551092982292175,0.050000000745058,0.2352181226015091,291.1355285644531,291.1499938964844,255.13970947265625,254.27130126953125,279.1236572265625,293.5431823730469,290.134521484375,1.0,0.3037144839763641,0.5802982449531555,0.5802982449531555,1.0,1.0,-1.3653109073638916,0.5128892064094543,0.8524217009544373,0.1880390793085098,0.0,0.0,0.6335944533348083,67.6657943725586,77.0,-15.928956031799316,-15114.455078125,301.7115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,307.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.728515625,18000.0,0.0,0.0,0.3432863652706146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007787823677063,0.7007858157157898,-7.042598554107826e-06,0.0,0.0003483920299913,0.0,0.0,57.23749542236328,0.0,0.0,0.0,0.4444189369678497,4.0,0.0,1.0
586020,293.0978698730469,297.1499938964844,293.1499938964844,0.1936718076467514,-3907.25439453125,304.1436767578125,0.8091768026351929,0.2547180652618408,0.2306177616119384,293.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.4513611793518066,0.050000000745058,0.0496567301452159,293.0520324707031,297.1499938964844,293.1499938964844,0.1836704313755035,-2914.827880859375,304.1387634277344,0.7978606820106506,0.2445241510868072,0.172102004289627,293.0902404785156,297.1499938964844,293.1499938964844,0.435255765914917,-7782.37353515625,304.1261291503906,0.9990000128746032,0.565377950668335,0.4599195420742035,293.0860290527344,297.1499938964844,293.1499938964844,0.005172096658498,-1980.917724609375,297.0794677734375,0.4513611793518066,0.050000000745058,0.2355501502752304,291.124267578125,291.1499938964844,255.0884704589844,254.2265014648437,279.1222229003906,293.5049743652344,290.12335205078125,1.0,0.3073168992996216,0.5774351954460144,0.5774351954460144,1.0,1.0,-1.3775877952575684,0.5160003900527954,0.8615874648094177,0.1886215507984161,0.0,0.0,0.6377890706062317,69.64035034179688,80.0,-15.608794212341309,-15237.8642578125,311.6911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.087890625,18000.0,0.0,0.0,0.3442303240299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083517909049988,0.7083589434623718,-7.1002450567903e-06,0.0,0.0003493500116746,0.0,0.0,58.50078582763672,0.0,0.0,0.0,0.447414755821228,4.0,0.0,1.0
