time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0978698730469,297.1499938964844,293.1499938964844,0.1936718076467514,-3907.25439453125,304.1436767578125,0.8091768026351929,0.2547180652618408,0.2306177616119384,293.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.4513611793518066,0.050000000745058,0.0496567301452159,293.0520324707031,297.1499938964844,293.1499938964844,0.1836704313755035,-2914.827880859375,304.1387634277344,0.7978606820106506,0.2445241510868072,0.172102004289627,293.0902404785156,297.1499938964844,293.1499938964844,0.435255765914917,-7782.37353515625,304.1261291503906,0.9990000128746032,0.565377950668335,0.4599195420742035,293.0860290527344,297.1499938964844,293.1499938964844,0.005172096658498,-1980.917724609375,297.0794677734375,0.4513611793518066,0.050000000745058,0.2355501502752304,291.124267578125,291.1499938964844,255.0884704589844,254.2265014648437,279.1222229003906,293.5049743652344,290.12335205078125,1.0,0.3073168992996216,0.5774351954460144,0.5774351954460144,1.0,1.0,-1.3775877952575684,0.5160003900527954,0.8615874648094177,0.1886215507984161,0.0,0.0,0.6377890706062317,69.64035034179688,80.0,-15.608794212341309,-15237.8642578125,311.6911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.087890625,18000.0,0.0,0.0,0.3442303240299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083517909049988,0.7083589434623718,-7.1002450567903e-06,0.0,0.0003493500116746,0.0,0.0,58.50078582763672,0.0,0.0,0.0,0.447414755821228,4.0,0.0,1.0
586140,293.0991516113281,297.1499938964844,293.1499938964844,0.1949373036623001,-3927.64111328125,304.1436767578125,0.8056243062019348,0.2557824552059173,0.2316530346870422,293.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1150817871094,0.4473364353179931,0.050000000745058,0.0497364439070224,293.0546264648437,297.1499938964844,293.1499938964844,0.1857741922140121,-2941.362060546875,304.1390075683594,0.795332133769989,0.246483564376831,0.1735398173332214,293.1075744628906,297.1499938964844,293.1499938964844,0.4449386298656463,-7921.4736328125,304.11798095703125,0.9990000128746032,0.5633837580680847,0.4680711328983307,293.0843505859375,297.1499938964844,293.1499938964844,0.0052056368440389,-1993.0894775390625,297.1007385253906,0.4473364353179931,0.050000000745058,0.2359282672405243,291.1138916015625,291.1499938964844,255.04005432128903,254.18411254882807,279.1221923828125,293.4699401855469,290.11309814453125,1.0,0.3112887442111969,0.5746415853500366,0.5746415853500366,1.0,1.0,-1.3908910751342771,0.5195314288139343,0.871359646320343,0.1894242614507675,0.0,0.0,0.643314003944397,71.88058471679688,83.0,-14.472658157348633,-15372.6474609375,322.9162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856201171875,307.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.56640625,18000.0,0.0,0.0,0.3455983996391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189496159553528,0.7189567685127258,-7.1854228735901415e-06,0.0,0.0003507384390104,0.0,0.0,60.32618713378906,0.0,0.0,0.0,0.4516607820987701,4.0,0.0,1.0
586200,293.0991516113281,297.1499938964844,293.1499938964844,0.1949373036623001,-3927.64111328125,304.1436767578125,0.8056243062019348,0.2557824552059173,0.2316530346870422,293.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1150817871094,0.4473364353179931,0.050000000745058,0.0497364439070224,293.0546264648437,297.1499938964844,293.1499938964844,0.1857741922140121,-2941.362060546875,304.1390075683594,0.795332133769989,0.246483564376831,0.1735398173332214,293.1075744628906,297.1499938964844,293.1499938964844,0.4449386298656463,-7921.4736328125,304.11798095703125,0.9990000128746032,0.5633837580680847,0.4680711328983307,293.0843505859375,297.1499938964844,293.1499938964844,0.0052056368440389,-1993.0894775390625,297.1007385253906,0.4473364353179931,0.050000000745058,0.2359282672405243,291.1138916015625,291.1499938964844,255.04005432128903,254.18411254882807,279.1221923828125,293.4699401855469,290.11309814453125,1.0,0.3112887442111969,0.5746415853500366,0.5746415853500366,1.0,1.0,-1.3908910751342771,0.5195314288139343,0.871359646320343,0.1894242614507675,0.0,0.0,0.643314003944397,71.88058471679688,83.0,-14.472658157348633,-15372.6474609375,322.9162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856201171875,307.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.56640625,18000.0,0.0,0.0,0.3455983996391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189496159553528,0.7189567685127258,-7.1854228735901415e-06,0.0,0.0003507384390104,0.0,0.0,60.32618713378906,0.0,0.0,0.0,0.4516607820987701,4.0,0.0,1.0
586260,293.1003723144531,297.1499938964844,293.1499938964844,0.1961679011583328,-3947.40966796875,304.14373779296875,0.8017205595970154,0.2568178176879883,0.2326693385839462,293.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.4432050585746765,0.050000000745058,0.0498238168656826,293.05718994140625,297.1499938964844,293.1499938964844,0.1878077834844589,-2966.92822265625,304.1392822265625,0.7924497127532959,0.2483748942613601,0.1749329417943954,293.12908935546875,297.1499938964844,293.1499938964844,0.455482542514801,-8071.1953125,304.1111145019531,0.9990000128746032,0.5601010918617249,0.4768456518650055,293.0829467773437,297.1499938964844,293.1499938964844,0.0052399588748812,-2005.427490234375,297.1224975585937,0.4432050585746765,0.050000000745058,0.2363427281379699,291.1047058105469,291.1499938964844,254.99473571777344,254.14439392089844,279.1232604980469,293.440185546875,290.1040344238281,1.0,0.3155256807804107,0.572014331817627,0.572014331817627,1.0,1.0,-1.4049187898635864,0.5234310030937195,0.8814877867698669,0.1904602646827697,0.0,0.0,0.6499809622764587,74.3298568725586,86.0,-12.869898796081545,-15515.873046875,335.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.69140625,18000.0,0.0,0.0,0.3474697470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322341203689575,0.7322413921356201,-7.296411695278948e-06,0.0,0.0003526376094669,0.0,0.0,62.69034957885742,0.0,0.0,0.0,0.4570425152778625,4.0,0.0,1.0
586320,293.1003723144531,297.1499938964844,293.1499938964844,0.1961679011583328,-3947.40966796875,304.14373779296875,0.8017205595970154,0.2568178176879883,0.2326693385839462,293.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1057434082031,0.4432050585746765,0.050000000745058,0.0498238168656826,293.05718994140625,297.1499938964844,293.1499938964844,0.1878077834844589,-2966.92822265625,304.1392822265625,0.7924497127532959,0.2483748942613601,0.1749329417943954,293.12908935546875,297.1499938964844,293.1499938964844,0.455482542514801,-8071.1953125,304.1111145019531,0.9990000128746032,0.5601010918617249,0.4768456518650055,293.0829467773437,297.1499938964844,293.1499938964844,0.0052399588748812,-2005.427490234375,297.1224975585937,0.4432050585746765,0.050000000745058,0.2363427281379699,291.1047058105469,291.1499938964844,254.99473571777344,254.14439392089844,279.1232604980469,293.440185546875,290.1040344238281,1.0,0.3155256807804107,0.572014331817627,0.572014331817627,1.0,1.0,-1.4049187898635864,0.5234310030937195,0.8814877867698669,0.1904602646827697,0.0,0.0,0.6499809622764587,74.3298568725586,86.0,-12.869898796081545,-15515.873046875,335.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.69140625,18000.0,0.0,0.0,0.3474697470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322341203689575,0.7322413921356201,-7.296411695278948e-06,0.0,0.0003526376094669,0.0,0.0,62.69034957885742,0.0,0.0,0.0,0.4570425152778625,4.0,0.0,1.0
586380,293.10162353515625,297.1499938964844,293.1499938964844,0.1973583102226257,-3966.476806640625,304.1438293457031,0.7976461052894592,0.2578245401382446,0.233665645122528,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.4390875697135925,0.050000000745058,0.0499172806739807,293.0597229003906,297.1499938964844,293.1499938964844,0.189777985215187,-2991.6201171875,304.1395568847656,0.7893549799919128,0.2502120435237884,0.1762902438640594,293.15350341796875,297.1499938964844,293.1499938964844,0.4666611552238464,-8228.244140625,304.1054992675781,0.9990000128746032,0.5556790232658386,0.4860565066337585,293.08172607421875,297.1499938964844,293.1499938964844,0.0052748816087841,-2017.85009765625,297.1450500488281,0.4390875697135925,0.050000000745058,0.2367860972881317,291.0969543457031,291.1499938964844,254.95278930664065,254.10757446289065,279.1251220703125,293.4169311523437,290.0964050292969,1.0,0.3199495375156402,0.569615364074707,0.569615364074707,1.0,1.0,-1.4194453954696655,0.5276598930358887,0.8917855024337769,0.1917399019002914,0.0,0.0,0.6575964689254761,76.94514465332031,74.0,-10.959338188171388,-15665.6162109375,348.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,307.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17843.009765625,18000.0,0.0,0.0,0.3498861789703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74784916639328,0.747856616973877,-7.431401627400191e-06,0.0,0.0003550899855326,0.0,0.0,65.57020568847656,0.0,0.0,0.0,0.4634377062320709,4.0,0.0,1.0
586440,293.10162353515625,297.1499938964844,293.1499938964844,0.1973583102226257,-3966.476806640625,304.1438293457031,0.7976461052894592,0.2578245401382446,0.233665645122528,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.4390875697135925,0.050000000745058,0.0499172806739807,293.0597229003906,297.1499938964844,293.1499938964844,0.189777985215187,-2991.6201171875,304.1395568847656,0.7893549799919128,0.2502120435237884,0.1762902438640594,293.15350341796875,297.1499938964844,293.1499938964844,0.4666611552238464,-8228.244140625,304.1054992675781,0.9990000128746032,0.5556790232658386,0.4860565066337585,293.08172607421875,297.1499938964844,293.1499938964844,0.0052748816087841,-2017.85009765625,297.1450500488281,0.4390875697135925,0.050000000745058,0.2367860972881317,291.0969543457031,291.1499938964844,254.95278930664065,254.10757446289065,279.1251220703125,293.4169311523437,290.0964050292969,1.0,0.3199495375156402,0.569615364074707,0.569615364074707,1.0,1.0,-1.4194453954696655,0.5276598930358887,0.8917855024337769,0.1917399019002914,0.0,0.0,0.6575964689254761,76.94514465332031,74.0,-10.959338188171388,-15665.6162109375,348.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,307.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17843.009765625,18000.0,0.0,0.0,0.3498861789703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74784916639328,0.747856616973877,-7.431401627400191e-06,0.0,0.0003550899855326,0.0,0.0,65.57020568847656,0.0,0.0,0.0,0.4634377062320709,4.0,0.0,1.0
586500,293.1021423339844,297.1499938964844,293.1499938964844,0.1978580951690673,-3974.384521484375,304.14404296875,0.7980080246925354,0.258335679769516,0.2341196238994598,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.4389566779136657,0.050000000745058,0.0499203391373157,293.06085205078125,297.1499938964844,293.1499938964844,0.1906647533178329,-3002.644775390625,304.1398620605469,0.7901687026023865,0.2511334121227264,0.1769300252199173,293.16436767578125,297.1499938964844,293.1499938964844,0.4676331579685211,-8237.658203125,304.1119689941406,0.9990000128746032,0.5535011887550354,0.4863574802875519,293.0811462402344,297.1499938964844,293.1499938964844,0.0052876584231853,-2022.1685791015625,297.15789794921875,0.4389566779136657,0.050000000745058,0.2368005961179733,291.0958251953125,291.1499938964844,254.93316650390625,254.09034729003903,279.1285705566406,293.4087829589844,290.0965576171875,1.0,0.319895327091217,0.5687980055809021,0.5687980055809021,1.0,1.0,-1.421148657798767,0.5277023911476135,0.8934462666511536,0.1915335655212402,0.0,0.0,0.6613611578941345,77.05437469482422,74.0,-2.314653158187866,-15707.5244140625,349.3272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677490234375,307.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.576171875,18000.0,0.0,0.0,0.3512737154960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562786936759949,0.7562862038612366,-7.506713700422551e-06,0.0,0.0003564981743693,0.0,0.0,67.17391967773438,0.0,0.0,0.0,0.4669088721275329,4.0,0.0,1.0
586560,293.1025695800781,297.1499938964844,293.1499938964844,0.1981672942638397,-3979.010498046875,304.1445617675781,0.8001059293746948,0.2588576972484588,0.2345554381608963,293.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026306152344,0.4401872456073761,0.050000000745058,0.0498915873467922,293.0618591308594,297.1499938964844,293.1499938964844,0.1913668066263198,-3011.16845703125,304.1404113769531,0.792701005935669,0.2520682513713836,0.1775553375482559,293.1703186035156,297.1499938964844,293.1499938964844,0.4647630155086517,-8191.22265625,304.1241455078125,0.9990000128746032,0.5521423816680908,0.4835471510887146,293.0805358886719,297.1499938964844,293.1499938964844,0.0052953311242163,-2023.93994140625,297.1766357421875,0.4401872456073761,0.050000000745058,0.2366642206907272,291.10528564453125,291.1499938964844,254.9144897460937,254.07394409179688,279.1327819824219,293.4031066894531,290.107666015625,1.0,0.318677008152008,0.5682540535926819,0.5682540535926819,1.0,1.0,-1.4188538789749146,0.5263094305992126,0.8925444483757019,0.1906543523073196,0.0,0.0,0.6634443998336792,76.2879867553711,62.0,15.345351219177246,-15718.46875,346.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63494873046875,307.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.091796875,18000.0,0.0,0.0,0.3526886701583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633486986160278,0.7633562684059143,-7.577273208880797e-06,0.0,0.0003579341864679,0.0,0.0,68.58804321289062,0.0,0.0,0.0,0.4698289036750793,4.0,0.0,1.0
586620,293.1032409667969,297.1499938964844,293.1499938964844,0.1984911262989044,-3983.28369140625,304.1458435058594,0.8082332015037537,0.2599216401576996,0.2353833168745041,293.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.445898950099945,0.050000000745058,0.0497660487890243,293.0634155273437,297.1499938964844,293.1499938964844,0.1925016343593597,-3024.626220703125,304.1417236328125,0.8017383217811584,0.2539846003055572,0.1787861883640289,293.165283203125,297.1499938964844,293.1499938964844,0.4506131112575531,-7978.16845703125,304.1565246582031,0.9990000128746032,0.5526050329208374,0.4710739850997925,293.078857421875,297.1499938964844,293.1499938964844,0.0052999411709606,-2022.6832275390625,297.22412109375,0.445898950099945,0.050000000745058,0.2360686957836151,291.1402587890625,291.1499938964844,254.8801422119141,254.0437164306641,279.1414794921875,293.3957824707031,290.1437683105469,1.0,0.3132767379283905,0.5678380727767944,0.5678380727767944,1.0,1.0,-1.4054917097091677,0.5204064249992371,0.8850852251052856,0.1875559985637664,0.0,0.0,0.6625410914421082,72.88235473632812,65.0,42.72150421142578,-15642.564453125,331.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59478759765625,307.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8203125,18000.0,0.0,0.0,0.355255126953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676047086715698,0.7676123380661011,-7.643464414286427e-06,0.0,0.0003605387755669,0.0,0.0,69.61270141601562,0.0,0.0,0.0,0.4717468023300171,4.0,0.0,1.0
586680,293.1032409667969,297.1499938964844,293.1499938964844,0.1984911262989044,-3983.28369140625,304.1458435058594,0.8082332015037537,0.2599216401576996,0.2353833168745041,293.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.445898950099945,0.050000000745058,0.0497660487890243,293.0634155273437,297.1499938964844,293.1499938964844,0.1925016343593597,-3024.626220703125,304.1417236328125,0.8017383217811584,0.2539846003055572,0.1787861883640289,293.165283203125,297.1499938964844,293.1499938964844,0.4506131112575531,-7978.16845703125,304.1565246582031,0.9990000128746032,0.5526050329208374,0.4710739850997925,293.078857421875,297.1499938964844,293.1499938964844,0.0052999411709606,-2022.6832275390625,297.22412109375,0.445898950099945,0.050000000745058,0.2360686957836151,291.1402587890625,291.1499938964844,254.8801422119141,254.0437164306641,279.1414794921875,293.3957824707031,290.1437683105469,1.0,0.3132767379283905,0.5678380727767944,0.5678380727767944,1.0,1.0,-1.4054917097091677,0.5204064249992371,0.8850852251052856,0.1875559985637664,0.0,0.0,0.6625410914421082,72.88235473632812,65.0,42.72150421142578,-15642.564453125,331.9649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59478759765625,307.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8203125,18000.0,0.0,0.0,0.355255126953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676047086715698,0.7676123380661011,-7.643464414286427e-06,0.0,0.0003605387755669,0.0,0.0,69.61270141601562,0.0,0.0,0.0,0.4717468023300171,4.0,0.0,1.0
586740,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464538574219,0.8136335611343384,0.0,0.2362465411424636,293.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.4496815502643585,0.0,0.0496892444789409,293.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1423034667969,0.8082747459411621,0.0,0.1800729930400848,293.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.169921875,0.9990000128746032,0.0,0.4632757306098938,293.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2718505859375,0.4496815502643585,0.0,0.2357043772935867,291.17059326171875,294.1499938964844,254.8500061035156,254.01715087890625,279.1441955566406,293.39031982421875,290.1718139648437,0.0,0.0,0.567427933216095,0.567427933216095,1.0,1.0,-1.398174524307251,0.5170783400535583,0.8810961246490479,0.1856835782527923,0.0,0.0,0.0,70.81214141845703,60.0,34.55890274047852,-15563.3330078125,323.6834411621094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,307.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759722113609314,0.7597297430038452,-7.594364433316514e-06,0.0,0.0,0.0,0.0,68.22744750976562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464538574219,0.8136335611343384,0.0,0.2362465411424636,293.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.4496815502643585,0.0,0.0496892444789409,293.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1423034667969,0.8082747459411621,0.0,0.1800729930400848,293.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.169921875,0.9990000128746032,0.0,0.4632757306098938,293.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2718505859375,0.4496815502643585,0.0,0.2357043772935867,291.17059326171875,294.1499938964844,254.8500061035156,254.01715087890625,279.1441955566406,293.39031982421875,290.1718139648437,0.0,0.0,0.567427933216095,0.567427933216095,1.0,1.0,-1.398174524307251,0.5170783400535583,0.8810961246490479,0.1856835782527923,0.0,0.0,0.0,70.81214141845703,60.0,34.55890274047852,-15563.3330078125,323.6834411621094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,307.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759722113609314,0.7597297430038452,-7.594364433316514e-06,0.0,0.0,0.0,0.0,68.22744750976562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0009582100901752,293.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,0.0002795519540086,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,0.0007320519071072,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.002029291819781,292.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41473388671875,0.0,0.0,0.0013260741252452,291.22857666015625,294.1499938964844,254.8247985839844,253.99490356445312,273.00079345703125,279.2338562011719,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063915592618286,2.0326526239955456e-08,0.006391538772732,-0.0469959639012813,0.0,0.0,0.0,-0.0415972098708152,60.0,-328.34539794921875,-0.0,-2.784512616926804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.377146898569574e-18,9.379077538119273e-18,-1.9306197587563764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0009582100901752,293.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,0.0002795519540086,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,0.0007320519071072,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.002029291819781,292.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41473388671875,0.0,0.0,0.0013260741252452,291.22857666015625,294.1499938964844,254.8247985839844,253.99490356445312,273.00079345703125,279.2338562011719,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063915592618286,2.0326526239955456e-08,0.006391538772732,-0.0469959639012813,0.0,0.0,0.0,-0.0415972098708152,60.0,-328.34539794921875,-0.0,-2.784512616926804e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.377146898569574e-18,9.379077538119273e-18,-1.9306197587563764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.0001287993509322,293.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.000113864611194,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,9.978312300518156e-05,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001660731068113,292.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.0005401246598921,291.2287292480469,294.1499938964844,254.81417846679688,253.98550415039065,272.5877685546875,271.3938903808594,290.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585031799972,1.7712418198811974e-08,0.0012584854848682,-0.0452620647847652,0.0,0.0,0.0,-0.0143900560215115,60.0,-166.5116729736328,-0.0,-1.0797992189282013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2143206560976882e-20,2.403357113901483e-20,-1.8903643760895654e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.000103218575532,293.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.000108525280666,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.027815056266263e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001089273719117,292.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0005147972260601,291.2287902832031,294.1499938964844,254.8048095703125,253.9772186279297,272.4071350097656,266.0365905761719,290.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989555157721,1.7297722365583468e-08,0.0010989381698891,-0.0443341247737407,0.0,0.0,0.0,-0.0133939981460571,60.0,-78.21317291259766,-0.0,-8.234506054805024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.448824923038452e-21,-6.742505480974933e-21,2.2936805579364808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0001027310863719,293.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001081766240531,292.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,7.990197627805173e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0001081837108358,292.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0005131433135829,291.2288513183594,294.1499938964844,254.7966461181641,253.97000122070312,272.2354431152344,262.466796875,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946471011266,1.693009110681487e-08,0.0010946302209049,-0.0433746501803398,0.0,0.0,0.0,-0.0132058467715978,60.0,-45.16718292236328,-0.0,-8.169704557303703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428297272915212e-21,-6.7629794128259705e-21,2.3346821399107584e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001024178345687,293.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0001078485074685,292.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66534423828125,0.0,0.0,7.965836266521364e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001078514105756,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0005115868989378,291.2288818359375,294.1499938964844,254.78965759277344,253.9638061523437,272.06591796875,260.07489013671875,290.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913179721683,1.6542220038218147e-08,0.0010913013247773,-0.0423609986901283,0.0,0.0,0.0,-0.0130134969949722,60.0,-33.181007385253906,-0.0,-8.120084515894632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428077956961786e-21,-6.7631967092954776e-21,2.335118550385301e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001017511822283,293.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,0.0001071465594577,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,7.913984882179648e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001071493461495,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0005082571296952,291.2289428710937,294.1499938964844,254.7789764404297,253.95431518554688,271.733154296875,257.3624572753906,290.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.16589736938477,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001017511822283,293.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,0.0001071465594577,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,7.913984882179648e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001071493461495,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0005082571296952,291.2289428710937,294.1499938964844,254.7789764404297,253.95431518554688,271.733154296875,257.3624572753906,290.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.16589736938477,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,0.0001010372579912,293.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.000106394814793,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,7.858457684051245e-05,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.000106397550553,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0005046912119723,291.22900390625,294.1499938964844,254.7723999023437,253.94842529296875,271.4088439941406,256.0871887207031,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.22734832763672,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,0.0001010372579912,293.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,0.000106394814793,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,7.858457684051245e-05,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.000106397550553,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0005046912119723,291.22900390625,294.1499938964844,254.7723999023437,253.94842529296875,271.4088439941406,256.0871887207031,290.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.22734832763672,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.000100291610579,293.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001056096589309,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,7.800463208695874e-05,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0001056123364833,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,0.0005009667365811,291.22900390625,294.1499938964844,254.76954650878903,253.94583129882807,271.0928955078125,255.4671630859375,290.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.9375,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.000100291610579,293.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001056096589309,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,7.800463208695874e-05,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0001056123364833,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,0.0005009667365811,291.22900390625,294.1499938964844,254.76954650878903,253.94583129882807,271.0928955078125,255.4671630859375,290.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.9375,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,9.953049448085947e-05,293.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001048082121997,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,7.741265289951116e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001048108315444,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0004971650196239,291.22900390625,294.1499938964844,254.77003479003903,253.9461669921875,270.7852478027344,255.15464782714844,290.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-25.723663330078125,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,9.953049448085947e-05,293.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0001048082121997,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,7.741265289951116e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001048108315444,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0004971650196239,291.22900390625,294.1499938964844,254.77003479003903,253.9461669921875,270.7852478027344,255.15464782714844,290.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-25.723663330078125,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.9149088782724e-05,293.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,0.0001044065938913,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,7.711600483162329e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001044091914081,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0004952599410898,291.2289733886719,294.1499938964844,254.7714233398437,253.9473419189453,270.6344909667969,255.0609436035156,290.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468760246520104e-08,0.0010564719559624,-0.031708400696516,0.0,0.0,0.0,-0.0109941232949495,60.0,-25.61973190307617,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,9.876960393739864e-05,293.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001040070055751,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,7.682084833504632e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0001040095739881,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0004933644668199,291.2289428710937,294.1499938964844,254.7735137939453,253.9491424560547,270.4857177734375,254.9929656982422,290.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995864745983909e-08,0.0010524283861741,-0.0304709635674953,0.0,0.0,0.0,-0.0107596898451447,60.0,-25.515766143798828,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,9.802309796214104e-05,293.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001032209402183,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.624022691743448e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001032234576996,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004896356840617,291.2288818359375,294.1499938964844,254.77960205078125,253.95440673828125,270.194091796875,254.90711975097656,290.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.308256149291992,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,9.802309796214104e-05,293.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001032209402183,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.624022691743448e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001032234576996,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004896356840617,291.2288818359375,294.1499938964844,254.77960205078125,253.95440673828125,270.194091796875,254.90711975097656,290.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.308256149291992,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.730397869134322e-05,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,0.0001024637167574,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,7.568091677967459e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001024661833071,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0004860437475144,291.228759765625,294.1499938964844,254.7879180908203,253.961654663086,269.9101257324219,254.8615264892578,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.0256906319409608,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.103858947753903,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,9.730397869134322e-05,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,0.0001024637167574,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,7.568091677967459e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001024661833071,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0004860437475144,291.228759765625,294.1499938964844,254.7879180908203,253.961654663086,269.9101257324219,254.8615264892578,290.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.0256906319409608,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.103858947753903,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,9.662872616900132e-05,293.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0001017526810755,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,7.515571633120999e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001017550966935,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0004826709046028,291.2286071777344,294.1499938964844,254.798095703125,253.9705352783203,269.633544921875,254.8380279541016,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328050332158e-09,0.0010296163382008,-0.0234876032918691,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.906673431396484,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,9.662872616900132e-05,293.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0001017526810755,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,7.515571633120999e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001017550966935,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,0.0004826709046028,291.2286071777344,294.1499938964844,254.798095703125,253.9705352783203,269.633544921875,254.8380279541016,290.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328050332158e-09,0.0010296163382008,-0.0234876032918691,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.906673431396484,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
