time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,9.60117467911914e-05,293.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,0.0001011030108202,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,7.467584509868175e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001011053827824,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0004795891582034,291.2283935546875,294.1499938964844,254.8097686767578,253.98074340820312,269.364013671875,254.8272247314453,290.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559225328497178e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-24.721088409423828,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,9.60117467911914e-05,293.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,0.0001011030108202,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,7.467584509868175e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001011053827824,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0004795891582034,291.2283935546875,294.1499938964844,254.8097686767578,253.98074340820312,269.364013671875,254.8272247314453,290.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559225328497178e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-24.721088409423828,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,9.572824637871236e-05,293.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,0.0001008044855552,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,7.44553399272263e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001008068356895,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.0004781730822287,291.2283020019531,294.1499938964844,254.8160552978516,253.9862365722656,269.2317810058594,254.82489013671875,290.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205946144812515e-09,0.0010200210381299,-0.020549276843667,0.0,0.0,0.0,-0.0088808638975024,60.0,-24.633777618408203,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,9.546247747493908e-05,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0001005246376735,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,7.424862997140735e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001005269659799,292.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.0004768456274177,291.2281799316406,294.1499938964844,254.8225555419922,253.991928100586,269.1011962890625,254.8240203857422,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-24.55055046081543,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,9.498568397248164e-05,293.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001000225893221,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,7.387779623968527e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001000248739728,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0004744640900753,291.2278747558594,294.1499938964844,254.83609008789065,254.0037841796875,268.8447570800781,254.82554626464844,290.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.3972282409668,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,9.498568397248164e-05,293.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001000225893221,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,7.387779623968527e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001000248739728,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0004744640900753,291.2278747558594,294.1499938964844,254.83609008789065,254.0037841796875,268.8447570800781,254.82554626464844,290.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.3972282409668,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.45820938795805e-05,293.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,9.959761518985032e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,7.356388232437894e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.959986346075313e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,0.0004724482132587,291.2275390625,294.1499938964844,254.8500061035156,254.0159606933593,268.59429931640625,254.83004760742188,289.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776810830366685e-09,0.0010078074410557,-0.0168084930628538,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.26214027404785,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.45820938795805e-05,293.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,9.959761518985032e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,7.356388232437894e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.959986346075313e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,0.0004724482132587,291.2275390625,294.1499938964844,254.8500061035156,254.0159606933593,268.59429931640625,254.83004760742188,289.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776810830366685e-09,0.0010078074410557,-0.0168084930628538,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.26214027404785,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.424922609468922e-05,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,9.924711775965989e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,7.330498920055106e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.92493296507746e-05,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,0.0004707855987362,291.2271728515625,294.1499938964844,254.8639068603516,254.0281524658203,268.3495178222656,254.8365173339844,289.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.14540672302246,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.424922609468922e-05,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,9.924711775965989e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,7.330498920055106e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.92493296507746e-05,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,0.0004707855987362,291.2271728515625,294.1499938964844,254.8639068603516,254.0281524658203,268.3495178222656,254.8365173339844,289.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.14540672302246,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,9.398230031365527e-05,293.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,9.896606934489682e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,7.309738430194557e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.896824485622346e-05,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,0.0004694524104706,291.22674560546875,294.1499938964844,254.87744140625,254.0400238037109,268.110107421875,254.84426879882807,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.046369552612305,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,9.398230031365527e-05,293.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,9.896606934489682e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,7.309738430194557e-05,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.896824485622346e-05,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,0.0004694524104706,291.22674560546875,294.1499938964844,254.87744140625,254.0400238037109,268.110107421875,254.84426879882807,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.046369552612305,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.38716475502588e-05,293.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,9.88495594356209e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,7.301131699932739e-05,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,9.885172039503232e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0004688997578341,291.2265014648437,294.1499938964844,254.8839569091797,254.0457458496093,267.9923095703125,254.8484649658203,289.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.00315284729004,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.37750592129305e-05,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,9.874786337604746e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.293619273696095e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,9.875000978354365e-05,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004684173327405,291.22625732421875,294.1499938964844,254.8902282714844,254.0512542724609,267.8757629394531,254.85281372070312,289.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-23.96389389038086,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,9.362048149341716e-05,292.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.85851074801758e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,7.281596481334418e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.858722478384152e-05,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,0.0004676452954299,291.2257080078125,294.1499938964844,254.9019012451172,254.0615234375,267.6462097167969,254.86178588867188,289.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.896482467651367,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,9.362048149341716e-05,292.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.85851074801758e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,7.281596481334418e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.858722478384152e-05,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,0.0004676452954299,291.2257080078125,294.1499938964844,254.9019012451172,254.0615234375,267.6462097167969,254.86178588867188,289.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.896482467651367,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.351097833132373e-05,292.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.846981993177906e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,7.273079245351255e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.847190813161431e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0004670984053518,291.22509765625,294.1499938964844,254.91207885742188,254.0704803466797,267.4212341308594,254.87088012695312,289.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.842586517333984,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.351097833132373e-05,292.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.846981993177906e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,7.273079245351255e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.847190813161431e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0004670984053518,291.22509765625,294.1499938964844,254.91207885742188,254.0704803466797,267.4212341308594,254.87088012695312,289.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.842586517333984,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,9.343312558485196e-05,292.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.838785626925528e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.267024193424731e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,9.83899153652601e-05,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0004667096363846,291.2243957519531,294.1499938964844,254.9203948974609,254.0778350830078,267.2006225585937,254.8798065185547,289.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.799848556518555,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,9.343312558485196e-05,292.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.838785626925528e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,7.267024193424731e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,9.83899153652601e-05,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0004667096363846,291.2243957519531,294.1499938964844,254.9203948974609,254.0778350830078,267.2006225585937,254.8798065185547,289.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.799848556518555,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.33733390411362e-05,292.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,9.83249265118502e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.262374128913507e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.832695650402457e-05,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,0.0004664111183956,291.2236633300781,294.1499938964844,254.92648315429688,254.08322143554688,266.98419189453125,254.8882598876953,289.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.764928817749023,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.33733390411362e-05,292.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,9.83249265118502e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.262374128913507e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.832695650402457e-05,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,0.0004664111183956,291.2236633300781,294.1499938964844,254.92648315429688,254.08322143554688,266.98419189453125,254.8882598876953,289.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.764928817749023,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.334788046544418e-05,292.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,9.829812915995716e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,7.260394340846688e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,9.83001446002163e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0004662839928641,291.2232666015625,294.1499938964844,254.92857360839844,254.0850982666016,266.87750244140625,254.89219665527344,289.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-23.74962615966797,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,9.332477930001916e-05,292.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,9.827380563365296e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,7.258597179315984e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.827581379795448e-05,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0004661686252802,291.2228698730469,294.1499938964844,254.92996215820312,254.0863494873047,266.77178955078125,254.8959045410156,289.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-23.735509872436523,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.32852053665556e-05,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,9.823215077631176e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,7.255518721649423e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,9.823413711274044e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0004659710393752,291.22198486328125,294.1499938964844,254.93045043945312,254.0868682861328,266.563232421875,254.9023895263672,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.710594177246094,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.32852053665556e-05,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,9.823215077631176e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,7.255518721649423e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,9.823413711274044e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0004659710393752,291.22198486328125,294.1499938964844,254.93045043945312,254.0868682861328,266.563232421875,254.9023895263672,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.710594177246094,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.325513383373618e-05,292.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,9.820051491260529e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,7.253180228872225e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.82024721452035e-05,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,0.0004658209509216,291.2210388183594,294.1499938964844,254.92759704589844,254.08447265625,266.3584289550781,254.9073944091797,289.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-23.690210342407227,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.325513383373618e-05,292.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,9.820051491260529e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,7.253180228872225e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.82024721452035e-05,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,0.0004658209509216,291.2210388183594,294.1499938964844,254.92759704589844,254.08447265625,266.3584289550781,254.9073944091797,289.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-23.690210342407227,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.323648555437104e-05,292.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,9.818089893087743e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,7.251730130519718e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.81828270596452e-05,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0004657279059756,291.2200012207031,294.1499938964844,254.9210205078125,254.07882690429688,266.1571960449219,254.9105529785156,289.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-23.67488670349121,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.323648555437104e-05,292.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,9.818089893087743e-05,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,7.251730130519718e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.81828270596452e-05,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52471923828125,0.0,0.0,0.0004657279059756,291.2200012207031,294.1499938964844,254.9210205078125,254.07882690429688,266.1571960449219,254.9105529785156,289.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-23.67488670349121,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.32316979742609e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,9.817587124416605e-05,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,7.25135687389411e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.817777754506096e-05,292.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0004657040699385,291.2189025878906,294.1499938964844,254.91033935546875,254.0695953369141,265.9593811035156,254.91151428222656,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-23.66541290283203,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.32316979742609e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,9.817587124416605e-05,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,7.25135687389411e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.817777754506096e-05,292.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,0.0004657040699385,291.2189025878906,294.1499938964844,254.91033935546875,254.0695953369141,265.9593811035156,254.91151428222656,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-23.66541290283203,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.323526319349185e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.81796401902102e-05,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,7.251634815474972e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,9.818153193918988e-05,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.0004657219396904,291.21832275390625,294.1499938964844,254.90335083007807,254.06353759765625,265.8616943359375,254.9110565185547,289.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-23.66313743591309,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.324325219495222e-05,292.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,9.81880584731698e-05,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,7.252255454659462e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,9.818994294619188e-05,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.466552734375,0.0,0.0,0.0004657618701457,291.2177124023437,294.1499938964844,254.89520263671875,254.05645751953125,265.76483154296875,254.909896850586,289.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-23.66265106201172,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.327364386990666e-05,292.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,9.822007996262982e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,7.254620140884072e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.822194260777906e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.0004659137921407,291.2164611816406,294.1499938964844,254.8751983642578,254.03909301757807,265.57330322265625,254.9052734375,289.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.146469472805393e-09,0.0009938576258718,-0.0125353289768099,0.0,0.0,0.0,-0.0073641398921608,60.0,-23.66749763488769,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.327364386990666e-05,292.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,9.822007996262982e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,7.254620140884072e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.822194260777906e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.0004659137921407,291.2164611816406,294.1499938964844,254.8751983642578,254.03909301757807,265.57330322265625,254.9052734375,289.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.146469472805393e-09,0.0009938576258718,-0.0125353289768099,0.0,0.0,0.0,-0.0073641398921608,60.0,-23.66749763488769,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.332484478363769e-05,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.827401663642377e-05,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.258601544890553e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.827585745370016e-05,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0004661696148104,291.2151184082031,294.1499938964844,254.8500061035156,254.01715087890625,265.3847045898437,254.89724731445312,289.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2101967185080875e-09,0.000994402449578,-0.0127022853121161,0.0,0.0,0.0,-0.0073957322165369,60.0,-23.68072891235352,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.332484478363769e-05,292.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.827401663642377e-05,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.258601544890553e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.827585745370016e-05,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0004661696148104,291.2151184082031,294.1499938964844,254.8500061035156,254.01715087890625,265.3847045898437,254.89724731445312,289.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2101967185080875e-09,0.000994402449578,-0.0127022853121161,0.0,0.0,0.0,-0.0073957322165369,60.0,-23.68072891235352,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.339265670860186e-05,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.83454447123222e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,7.263875886565074e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,9.834726370172576e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,0.0004665084416046,291.21368408203125,294.1499938964844,254.8212280273437,253.9920349121093,265.1988525390625,254.8853912353516,289.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.702112197875977,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
