time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.339265670860186e-05,292.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.83454447123222e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,7.263875886565074e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,9.834726370172576e-05,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,0.0004665084416046,291.21368408203125,294.1499938964844,254.8212280273437,253.9920349121093,265.1988525390625,254.8853912353516,289.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.702112197875977,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.347072045784444e-05,292.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,9.842767030932008e-05,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.26994767319411e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.84294674708508e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0004668984911404,291.2121887207031,294.1499938964844,254.79087829589844,253.9654235839844,265.0155639648437,254.8699188232422,289.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,-0.0074857752770185,60.0,-23.728403091430664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.347072045784444e-05,292.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,9.842767030932008e-05,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.26994767319411e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.84294674708508e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0004668984911404,291.2121887207031,294.1499938964844,254.79087829589844,253.9654235839844,265.0155639648437,254.8699188232422,289.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,-0.0074857752770185,60.0,-23.728403091430664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.35136413318105e-05,292.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.84728685580194e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.273285882547498e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,9.847465844359248e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0004671128990594,291.2113952636719,294.1499938964844,254.775146484375,253.9515838623047,264.9248962402344,254.8608856201172,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-23.74302101135254,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.355912334285676e-05,292.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.852077346295118e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.276823453139514e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,9.852255607256666e-05,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,0.0004673401417676,291.2105712890625,294.1499938964844,254.75906372070312,253.9374084472656,264.8348388671875,254.8510284423828,289.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-23.75856590270996,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.365762525703758e-05,292.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.862452134257182e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.284485036507249e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,9.862627484835684e-05,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983703613281,0.0,0.0,0.0004678322584368,291.2088928222656,294.1499938964844,254.7258758544922,253.9081115722656,264.6565246582031,254.8289794921875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579468843649e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-23.79235076904297,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.365762525703758e-05,292.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.862452134257182e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.284485036507249e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,9.862627484835684e-05,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983703613281,0.0,0.0,0.0004678322584368,291.2088928222656,294.1499938964844,254.7258758544922,253.9081115722656,264.6565246582031,254.8289794921875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579468843649e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-23.79235076904297,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.37657678150572e-05,292.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,9.873841918306424e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.292896043509245e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,9.874015813693404e-05,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,0.0004683725419454,291.20709228515625,294.1499938964844,254.69143676757807,253.87762451171875,264.4805603027344,254.803955078125,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.82959175109864,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.37657678150572e-05,292.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,9.873841918306424e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.292896043509245e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,9.874015813693404e-05,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,0.0004683725419454,291.20709228515625,294.1499938964844,254.69143676757807,253.87762451171875,264.4805603027344,254.803955078125,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.82959175109864,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.388288162881508e-05,292.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,9.886175394058228e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.302004814846441e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,9.886347106657922e-05,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,0.000468957616249,291.2052307128906,294.1499938964844,254.65586853027344,253.84605407714844,264.306884765625,254.77618408203125,289.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905113731330402e-09,0.00100034463685,-0.014522791840136,0.0,0.0,0.0,-0.0077402316965162,60.0,-23.87007141113281,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.388288162881508e-05,292.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,9.886175394058228e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.302004814846441e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,9.886347106657922e-05,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,0.000468957616249,291.2052307128906,294.1499938964844,254.65586853027344,253.84605407714844,264.306884765625,254.77618408203125,289.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905113731330402e-09,0.00100034463685,-0.014522791840136,0.0,0.0,0.0,-0.0077402316965162,60.0,-23.87007141113281,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.400806447956712e-05,292.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.899359429255128e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.31174077372998e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.8995296866633e-05,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0004695829993579,291.2032470703125,294.1499938964844,254.6192779541016,253.81349182128903,264.13543701171875,254.7458648681641,289.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061025459302982e-09,0.0010016778251156,-0.0149312233552336,0.0,0.0,0.0,-0.00781752448529,60.0,-23.91352081298828,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.400806447956712e-05,292.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.899359429255128e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.31174077372998e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.8995296866633e-05,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0004695829993579,291.2032470703125,294.1499938964844,254.6192779541016,253.81349182128903,264.13543701171875,254.7458648681641,289.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061025459302982e-09,0.0010016778251156,-0.0149312233552336,0.0,0.0,0.0,-0.00781752448529,60.0,-23.91352081298828,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.407335164723918e-05,292.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,9.906235936796293e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.31681939214468e-05,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.906404739012942e-05,292.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.0004699091659858,291.2022399902344,294.1499938964844,254.60061645507807,253.796875,264.050537109375,254.7298126220703,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-23.93626594543457,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.414024680154398e-05,292.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,9.913280518958344e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.322021701838821e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.913448593579231e-05,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.000470243365271,291.2012023925781,294.1499938964844,254.58175659179688,253.78005981445312,263.9661560058594,254.7132110595703,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659099357017e-09,0.0010030855191871,-0.0153624936938285,0.0,0.0,0.0,-0.0078991400077939,60.0,-23.95962715148925,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.427817713003606e-05,292.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.927806968335062e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.332750101340935e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,9.927973587764428e-05,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,0.0004709324275609,291.19903564453125,294.1499938964844,254.5434417724609,253.745849609375,263.7989501953125,254.678451538086,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397459451079612e-09,0.0010045545641332,-0.0158125292509794,0.0,0.0,0.0,-0.0079843085259199,60.0,-24.00800514221192,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.427817713003606e-05,292.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.927806968335062e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.332750101340935e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,9.927973587764428e-05,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,0.0004709324275609,291.19903564453125,294.1499938964844,254.5434417724609,253.745849609375,263.7989501953125,254.678451538086,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397459451079612e-09,0.0010045545641332,-0.0158125292509794,0.0,0.0,0.0,-0.0079843085259199,60.0,-24.00800514221192,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.44205021369271e-05,292.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.942796168616042e-05,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.343819743255153e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,9.942960605258122e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0004716434341389,291.1967468261719,294.1499938964844,254.50442504882807,253.7109832763672,263.6337890625,254.64181518554688,289.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747305377783505e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721899867057,60.0,-24.05827140808105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.44205021369271e-05,292.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.942796168616042e-05,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.343819743255153e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,9.942960605258122e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0004716434341389,291.1967468261719,294.1499938964844,254.50442504882807,253.7109832763672,263.6337890625,254.64181518554688,289.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747305377783505e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721899867057,60.0,-24.05827140808105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.456575207877904e-05,292.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,9.958093869499862e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.355117122642696e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.958256123354658e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0004723690799437,291.19439697265625,294.1499938964844,254.4648284912109,253.6755523681641,263.4706420898437,254.60353088378903,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755649817336007e-09,0.0010076174512505,-0.0167507864534854,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.109983444213867,-0.0,-6.922406470266651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.456575207877904e-05,292.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,9.958093869499862e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.355117122642696e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.958256123354658e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0004723690799437,291.19439697265625,294.1499938964844,254.4648284912109,253.6755523681641,263.4706420898437,254.60353088378903,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755649817336007e-09,0.0010076174512505,-0.0167507864534854,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.109983444213867,-0.0,-6.922406470266651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.471242083236576e-05,292.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.973539999919012e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.366524368990213e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,9.973700798582286e-05,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0004731017979793,291.1919250488281,294.1499938964844,254.4247589111328,253.6396484375,263.3094177246094,254.56382751464844,289.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938335239681237e-09,0.0010091796284541,-0.0172293037176132,0.0,0.0,0.0,-0.0082524437457323,60.0,-24.16269302368164,-0.0,-6.943889729882359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.471242083236576e-05,292.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.973539999919012e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.366524368990213e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,9.973700798582286e-05,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0004731017979793,291.1919250488281,294.1499938964844,254.4247589111328,253.6396484375,263.3094177246094,254.56382751464844,289.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938335239681237e-09,0.0010091796284541,-0.0172293037176132,0.0,0.0,0.0,-0.0082524437457323,60.0,-24.16269302368164,-0.0,-6.943889729882359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.478582069277763e-05,292.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,9.98126997728832e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.372233085334301e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,9.981429320760073e-05,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0004734684771392,291.1906433105469,294.1499938964844,254.4045867919922,253.6215667724609,263.22955322265625,254.5435333251953,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099684586748,7.0297567766886e-09,0.0010099613573402,-0.0174687635153532,0.0,0.0,0.0,-0.0082977656275033,60.0,-24.18927955627441,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.485899499850348e-05,292.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.988976671593264e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.377924339380115e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,9.989135287469252e-05,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0004738340212497,291.1893615722656,294.1499938964844,254.38433837890625,253.6033935546875,263.150146484375,254.52296447753903,289.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902534296647e-09,0.0010107407579198,-0.0177075006067752,0.0,0.0,0.0,-0.008342950604856,60.0,-24.215938568115234,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.500396845396608e-05,292.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001000424381345,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.389199890894815e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001000440097413,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0004745582409668,291.1866760253906,294.1499938964844,254.3436584472656,253.56689453125,262.99273681640625,254.4811553955078,289.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014687629324734e-09,0.0010122847743332,-0.0181804429739713,0.0,0.0,0.0,-0.0084324656054377,60.0,-24.269243240356445,-0.0,-6.98669211374181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.500396845396608e-05,292.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001000424381345,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.389199890894815e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001000440097413,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0004745582409668,291.1866760253906,294.1499938964844,254.3436584472656,253.56689453125,262.99273681640625,254.4811553955078,289.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014687629324734e-09,0.0010122847743332,-0.0181804429739713,0.0,0.0,0.0,-0.0084324656054377,60.0,-24.269243240356445,-0.0,-6.98669211374181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.51459296629764e-05,292.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0001001919445116,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.4002418841701e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,0.0001001935015665,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.0004752674431074,291.18389892578125,294.1499938964844,254.30284118652344,253.5302581787109,262.8371887207031,254.43865966796875,289.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478295316332151e-09,0.0010137967765331,-0.0186435785144567,0.0,0.0,0.0,-0.0085201254114508,60.0,-24.322172164916992,-0.0,-7.007581359630424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.51459296629764e-05,292.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0001001919445116,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.4002418841701e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,0.0001001935015665,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.0004752674431074,291.18389892578125,294.1499938964844,254.30284118652344,253.5302581787109,262.8371887207031,254.43865966796875,289.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478295316332151e-09,0.0010137967765331,-0.0186435785144567,0.0,0.0,0.0,-0.0085201254114508,60.0,-24.322172164916992,-0.0,-7.007581359630424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.528356895316392e-05,292.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001003369034151,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.410947000607848e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,0.0001003384386422,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,0.0004759550502058,291.1809997558594,294.1499938964844,254.2620086669922,253.4935607910156,262.6834716796875,254.3956451416016,289.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649731514902669e-09,0.0010152627946808,-0.01909258402884,0.0,0.0,0.0,-0.0086051141843199,60.0,-24.37428855895996,-0.0,-7.027864512565429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.528356895316392e-05,292.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001003369034151,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.410947000607848e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,0.0001003384386422,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,0.0004759550502058,291.1809997558594,294.1499938964844,254.2620086669922,253.4935607910156,262.6834716796875,254.3956451416016,289.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649731514902669e-09,0.0010152627946808,-0.01909258402884,0.0,0.0,0.0,-0.0086051141843199,60.0,-24.37428855895996,-0.0,-7.027864512565429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.541569306747988e-05,292.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001004760488285,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,7.42122283554636e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001004775695037,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0004766151250805,291.1780090332031,294.1499938964844,254.2212677001953,253.4569396972656,262.53155517578125,254.3523712158203,289.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814298541575226e-09,0.0010166700230911,-0.0195235889405012,0.0,0.0,0.0,-0.0086866971105337,60.0,-24.425189971923828,-0.0,-7.047361805234686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.541569306747988e-05,292.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001004760488285,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,7.42122283554636e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001004775695037,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0004766151250805,291.1780090332031,294.1499938964844,254.2212677001953,253.4569396972656,262.53155517578125,254.3523712158203,289.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814298541575226e-09,0.0010166700230911,-0.0195235889405012,0.0,0.0,0.0,-0.0086866971105337,60.0,-24.425189971923828,-0.0,-7.047361805234686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.54793649725616e-05,292.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001005431040539,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.426174852298573e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001005446101771,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0004769332008436,291.1764831542969,294.1499938964844,254.20095825195312,253.43869018554688,262.456298828125,254.33067321777344,289.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893600439956572e-09,0.0010173481423407,-0.0197312775999307,0.0,0.0,0.0,-0.0087260100990533,60.0,-24.450069427490234,-0.0,-7.056767259427944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.554126881994308e-05,292.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001006083039101,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.430990081047639e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001006098027573,291.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.000477242458146,291.1748962402344,294.1499938964844,254.1807098388672,253.4205017089844,262.3814697265625,254.3089904785156,289.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970707649462838e-09,0.0010180075187236,-0.0199332181364297,0.0,0.0,0.0,-0.0087642362341284,60.0,-24.47450828552246,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.565940854372457e-05,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001007327227853,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.440178887918591e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0001007342070806,291.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0004778326838277,291.17169189453125,294.1499938964844,254.1404571533203,253.3843231201172,262.233154296875,254.26568603515625,289.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.521913528442383,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.565940854372457e-05,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001007327227853,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.440178887918591e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0001007342070806,291.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0004778326838277,291.17169189453125,294.1499938964844,254.1404571533203,253.3843231201172,262.233154296875,254.26568603515625,289.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.521913528442383,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.57694137468934e-05,292.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001008485778584,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.44873468647711e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001008500403258,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0004783822223544,291.1683654785156,294.1499938964844,254.10064697265625,253.34852600097656,262.0866394042969,254.22265625,289.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.567115783691406,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.57694137468934e-05,292.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001008485778584,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.44873468647711e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001008500403258,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0004783822223544,291.1683654785156,294.1499938964844,254.10064697265625,253.34852600097656,262.0866394042969,254.22265625,289.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.567115783691406,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
