time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.58707241807133e-05,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0001009552725008,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.456613820977509e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001009567276923,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0004788883670698,291.1649475097656,294.1499938964844,254.06134033203125,253.313217163086,261.9418640136719,254.1800079345703,289.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.609867095947266,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.58707241807133e-05,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0001009552725008,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.456613820977509e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0001009567276923,291.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0004788883670698,291.1649475097656,294.1499938964844,254.06134033203125,253.313217163086,261.9418640136719,254.1800079345703,289.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.609867095947266,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.596293966751546e-05,292.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000101052399259,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.463786459993571e-05,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001010538326227,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.000479349080706,291.1614074707031,294.1499938964844,254.022705078125,253.27850341796875,261.79888916015625,254.137924194336,289.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-24.64995384216309,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.596293966751546e-05,292.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000101052399259,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.463786459993571e-05,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001010538326227,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.000479349080706,291.1614074707031,294.1499938964844,254.022705078125,253.27850341796875,261.79888916015625,254.137924194336,289.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-24.64995384216309,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.600555495126172e-05,292.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0001010972846415,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,7.467101386282593e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001010987107292,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265686035156,0.0,0.0,0.0004795619752258,291.1596069335937,294.1499938964844,254.003646850586,253.2613983154297,261.7280578613281,254.1171264648437,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-24.66894149780273,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.60458055487834e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001011396743706,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,7.470231503248215e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001011410931823,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0004797630826942,291.1577453613281,294.1499938964844,253.9848022460937,253.2444763183593,261.6576843261719,254.0965118408203,289.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-24.68720436096192,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.611915447749196e-05,292.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001012169304885,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.475936581613496e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001012183274724,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,0.0004801295290235,291.15399169921875,294.1499938964844,253.94776916503903,253.2112579345703,261.5182189941406,254.055892944336,289.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.72150039672852,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.611915447749196e-05,292.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001012169304885,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.475936581613496e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001012183274724,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909240722656,0.0,0.0,0.0004801295290235,291.15399169921875,294.1499938964844,253.94776916503903,253.2112579345703,261.5182189941406,254.055892944336,289.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.72150039672852,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.618291369406506e-05,292.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001012840875773,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.480895874323323e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001012854700093,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0004804480995517,291.1501159667969,294.1499938964844,253.9117126464844,253.178955078125,261.38055419921875,254.0161895751953,289.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.75270271301269,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.618291369406506e-05,292.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001012840875773,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.480895874323323e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001012854700093,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0004804480995517,291.1501159667969,294.1499938964844,253.9117126464844,253.178955078125,261.38055419921875,254.0161895751953,289.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.75270271301269,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.623706864658744e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001013411238091,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,7.485107198590413e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001013424916891,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0004807186487596,291.1461486816406,294.1499938964844,253.8767547607422,253.1476593017578,261.24462890625,253.9775238037109,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.78072166442871,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.623706864658744e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001013411238091,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,7.485107198590413e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001013424916891,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0004807186487596,291.1461486816406,294.1499938964844,253.8767547607422,253.1476593017578,261.24462890625,253.9775238037109,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.78072166442871,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.628160478314383e-05,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001013880391838,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.488571282010525e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001013893852359,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0004809412057511,291.1420593261719,294.1499938964844,253.84298706054688,253.11749267578125,261.1105041503906,253.93997192382807,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.80547142028809,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.628160478314383e-05,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001013880391838,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.488571282010525e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001013893852359,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0004809412057511,291.1420593261719,294.1499938964844,253.84298706054688,253.11749267578125,261.1105041503906,253.93997192382807,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.80547142028809,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.630026761442424e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001014076988212,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.490022835554555e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001014090375974,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.0004810344544239,291.13995361328125,294.1499938964844,253.8265838623047,253.1028594970703,261.0440979003906,253.92166137695312,289.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-24.81658363342285,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.631652210373431e-05,292.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001014248191495,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,7.4912873969879e-05,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0001014261506497,291.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,0.0004811156832147,291.1378479003906,294.1499938964844,253.8105316162109,253.0885467529297,260.9781799316406,253.9036560058593,289.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-24.82685089111328,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.63417551247403e-05,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001014514127746,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,7.493249722756445e-05,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001014527297229,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0004812418192159,291.133544921875,294.1499938964844,253.7794952392578,253.0609436035156,260.8475952148437,253.86868286132807,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.84481239318848,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.63417551247403e-05,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001014514127746,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,7.493249722756445e-05,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001014527297229,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0004812418192159,291.133544921875,294.1499938964844,253.7794952392578,253.0609436035156,260.8475952148437,253.86868286132807,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.84481239318848,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.635716560296714e-05,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.000101467645436,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,7.494448072975501e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001014689478324,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0004813188279513,291.1291198730469,294.1499938964844,253.75,253.03477478027344,260.7188415527344,253.8351287841797,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986684285616775e-09,0.0010266953613609,-0.0225937683135271,0.0,0.0,0.0,-0.0092679001390933,60.0,-24.85921669006348,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.635716560296714e-05,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.000101467645436,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,7.494448072975501e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001014689478324,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0004813188279513,291.1291198730469,294.1499938964844,253.75,253.03477478027344,260.7188415527344,253.8351287841797,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,8.986684285616775e-09,0.0010266953613609,-0.0225937683135271,0.0,0.0,0.0,-0.0092679001390933,60.0,-24.85921669006348,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.635583410272376e-05,292.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0001014662630041,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.49434475437738e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001014675435726,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0004813122504856,291.1246032714844,294.1499938964844,253.72149658203125,253.0095367431641,260.59185791015625,253.8030242919922,289.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-24.869461059570312,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.635583410272376e-05,292.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0001014662630041,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,7.49434475437738e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0001014675435726,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0004813122504856,291.1246032714844,294.1499938964844,253.72149658203125,253.0095367431641,260.59185791015625,253.8030242919922,289.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-24.869461059570312,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.633148874854668e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,0.0001014406370813,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.492450822610408e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.000101441903098,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0004811907128896,291.1199645996094,294.1499938964844,253.69338989257807,252.9846649169922,260.4667053222656,253.772201538086,289.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-24.87395477294922,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.633148874854668e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,0.0001014406370813,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.492450822610408e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.000101441903098,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0004811907128896,291.1199645996094,294.1499938964844,253.69338989257807,252.9846649169922,260.4667053222656,253.772201538086,289.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-24.87395477294922,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.631089778849856e-05,292.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0001014189620036,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,7.490849384339526e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001014202134683,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0004810878890566,291.1175842285156,294.1499938964844,253.6794891357422,252.9723663330078,260.40478515625,253.7572021484375,289.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928923378448417e-09,0.001026201643981,-0.0224425215274095,0.0,0.0,0.0,-0.0092392666265368,60.0,-24.87391662597656,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.628472616896032e-05,292.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001013914079521,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,7.488813571399078e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001013926521409,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.000480957183754,291.1152038574219,294.1499938964844,253.6656951904297,252.96017456054688,260.3433532714844,253.7424468994141,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-24.87235641479492,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.621559729566798e-05,292.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001013186265481,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.483437366317958e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.000101319856185,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0004806119541171,291.1103515625,294.1499938964844,253.6384429931641,252.93609619140625,260.2218322753906,253.7136383056641,289.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.86467170715332,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.621559729566798e-05,292.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001013186265481,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.483437366317958e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.000101319856185,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,0.0004806119541171,291.1103515625,294.1499938964844,253.6384429931641,252.93609619140625,260.2218322753906,253.7136383056641,289.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.86467170715332,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,9.61238838499412e-05,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001012220600387,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.476304017473012e-05,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001012232751236,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,0.0004801538889296,291.1054077148437,294.1499938964844,253.61163330078125,252.9124298095703,260.10211181640625,253.68569946289065,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.85083770751953,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,9.61238838499412e-05,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001012220600387,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.476304017473012e-05,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001012232751236,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,0.0004801538889296,291.1054077148437,294.1499938964844,253.61163330078125,252.9124298095703,260.10211181640625,253.68569946289065,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.85083770751953,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,9.600931662134826e-05,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001011014319374,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.467393152182922e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001011026324704,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.000479581678519,291.100341796875,294.1499938964844,253.58531188964844,252.88922119140625,259.9842224121094,253.65855407714844,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-24.83080101013184,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,9.600931662134826e-05,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001011014319374,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.467393152182922e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001011026324704,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.000479581678519,291.100341796875,294.1499938964844,253.58531188964844,252.88922119140625,259.9842224121094,253.65855407714844,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-24.83080101013184,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,9.587185923010112e-05,292.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0001009566985885,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.45670186006464e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0001009578772936,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0004788950900547,291.0951843261719,294.1499938964844,253.5594940185547,252.8664703369141,259.8681640625,253.6322021484375,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-24.80445671081543,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,9.587185923010112e-05,292.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0001009566985885,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.45670186006464e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0001009578772936,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0004788950900547,291.0951843261719,294.1499938964844,253.5594940185547,252.8664703369141,259.8681640625,253.6322021484375,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-24.80445671081543,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,9.57946467678994e-05,292.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001008753970381,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,7.450697012245655e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0001008765684673,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0004785094643011,291.09259033203125,294.1499938964844,253.54676818847656,252.8552703857422,259.8108215332031,253.61932373046875,289.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.0207576062530279,0.0,0.0,0.0,-0.0089202942326664,60.0,-24.78888702392578,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,9.571193368174136e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001007882965495,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,7.444262882927433e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.0001007894607027,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.000478096306324,291.0899353027344,294.1499938964844,253.5341796875,252.8441925048828,259.7539367675781,253.6066436767578,289.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-24.77179336547852,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.553068230161443e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0001005974481813,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,7.430165715049952e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001005985977826,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0004771909734699,291.0845947265625,294.1499938964844,253.5094146728516,252.8224334716797,259.6415405273437,253.5818328857422,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-24.73319435119629,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.553068230161443e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0001005974481813,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,7.430165715049952e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001005985977826,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0004771909734699,291.0845947265625,294.1499938964844,253.5094146728516,252.8224334716797,259.6415405273437,253.5818328857422,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-24.73319435119629,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,9.53301350818947e-05,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001003862780635,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.414567517116666e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001003874058369,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004761892778333,291.0791320800781,294.1499938964844,253.48521423339844,252.8011779785156,259.53094482421875,253.5578155517578,289.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-24.68885803222656,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
