time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,9.53301350818947e-05,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001003862780635,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.414567517116666e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001003874058369,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0004761892778333,291.0791320800781,294.1499938964844,253.48521423339844,252.8011779785156,259.53094482421875,253.5578155517578,289.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-24.68885803222656,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.511331882094964e-05,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001001579730655,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.397704030154273e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.000100159086287,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,0.0004751062951982,291.0735778808594,294.1499938964844,253.46157836914065,252.78048706054688,259.4221496582031,253.5345916748047,289.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436461668675065e-09,0.0010134401964023,-0.0185340084135532,0.0,0.0,0.0,-0.0084993923082947,60.0,-24.63943672180176,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.511331882094964e-05,292.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001001579730655,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.397704030154273e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.000100159086287,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,0.0004751062951982,291.0735778808594,294.1499938964844,253.46157836914065,252.78048706054688,259.4221496582031,253.5345916748047,289.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436461668675065e-09,0.0010134401964023,-0.0185340084135532,0.0,0.0,0.0,-0.0084993923082947,60.0,-24.63943672180176,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.488430805504322e-05,292.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,9.99168260022998e-05,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,7.379892485914752e-05,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,9.991792467189951e-05,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.0004739624273497,291.06793212890625,294.1499938964844,253.4385528564453,252.7603454589844,259.315185546875,253.51217651367188,288.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.151095271495933e-09,0.0010110001312568,-0.0177865792065858,0.0,0.0,0.0,-0.0083579244092106,60.0,-24.58584976196289,-0.0,-6.968951282715352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.488430805504322e-05,292.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,9.99168260022998e-05,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,7.379892485914752e-05,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,9.991792467189951e-05,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.0004739624273497,291.06793212890625,294.1499938964844,253.4385528564453,252.7603454589844,259.315185546875,253.51217651367188,288.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.151095271495933e-09,0.0010110001312568,-0.0177865792065858,0.0,0.0,0.0,-0.0083579244092106,60.0,-24.58584976196289,-0.0,-6.968951282715352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,9.476666309637948e-05,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,9.979295282391833e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,7.370742241619155e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.979403694160284e-05,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,0.000473374791909,291.0650939941406,294.1499938964844,253.42727661132807,252.75048828125,259.2624206542969,253.50128173828125,288.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.0045005351460085e-09,0.0010097465710714,-0.0174026098102331,0.0,0.0,0.0,-0.0082852514460682,60.0,-24.55779838562012,-0.0,-6.95167869935176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.464805043535308e-05,292.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.966804645955564e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,7.36151632736437e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,9.966913057724014e-05,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0004727823252324,291.0622253417969,294.1499938964844,253.4161376953125,252.74078369140625,259.2100830078125,253.49058532714844,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.8566965438776614e-09,0.0010084827663376,-0.0170154646039009,0.0,0.0,0.0,-0.0082119787111878,60.0,-24.529203414916992,-0.0,-6.934285323723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.441038127988576e-05,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.94177898974158e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,7.343031029449776e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,9.941885218722746e-05,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,0.000471595179988,291.056396484375,294.1499938964844,253.3943786621093,252.7218170166016,259.1066589355469,253.46974182128903,288.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.56054366388048e-09,0.0010059502674266,-0.01623972132802,0.0,0.0,0.0,-0.0080651622265577,60.0,-24.471052169799805,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.441038127988576e-05,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.94177898974158e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,7.343031029449776e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,9.941885218722746e-05,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,0.000471595179988,291.056396484375,294.1499938964844,253.3943786621093,252.7218170166016,259.1066589355469,253.46974182128903,288.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.56054366388048e-09,0.0010059502674266,-0.01623972132802,0.0,0.0,0.0,-0.0080651622265577,60.0,-24.471052169799805,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,9.4177397841122e-05,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.917245915858076e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,7.324910257011652e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.91735068964772e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0004704314342234,291.05047607421875,294.1499938964844,253.373275756836,252.7034912109375,259.0049743652344,253.4496612548828,288.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229668814409e-09,0.001003467827104,-0.0154792470857501,0.0,0.0,0.0,-0.0079212412238121,60.0,-24.412744522094727,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,9.4177397841122e-05,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.917245915858076e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,7.324910257011652e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,9.91735068964772e-05,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0004704314342234,291.05047607421875,294.1499938964844,253.373275756836,252.7034912109375,259.0049743652344,253.4496612548828,288.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229668814409e-09,0.001003467827104,-0.0154792470857501,0.0,0.0,0.0,-0.0079212412238121,60.0,-24.412744522094727,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.39554811338894e-05,292.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.893878450384364e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,7.307650230359286e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,9.893981768982484e-05,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0004693229857366,291.04449462890625,294.1499938964844,253.35284423828125,252.685791015625,258.9049377441406,253.43032836914065,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-24.35593032836914,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.39554811338894e-05,292.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.893878450384364e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,7.307650230359286e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,9.893981768982484e-05,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0004693229857366,291.04449462890625,294.1499938964844,253.35284423828125,252.685791015625,258.9049377441406,253.43032836914065,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-24.35593032836914,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.37506920308806e-05,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.872313967207448e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,7.291722431546077e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,9.872415830614044e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004683000734075,291.0384216308594,294.1499938964844,253.3331298828125,252.6687469482422,258.8065795898437,253.4116973876953,288.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.302207946777344,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.37506920308806e-05,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.872313967207448e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,7.291722431546077e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,9.872415830614044e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004683000734075,291.0384216308594,294.1499938964844,253.3331298828125,252.6687469482422,258.8065795898437,253.4116973876953,288.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.302207946777344,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,9.365685400553048e-05,292.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,9.862433216767386e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,7.28442391846329e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,9.862534352578224e-05,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.000467831356218,291.03533935546875,294.1499938964844,253.32354736328125,252.6604919433593,258.758056640625,253.4026336669922,288.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.6215925248181975e-09,0.0009979211026802,-0.013780053704977,0.0,0.0,0.0,-0.007599682547152,60.0,-24.277084350585938,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.356852388009428e-05,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,9.853132360149176e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321716308594,0.0,0.0,7.277553231688216e-05,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.85323276836425e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0004673901712521,291.0322265625,294.1499938964844,253.3141326904297,252.65240478515625,258.7098693847656,253.39370727539065,288.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.5115241259784414e-09,0.0009969798848032,-0.0134917022660374,0.0,0.0,0.0,-0.0075451168231666,60.0,-24.25313186645508,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,9.341308759758248e-05,292.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,9.836765093496068e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,7.26546422811225e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.836864774115384e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0004666137974709,291.0259704589844,294.1499938964844,253.2958831787109,252.63674926757807,258.6146240234375,253.3762664794922,288.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.3178355052807555e-09,0.0009953235276043,-0.0129842795431613,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.209651947021484,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,9.341308759758248e-05,292.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,9.836765093496068e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,7.26546422811225e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.836864774115384e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0004666137974709,291.0259704589844,294.1499938964844,253.2958831787109,252.63674926757807,258.6146240234375,253.3762664794922,288.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.3178355052807555e-09,0.0009953235276043,-0.0129842795431613,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.209651947021484,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.32881303015165e-05,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.82360797934234e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,7.255745003931224e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,9.823705477174371e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004659896658267,291.0196228027344,294.1499938964844,253.27838134765625,252.621810913086,258.5209655761719,253.35934448242188,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.16211517975762e-09,0.0009939918527379,-0.0125763183459639,0.0,0.0,0.0,-0.00737189874053,60.0,-24.173364639282227,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.32881303015165e-05,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.82360797934234e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,7.255745003931224e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,9.823705477174371e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004659896658267,291.0196228027344,294.1499938964844,253.27838134765625,252.621810913086,258.5209655761719,253.35934448242188,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.16211517975762e-09,0.0009939918527379,-0.0125763183459639,0.0,0.0,0.0,-0.00737189874053,60.0,-24.173364639282227,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,9.319435048382728e-05,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,9.813733049668372e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.248450856423005e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.81382981990464e-05,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004655212396755,291.01318359375,294.1499938964844,253.26168823242188,252.6076202392578,258.4286499023437,253.3428192138672,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452406696877006e-09,0.0009929923107847,-0.0122701227664947,0.0,0.0,0.0,-0.0073139583691954,60.0,-24.143938064575195,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,9.319435048382728e-05,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,9.813733049668372e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.248450856423005e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.81382981990464e-05,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004655212396755,291.01318359375,294.1499938964844,253.26168823242188,252.6076202392578,258.4286499023437,253.3428192138672,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452406696877006e-09,0.0009929923107847,-0.0122701227664947,0.0,0.0,0.0,-0.0073139583691954,60.0,-24.143938064575195,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.313367627328262e-05,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,9.80734475888312e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,7.243731670314446e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.807440073927864e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004652182105928,291.00665283203125,294.1499938964844,253.24578857421875,252.5941925048828,258.3378601074219,253.32669067382807,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923505131155,4.9696131654286554e-09,0.0009923455072566,-0.0120719876140356,0.0,0.0,0.0,-0.0072764661163091,60.0,-24.123046875,-0.0,-6.7141272097615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.313367627328262e-05,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,9.80734475888312e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,7.243731670314446e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.807440073927864e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004652182105928,291.00665283203125,294.1499938964844,253.24578857421875,252.5941925048828,258.3378601074219,253.32669067382807,288.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923505131155,4.9696131654286554e-09,0.0009923455072566,-0.0120719876140356,0.0,0.0,0.0,-0.0072764661163091,60.0,-24.123046875,-0.0,-6.7141272097615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,9.311429312219845e-05,292.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.80530385277234e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,7.242224091896787e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,9.805398440221325e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0004651214112527,291.0033569335937,294.1499938964844,253.23814392089844,252.5877685546875,258.29296875,253.31874084472656,288.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.9454480510746635e-09,0.0009921388700604,-0.0120086763054132,0.0,0.0,0.0,-0.0072644860483706,60.0,-24.11516189575196,-0.0,-6.711331224096284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,9.31031463551335e-05,292.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.804130968404934e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,7.241357525344938e-05,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,9.804224828258155e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004650657647289,291.0000305175781,294.1499938964844,253.230712890625,252.58154296875,258.2484130859375,253.31085205078125,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920248994603,4.931547170627937e-09,0.0009920198936015,-0.0119722578674554,0.0,0.0,0.0,-0.0072575942613184,60.0,-24.109241485595703,-0.0,-6.709722555342523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.310225868830456e-05,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,9.804038563743234e-05,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,7.241288403747603e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.804131696000697e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004650613991543,290.9932861328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1603088378906,253.29530334472656,288.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920151205733,4.930414743142819e-09,0.0009920102311298,-0.0119692916050553,0.0,0.0,0.0,-0.0072570326738059,60.0,-24.10289001464844,-0.0,-6.709591815479143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.310225868830456e-05,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,9.804038563743234e-05,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,7.241288403747603e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.804131696000697e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004650613991543,290.9932861328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1603088378906,253.29530334472656,288.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920151205733,4.930414743142819e-09,0.0009920102311298,-0.0119692916050553,0.0,0.0,0.0,-0.0072570326738059,60.0,-24.10289001464844,-0.0,-6.709591815479143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.312738256994636e-05,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.806685557123274e-05,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,7.243242725962773e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,9.806777234189212e-05,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004651869239751,290.9864501953125,294.1499938964844,253.2031097412109,252.55865478515625,258.073486328125,253.280014038086,288.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961686173032831e-09,0.0009922775207087,-0.0120512191206216,0.0,0.0,0.0,-0.0072725350037217,60.0,-24.103052139282227,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,9.312738256994636e-05,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.806685557123274e-05,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,7.243242725962773e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,9.806777234189212e-05,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004651869239751,290.9864501953125,294.1499938964844,253.2031097412109,252.55865478515625,258.073486328125,253.280014038086,288.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961686173032831e-09,0.0009922775207087,-0.0120512191206216,0.0,0.0,0.0,-0.0072725350037217,60.0,-24.103052139282227,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,9.317477815784514e-05,292.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,9.811676864046603e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,7.246928726090118e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,9.81176781351678e-05,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004654237127397,290.9795227050781,294.1499938964844,253.1906280517578,252.5484619140625,257.9879455566406,253.2650146484375,288.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.0207020763082255e-09,0.0009927820647135,-0.0122058345004916,0.0,0.0,0.0,-0.0073017915710806,60.0,-24.10891532897949,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,9.317477815784514e-05,292.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,9.811676864046603e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,7.246928726090118e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,9.81176781351678e-05,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004654237127397,290.9795227050781,294.1499938964844,253.1906280517578,252.5484619140625,257.9879455566406,253.2650146484375,288.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.0207020763082255e-09,0.0009927820647135,-0.0122058345004916,0.0,0.0,0.0,-0.0073017915710806,60.0,-24.10891532897949,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,9.324028360424565e-05,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,9.818575927056372e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,7.25202335161157e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.818665421335028e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004657509853132,290.9725036621094,294.1499938964844,253.17906188964844,252.53912353515625,257.90362548828125,253.2503356933593,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289701852669e-09,0.0009934797417372,-0.0124195851385593,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.11946678161621,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,9.324028360424565e-05,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,9.818575927056372e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,7.25202335161157e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,9.818665421335028e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004657509853132,290.9725036621094,294.1499938964844,253.17906188964844,252.53912353515625,257.90362548828125,253.2503356933593,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289701852669e-09,0.0009934797417372,-0.0124195851385593,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.11946678161621,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,9.327819134341551e-05,292.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,9.822568244999276e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,7.254971569636837e-05,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,9.822657011682168e-05,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004659403348341,290.96893310546875,294.1499938964844,253.1736297607422,252.5347900390625,257.8619384765625,253.2431488037109,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149499049394991e-09,0.000993883353658,-0.0125432666391134,0.0,0.0,0.0,-0.0073656411841511,60.0,-24.126123428344727,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.331932233180852e-05,292.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,9.82690035016276e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,7.258170808199793e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,9.826988389249892e-05,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.000466145836981,290.9653625488281,294.1499938964844,253.16842651367188,252.5306701660156,257.820556640625,253.236068725586,288.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200732289267762e-09,0.000994321424514,-0.0126774897798895,0.0,0.0,0.0,-0.0073910397477447,60.0,-24.133575439453125,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.340737597085536e-05,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,9.836173558142036e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,7.265019667102024e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.836260869633406e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004665857413783,290.9581298828125,294.1499938964844,253.15872192382807,252.5231170654297,257.7386169433594,253.2222595214844,288.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.149978637695312,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.340737597085536e-05,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,9.836173558142036e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,7.265019667102024e-05,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.836260869633406e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004665857413783,290.9581298828125,294.1499938964844,253.15872192382807,252.5231170654297,257.7386169433594,253.2222595214844,288.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.149978637695312,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
