time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.349954780191184e-05,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.845880413195118e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,7.272187940543517e-05,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,9.845966269494966e-05,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0004670461639761,290.9507751464844,294.1499938964844,253.1499938964844,252.5164794921875,257.657958984375,253.2091064453125,288.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521405577645e-09,0.0009962409967556,-0.0132655911147594,0.0,0.0,0.0,-0.0075023253448307,60.0,-24.16750717163086,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.349954780191184e-05,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.845880413195118e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,7.272187940543517e-05,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,9.845966269494966e-05,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0004670461639761,290.9507751464844,294.1499938964844,253.1499938964844,252.5164794921875,257.657958984375,253.2091064453125,288.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521405577645e-09,0.0009962409967556,-0.0132655911147594,0.0,0.0,0.0,-0.0075023253448307,60.0,-24.16750717163086,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.359740215586498e-05,292.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.856186079559848e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,7.279799319803715e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,9.856271208263934e-05,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004675350210163,290.943359375,294.1499938964844,253.14453125,252.51251220703125,257.5784606933594,253.1968231201172,288.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.184978485107425,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,9.359740215586498e-05,292.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.856186079559848e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,7.279799319803715e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,9.856271208263934e-05,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004675350210163,290.943359375,294.1499938964844,253.14453125,252.51251220703125,257.5784606933594,253.1968231201172,288.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.184978485107425,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,9.370705811306834e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.867733751889318e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.28832819731906e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,9.867818152997644e-05,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004680827842094,290.935791015625,294.1499938964844,253.14431762695312,252.5127410888672,257.5003356933594,253.18649291992188,288.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836961803696795e-09,0.0009984512580558,-0.0139427492395043,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.20176887512207,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,9.370705811306834e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.867733751889318e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.28832819731906e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,9.867818152997644e-05,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004680827842094,290.935791015625,294.1499938964844,253.14431762695312,252.5127410888672,257.5003356933594,253.18649291992188,288.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.6836961803696795e-09,0.0009984512580558,-0.0139427492395043,0.0,0.0,0.0,-0.0076304655522108,60.0,-24.20176887512207,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.376529487781228e-05,292.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.873866656562312e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,7.29285748093389e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.873950330074877e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0004683737060986,290.9320068359375,294.1499938964844,253.1460723876953,252.51434326171875,257.4617004394531,253.18209838867188,288.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.2099552154541,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,9.382644202560186e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,9.880306606646629e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,7.297613774426281e-05,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.880389552563428e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0004686791799031,290.9281616210937,294.1499938964844,253.1490173339844,252.5168609619141,257.4234924316406,253.1785125732422,288.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.21792793273925,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.39542951527983e-05,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.893770766211674e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.307557825697586e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.893852984532714e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004693178634624,290.92041015625,294.1499938964844,253.15821838378903,252.5245819091797,257.347900390625,253.1733245849609,288.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674711935957e-09,0.0010010848054662,-0.014749551191926,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.23331451416016,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,9.39542951527983e-05,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.893770766211674e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.307557825697586e-05,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.893852984532714e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004693178634624,290.92041015625,294.1499938964844,253.15821838378903,252.5245819091797,257.347900390625,253.1733245849609,288.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674711935957e-09,0.0010010848054662,-0.014749551191926,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.23331451416016,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.408769983565436e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,9.9078199127689e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,7.317934068851173e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,9.90790140349418e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0004699843120761,290.9125671386719,294.1499938964844,253.17156982421875,252.5355682373047,257.2738342285156,253.1718139648437,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.2474308013916,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.408769983565436e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,9.9078199127689e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,7.317934068851173e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,9.90790140349418e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0004699843120761,290.9125671386719,294.1499938964844,253.17156982421875,252.5355682373047,257.2738342285156,253.1718139648437,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.2474308013916,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.42232509260066e-05,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.922093886416404e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,7.328476203838363e-05,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.922175377141684e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0004706614417955,290.90460205078125,294.1499938964844,253.1886749267578,252.54953002929688,257.2011413574219,253.1739044189453,288.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.25987434387207,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.42232509260066e-05,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.922093886416404e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,7.328476203838363e-05,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.922175377141684e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0004706614417955,290.90460205078125,294.1499938964844,253.1886749267578,252.54953002929688,257.2011413574219,253.1739044189453,288.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.25987434387207,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,9.435667016077788e-05,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.936144488165156e-05,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,7.338853174587712e-05,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,9.936224523698912e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0004713279195129,290.89654541015625,294.1499938964844,253.2091827392578,252.566162109375,257.13006591796875,253.1801147460937,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.26972007751465,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,9.435667016077788e-05,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.936144488165156e-05,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,7.338853174587712e-05,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,9.936224523698912e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0004713279195129,290.89654541015625,294.1499938964844,253.2091827392578,252.566162109375,257.13006591796875,253.1801147460937,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.26972007751465,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,9.442115697311236e-05,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.942935867002234e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,7.34386921976693e-05,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,9.94301590253599e-05,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0004716500698123,290.8924560546875,294.1499938964844,253.2205810546875,252.57537841796875,257.0951538085937,253.18478393554688,288.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.27338981628418,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.44837520364672e-05,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.949527884600684e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.34873756300658e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.94960719253868e-05,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0004719627904705,290.88836669921875,294.1499938964844,253.23269653320312,252.58514404296875,257.060546875,253.1902770996093,288.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067312978208,6.651226236442653e-09,0.0010067246621474,-0.0164772607386112,0.0,0.0,0.0,-0.0081101125106215,60.0,-24.27631378173828,-0.0,-6.910141792104696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,9.459998545935376e-05,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.961768228095023e-05,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,7.357777940342203e-05,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.961846808437258e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004725434118881,290.8800964355469,294.1499938964844,253.25885009765625,252.60617065429688,256.99249267578125,253.20396423339844,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079694911837,6.7960095329056e-09,0.001007962739095,-0.0168565046042203,0.0,0.0,0.0,-0.008181887678802,60.0,-24.27889633178711,-0.0,-6.927150053570585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,9.459998545935376e-05,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.961768228095023e-05,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,7.357777940342203e-05,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.961846808437258e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004725434118881,290.8800964355469,294.1499938964844,253.25885009765625,252.60617065429688,256.99249267578125,253.20396423339844,288.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079694911837,6.7960095329056e-09,0.001007962739095,-0.0168565046042203,0.0,0.0,0.0,-0.008181887678802,60.0,-24.27889633178711,-0.0,-6.927150053570585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,9.47015214478597e-05,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,9.97246170300059e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,7.365675264736637e-05,290.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,9.9725388281513e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0004730506625492,290.8717346191406,294.1499938964844,253.28726196289065,252.62893676757807,256.9260559082031,253.2213134765625,288.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.922494133476675e-09,0.0010090443538501,-0.0171878095716238,0.0,0.0,0.0,-0.0082445917651057,60.0,-24.27635765075684,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,9.47015214478597e-05,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,9.97246170300059e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,7.365675264736637e-05,290.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,9.9725388281513e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0004730506625492,290.8717346191406,294.1499938964844,253.28726196289065,252.62893676757807,256.9260559082031,253.2213134765625,288.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.922494133476675e-09,0.0010090443538501,-0.0171878095716238,0.0,0.0,0.0,-0.0082445917651057,60.0,-24.27635765075684,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.478537685936315e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.981292532756925e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,7.37219670554623e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.981368930311874e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0004734695539809,290.8632507324219,294.1499938964844,253.3175506591797,252.65313720703125,256.8612670898437,253.2419891357422,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.26818084716797,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.478537685936315e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.981292532756925e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,7.37219670554623e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.981368930311874e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0004734695539809,290.8632507324219,294.1499938964844,253.3175506591797,252.65313720703125,256.8612670898437,253.2419891357422,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.26818084716797,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.484985639574006e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,9.988083911594003e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,7.377212023129687e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,9.98815885395743e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004737916751764,290.8547058105469,294.1499938964844,253.34933471679688,252.678451538086,256.79815673828125,253.2656097412109,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107253452431905e-09,0.001010624342598,-0.0176717489957809,0.0,0.0,0.0,-0.008336185477674,60.0,-24.254037857055664,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.484985639574006e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,9.988083911594003e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,7.377212023129687e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,9.98815885395743e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004737916751764,290.8547058105469,294.1499938964844,253.34933471679688,252.678451538086,256.79815673828125,253.2656097412109,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107253452431905e-09,0.001010624342598,-0.0176717489957809,0.0,0.0,0.0,-0.008336185477674,60.0,-24.254037857055664,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,9.487471106695013e-05,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.990701073547824e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.379145245067775e-05,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,9.990776015911253e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0004739158321171,290.8503723144531,294.1499938964844,253.36569213867188,252.69143676757807,256.7672119140625,253.27838134765625,288.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108961723744,7.138202473555566e-09,0.0010108889546245,-0.0177528113126754,0.0,0.0,0.0,-0.0083515280857682,60.0,-24.244707107543945,-0.0,-6.967431431803561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,9.48947563301772e-05,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,9.99281255644746e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.380704482784495e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,9.992886771215126e-05,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0004740159783978,290.8460388183594,294.1499938964844,253.3822631835937,252.7045745849609,256.7366943359375,253.291732788086,288.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.163165172130448e-09,0.0010111024603247,-0.0178181957453489,0.0,0.0,0.0,-0.0083639035001397,60.0,-24.23392677307129,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,9.49212335399352e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.995601431000978e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,7.382763578789309e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.99567491817288e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.000474148284411,290.8372802734375,294.1499938964844,253.4159393310547,252.7312164306641,256.67694091796875,253.3198699951172,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196130802356038e-09,0.0010113844182342,-0.0179045405238866,0.0,0.0,0.0,-0.008380246348679,60.0,-24.20828056335449,-0.0,-6.974261879122423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,9.49212335399352e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.995601431000978e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,7.382763578789309e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.99567491817288e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.000474148284411,290.8372802734375,294.1499938964844,253.4159393310547,252.7312164306641,256.67694091796875,253.3198699951172,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196130802356038e-09,0.0010113844182342,-0.0179045405238866,0.0,0.0,0.0,-0.008380246348679,60.0,-24.20828056335449,-0.0,-6.974261879122423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.49313907767646e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,9.996671724366024e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,7.383553747786209e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,9.996744483942166e-05,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004741990705952,290.82843017578125,294.1499938964844,253.4499969482422,252.758056640625,256.61883544921875,253.3495941162109,288.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208760699484172e-09,0.0010114924516528,-0.017937621101737,0.0,0.0,0.0,-0.0083865076303482,60.0,-24.1777400970459,-0.0,-6.975751887239312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.49313907767646e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,9.996671724366024e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,7.383553747786209e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,9.996744483942166e-05,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004741990705952,290.82843017578125,294.1499938964844,253.4499969482422,252.758056640625,256.61883544921875,253.3495941162109,288.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208760699484172e-09,0.0010114924516528,-0.017937621101737,0.0,0.0,0.0,-0.0083865076303482,60.0,-24.1777400970459,-0.0,-6.975751887239312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,9.493042307440192e-05,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,9.996570588555188e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,7.383478077827021e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.996641892939806e-05,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0004741942684631,290.8194885253906,294.1499938964844,253.4840545654297,252.7848052978516,256.5623779296875,253.38047790527344,288.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114891920238,7.207527019659211e-09,0.0010114819742739,-0.0179343894124031,0.0,0.0,0.0,-0.0083858966827392,60.0,-24.14342498779297,-0.0,-6.975606225978481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,9.493042307440192e-05,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,9.996570588555188e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,7.383478077827021e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.996641892939806e-05,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0004741942684631,290.8194885253906,294.1499938964844,253.4840545654297,252.7848052978516,256.5623779296875,253.38047790527344,288.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114891920238,7.207527019659211e-09,0.0010114819742739,-0.0179343894124031,0.0,0.0,0.0,-0.0083858966827392,60.0,-24.14342498779297,-0.0,-6.975606225978481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,9.49716122704558e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001000090924208,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,7.386682409560308e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001000097981886,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0004744000616483,290.8104553222656,294.1499938964844,253.51773071289065,252.8111572265625,256.50750732421875,253.4122314453125,288.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119277285411,7.258828649270299e-09,0.0010119203943759,-0.0180687587708234,0.0,0.0,0.0,-0.0084113283082842,60.0,-24.11246490478516,-0.0,-6.981659339544424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,9.49716122704558e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001000090924208,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,7.386682409560308e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001000097981886,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0004744000616483,290.8104553222656,294.1499938964844,253.51773071289065,252.8111572265625,256.50750732421875,253.4122314453125,288.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119277285411,7.258828649270299e-09,0.0010119203943759,-0.0180687587708234,0.0,0.0,0.0,-0.0084113283082842,60.0,-24.11246490478516,-0.0,-6.981659339544424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,9.49935638345778e-05,292.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.0001000322081381,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,7.388389349216595e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,0.000100032913906,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0004745097248815,290.805908203125,294.1499938964844,253.5343170166016,252.82408142089844,256.4806823730469,253.4283905029297,288.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121616069227,7.286165448761038e-09,0.0010121542727574,-0.0181403588503599,0.0,0.0,0.0,-0.0084248799830675,60.0,-24.100351333618164,-0.0,-6.984885203564772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.500206942902878e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001000411721179,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,7.389051461359486e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001000418706098,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0004745522455777,290.80133056640625,294.1499938964844,253.5506591796875,252.8367919921875,256.4542236328125,253.4446258544922,288.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122521780431,7.296751647345445e-09,0.0010122448438778,-0.0181680861860513,0.0,0.0,0.0,-0.008430128917098,60.0,-24.08745002746582,-0.0,-6.986135048236974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.496888378635048e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001000062329694,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,7.386469951597974e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001000069241854,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0004743864992633,290.7921142578125,294.1499938964844,253.5824584960937,252.8614501953125,256.4024658203125,253.4769897460937,288.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118986247107,7.255381628823443e-09,0.0010118912905454,-0.01805972866714,0.0,0.0,0.0,-0.008409621194005,60.0,-24.052885055541992,-0.0,-6.981252198556831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
