time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.496888378635048e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001000062329694,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,7.386469951597974e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001000069241854,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0004743864992633,290.7921142578125,294.1499938964844,253.5824584960937,252.8614501953125,256.4024658203125,253.4769897460937,288.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118986247107,7.255381628823443e-09,0.0010118912905454,-0.01805972866714,0.0,0.0,0.0,-0.008409621194005,60.0,-24.052885055541992,-0.0,-6.981252198556831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,9.48816814343445e-05,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.991441038437188e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,7.379687303910032e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.99150943243876e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004739509604405,290.7828063964844,294.1499938964844,253.6127471923828,252.88479614257807,256.35223388671875,253.50868225097656,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109693976119,7.146709002370244e-09,0.0010109621798619,-0.0177750922739505,0.0,0.0,0.0,-0.0083557479083538,60.0,-24.004514694213867,-0.0,-6.96843400760372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,9.48816814343445e-05,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.991441038437188e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,7.379687303910032e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.99150943243876e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004739509604405,290.7828063964844,294.1499938964844,253.6127471923828,252.88479614257807,256.35223388671875,253.50868225097656,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109693976119,7.146709002370244e-09,0.0010109621798619,-0.0177750922739505,0.0,0.0,0.0,-0.0083557479083538,60.0,-24.004514694213867,-0.0,-6.96843400760372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.47768785408698e-05,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,9.980405593523756e-05,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,7.371536048594862e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.980472532333806e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,0.0004734274698421,290.7734375,294.1499938964844,253.6411590576172,252.90655517578125,256.303466796875,253.5392303466797,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016109471180698e-09,0.0010098454076796,-0.0174330174922943,0.0,0.0,0.0,-0.0082910042256116,60.0,-23.948041915893555,-0.0,-6.953045783575362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.47768785408698e-05,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,9.980405593523756e-05,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,7.371536048594862e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.980472532333806e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,0.0004734274698421,290.7734375,294.1499938964844,253.6411590576172,252.90655517578125,256.303466796875,253.5392303466797,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016109471180698e-09,0.0010098454076796,-0.0174330174922943,0.0,0.0,0.0,-0.0082910042256116,60.0,-23.948041915893555,-0.0,-6.953045783575362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,9.467887866776437e-05,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.97008610283956e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,7.363913755398244e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.970152314053848e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0004729379725176,290.7640075683594,294.1499938964844,253.66729736328125,252.9264373779297,256.256103515625,253.56842041015625,288.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893984494382721e-09,0.0010088011622428,-0.0171131324023008,0.0,0.0,0.0,-0.008230460807681,60.0,-23.891695022583008,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,9.467887866776437e-05,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.97008610283956e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,7.363913755398244e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.970152314053848e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0004729379725176,290.7640075683594,294.1499938964844,253.66729736328125,252.9264373779297,256.256103515625,253.56842041015625,288.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893984494382721e-09,0.0010088011622428,-0.0171131324023008,0.0,0.0,0.0,-0.008230460807681,60.0,-23.891695022583008,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,9.463297465117648e-05,292.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,9.965252684196456e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,7.360343442996964e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,9.965318167814984e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,0.0004727086634375,290.7592468261719,294.1499938964844,253.67941284179688,252.93556213378903,256.2329406738281,253.5824432373047,288.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083187371492,6.836778698726675e-09,0.0010083119850605,-0.0169632919132709,0.0,0.0,0.0,-0.008202102035284,60.0,-23.86474800109864,-0.0,-6.931943374866023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,9.45892752497457e-05,292.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.960651368601248e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,7.356944843195379e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,9.960716852219777e-05,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0004724904138129,290.7544860839844,294.1499938964844,253.69081115722656,252.94412231445312,256.2101135253906,253.5960388183593,288.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078530758619,6.782324479814861e-09,0.0010078463237732,-0.0168206561356782,0.0,0.0,0.0,-0.0081751067191362,60.0,-23.838769912719727,-0.0,-6.925541384816827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.450890502193944e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.952188702300192e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.350693340413272e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,9.952253458322956e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0004720889846794,290.744873046875,294.1499938964844,253.71131896972656,252.95933532714844,256.16534423828125,253.6218719482422,288.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169484406586e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-23.78999328613281,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.450890502193944e-05,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.952188702300192e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.350693340413272e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,9.952253458322956e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0004720889846794,290.744873046875,294.1499938964844,253.71131896972656,252.95933532714844,256.16534423828125,253.6218719482422,288.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169484406586e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-23.78999328613281,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,9.443857561564072e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.944783960236236e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,7.345224003074691e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,9.94484726106748e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0004717377305496,290.7351989746094,294.1499938964844,253.7284240722656,252.97178649902344,256.12176513671875,253.6456451416016,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594527590664256e-09,0.0010062403744086,-0.0163287408649921,0.0,0.0,0.0,-0.0080820070579648,60.0,-23.745874404907227,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,9.443857561564072e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.944783960236236e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,7.345224003074691e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,9.94484726106748e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0004717377305496,290.7351989746094,294.1499938964844,253.7284240722656,252.97178649902344,256.12176513671875,253.6456451416016,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.594527590664256e-09,0.0010062403744086,-0.0163287408649921,0.0,0.0,0.0,-0.0080820070579648,60.0,-23.745874404907227,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.437911649001762e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249206542969,0.0,0.0,9.938522998709232e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.340599404415116e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,9.938585571944714e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0004714407550636,290.7254638671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0792541503906,253.6670837402344,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520423756484206e-09,0.0010056067258119,-0.0161346308887004,0.0,0.0,0.0,-0.0080452701076865,60.0,-23.706863403320312,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.437911649001762e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249206542969,0.0,0.0,9.938522998709232e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.340599404415116e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,9.938585571944714e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0004714407550636,290.7254638671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0792541503906,253.6670837402344,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520423756484206e-09,0.0010056067258119,-0.0161346308887004,0.0,0.0,0.0,-0.0080452701076865,60.0,-23.706863403320312,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.43313425523229e-05,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,9.933493129210548e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.336883572861552e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.933554974850269e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0004712021327577,290.71563720703125,294.1499938964844,253.75099182128903,252.9871826171875,256.0377197265625,253.68589782714844,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460883383851978e-09,0.0010050975251942,-0.0159786660224199,0.0,0.0,0.0,-0.0080157537013292,60.0,-23.673412322998047,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.43313425523229e-05,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,9.933493129210548e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.336883572861552e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.933554974850269e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0004712021327577,290.71563720703125,294.1499938964844,253.75099182128903,252.9871826171875,256.0377197265625,253.68589782714844,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051039280369,6.460883383851978e-09,0.0010050975251942,-0.0159786660224199,0.0,0.0,0.0,-0.0080157537013292,60.0,-23.673412322998047,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.4312104920391e-05,292.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.931466775014997e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,7.335386908380315e-05,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,9.931528620654716e-05,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0004711060319095,290.710693359375,294.1499938964844,253.75392150878903,252.9888458251953,256.0173034667969,253.6942138671875,288.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048988042399,6.436898569717186e-09,0.0010048924013972,-0.0159158390015363,0.0,0.0,0.0,-0.0080038635060191,60.0,-23.65893173217773,-0.0,-6.885002079570769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,9.42961050895974e-05,292.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.929782390827312e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,7.334141992032528e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.929843508871272e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0004710261127911,290.70574951171875,294.1499938964844,253.75567626953125,252.98956298828125,255.9970703125,253.7017517089844,288.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047282557934,6.416952302856771e-09,0.0010047218529507,-0.0158635899424552,0.0,0.0,0.0,-0.0079939747229218,60.0,-23.64600372314453,-0.0,-6.882665104512854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.427426994079724e-05,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,9.927483915816993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,7.332443783525378e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.92754430626519e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004709170898422,290.6957702636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9571990966797,253.7143402099609,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727857936123e-09,0.001004489022307,-0.0157922767102718,0.0,0.0,0.0,-0.0079804779961705,60.0,-23.62502670288086,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.427426994079724e-05,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,9.927483915816993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,7.332443783525378e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.92754430626519e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004709170898422,290.6957702636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9571990966797,253.7143402099609,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727857936123e-09,0.001004489022307,-0.0157922767102718,0.0,0.0,0.0,-0.0079804779961705,60.0,-23.62502670288086,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.426661563338712e-05,292.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,9.926678467309102e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,7.331848610192537e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,9.92673813016154e-05,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0004708788765128,290.6856994628906,294.1499938964844,253.75,252.982177734375,255.91798400878903,253.72329711914065,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,6.380171058140149e-09,0.0010044071823358,-0.015767240896821,0.0,0.0,0.0,-0.0079757403582334,60.0,-23.611007690429688,-0.0,-6.878356373363205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.426661563338712e-05,292.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,9.926678467309102e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,7.331848610192537e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,9.92673813016154e-05,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0004708788765128,290.6856994628906,294.1499938964844,253.75,252.982177734375,255.91798400878903,253.72329711914065,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,6.380171058140149e-09,0.0010044071823358,-0.015767240896821,0.0,0.0,0.0,-0.0079757403582334,60.0,-23.611007690429688,-0.0,-6.878356373363205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.425243479199708e-05,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,9.925186168402432e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,7.330745575018227e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.925245103659108e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0004708080959971,290.6755676269531,294.1499938964844,253.74127197265625,252.97373962402344,255.8793487548828,253.7284393310547,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042624780908,6.362484761268661e-09,0.0010042560752481,-0.0157209131866693,0.0,0.0,0.0,-0.007966972887516,60.0,-23.60177421569824,-0.0,-6.876285141288464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.425243479199708e-05,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,9.925186168402432e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,7.330745575018227e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.925245103659108e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0004708080959971,290.6755676269531,294.1499938964844,253.74127197265625,252.97373962402344,255.8793487548828,253.7284393310547,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042624780908,6.362484761268661e-09,0.0010042560752481,-0.0157209131866693,0.0,0.0,0.0,-0.007966972887516,60.0,-23.60177421569824,-0.0,-6.876285141288464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,9.418249828740954e-05,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.917822171701118e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.325306796701625e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,9.917880379362032e-05,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.000470458791824,290.6653747558594,294.1499938964844,253.7315826416016,252.9644775390625,255.8412322998047,253.7302398681641,288.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035173036158,6.275334918370845e-09,0.0010035111336037,-0.0154926208779215,0.0,0.0,0.0,-0.0079237697646021,60.0,-23.586196899414062,-0.0,-6.866082458145685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,9.418249828740954e-05,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.917822171701118e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.325306796701625e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,9.917880379362032e-05,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.000470458791824,290.6653747558594,294.1499938964844,253.7315826416016,252.9644775390625,255.8412322998047,253.7302398681641,288.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035173036158,6.275334918370845e-09,0.0010035111336037,-0.0154926208779215,0.0,0.0,0.0,-0.0079237697646021,60.0,-23.586196899414062,-0.0,-6.866082458145685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,9.412142389919607e-05,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,9.911390952765942e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,7.320556323975325e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.911448432831094e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0004701536963693,290.66021728515625,294.1499938964844,253.72637939453125,252.9595489501953,255.8223876953125,253.7300567626953,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028665419667,6.1992291300327915e-09,0.0010028603719547,-0.015293258242309,0.0,0.0,0.0,-0.0078860418871045,60.0,-23.572948455810547,-0.0,-6.857178647123875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.404885349795222e-05,292.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,9.903749014483763e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,7.314911636058241e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.903806494548915e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,0.0004697912372648,290.65509033203125,294.1499938964844,253.720932006836,252.9544372558593,255.80368041992188,253.72927856445312,288.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020933113992,6.108806349658381e-09,0.0010020872578024,-0.0150563884526491,0.0,0.0,0.0,-0.0078412154689431,60.0,-23.556047439575195,-0.0,-6.846607902843972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,9.392021456733346e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.89020336419344e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.304906466742977e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,9.89026011666283e-05,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000469148682896,290.6447448730469,294.1499938964844,253.70936584472656,252.943603515625,255.76663208007807,253.72613525390625,288.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000722288154,5.9485132375414196e-09,0.0010007163509726,-0.0146364830434322,0.0,0.0,0.0,-0.007761750370264,60.0,-23.518434524536133,-0.0,-6.827888654470371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,9.392021456733346e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.89020336419344e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.304906466742977e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,9.89026011666283e-05,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000469148682896,290.6447448730469,294.1499938964844,253.70936584472656,252.943603515625,255.76663208007807,253.72613525390625,288.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000722288154,5.9485132375414196e-09,0.0010007163509726,-0.0146364830434322,0.0,0.0,0.0,-0.007761750370264,60.0,-23.518434524536133,-0.0,-6.827888654470371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.38377488637343e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,9.881520236376672e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,7.298492710106075e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,9.881576261250302e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0004687367763835,290.63433837890625,294.1499938964844,253.69688415527344,252.9320373535156,255.73008728027344,253.72116088867188,288.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845752770738954e-09,0.0009998376481235,-0.0143672861158847,0.0,0.0,0.0,-0.0077108070254325,60.0,-23.489444732666016,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.38377488637343e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,9.881520236376672e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,7.298492710106075e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,9.881576261250302e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0004687367763835,290.63433837890625,294.1499938964844,253.69688415527344,252.9320373535156,255.73008728027344,253.72116088867188,288.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845752770738954e-09,0.0009998376481235,-0.0143672861158847,0.0,0.0,0.0,-0.0077108070254325,60.0,-23.489444732666016,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,9.37533550313674e-05,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,9.872634109342472e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,7.291928341146559e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,9.872688679024576e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004683152365032,290.6239013671875,294.1499938964844,253.6835174560547,252.91970825195312,255.6939697265625,253.714599609375,288.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740587560865151e-09,0.0009989383397623,-0.0140917869284749,0.0,0.0,0.0,-0.0076586720533668,60.0,-23.464994430541992,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,9.37533550313674e-05,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,9.872634109342472e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,7.291928341146559e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,9.872688679024576e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004683152365032,290.6239013671875,294.1499938964844,253.6835174560547,252.91970825195312,255.6939697265625,253.714599609375,288.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740587560865151e-09,0.0009989383397623,-0.0140917869284749,0.0,0.0,0.0,-0.0076586720533668,60.0,-23.464994430541992,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.366790618514642e-05,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,9.86363593256101e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,7.285282481461763e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.863690502243116e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0004678884288296,290.61334228515625,294.1499938964844,253.66929626464844,252.9066772460937,255.6582946777344,253.70664978027344,288.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634108291019402e-09,0.0009980278555303,-0.0138128418475389,0.0,0.0,0.0,-0.0076058860868215,60.0,-23.44137954711914,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,9.366790618514642e-05,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,9.86363593256101e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,7.285282481461763e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.863690502243116e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0004678884288296,290.61334228515625,294.1499938964844,253.66929626464844,252.9066772460937,255.6582946777344,253.70664978027344,288.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634108291019402e-09,0.0009980278555303,-0.0138128418475389,0.0,0.0,0.0,-0.0076058860868215,60.0,-23.44137954711914,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.362447599414736e-05,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.859062993200496e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,7.281904254341498e-05,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.85911683528684e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0004676714888773,290.6080627441406,294.1499938964844,253.661865234375,252.89990234375,255.6406097412109,253.70220947265625,288.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975705761462,5.579985806747345e-09,0.0009975649882107,-0.0136710545048117,0.0,0.0,0.0,-0.0075790551491081,60.0,-23.429697036743164,-0.0,-6.784948425320182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,9.358033275930212e-05,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,9.854415111476555e-05,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,7.278471457539126e-05,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,9.85446822596714e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,0.0004674510273616,290.6027526855469,294.1499938964844,253.6542205810547,252.8929443359375,255.62301635742188,253.697494506836,288.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997100258246,5.5249835817505755e-09,0.0009970946703106,-0.0135269640013575,0.0,0.0,0.0,-0.0075517878867685,60.0,-23.41803359985352,-0.0,-6.778551409070134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
