time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.348910680273548e-05,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,9.844808664638548e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,7.271375943673775e-05,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.844861779129133e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0004669953486882,290.59210205078125,294.1499938964844,253.6383209228516,252.87852478027344,255.588134765625,253.6872711181641,288.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411308734437625e-09,0.0009961227187886,-0.0132291605696082,0.0,0.0,0.0,-0.0074954344891011,60.0,-23.39457321166992,-0.0,-6.765340287984145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.348910680273548e-05,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,9.844808664638548e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,7.271375943673775e-05,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.844861779129133e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0004669953486882,290.59210205078125,294.1499938964844,253.6383209228516,252.87852478027344,255.588134765625,253.6872711181641,288.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411308734437625e-09,0.0009961227187886,-0.0132291605696082,0.0,0.0,0.0,-0.0074954344891011,60.0,-23.39457321166992,-0.0,-6.765340287984145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.339251118944958e-05,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,9.83463687589392e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.263862789841369e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,9.834689262788744e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,0.000466512836283,290.5813903808594,294.1499938964844,253.62161254882807,252.86343383789065,255.55360412597656,253.6761016845703,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290939242286185e-09,0.000995093374513,-0.0129138166084885,0.0,0.0,0.0,-0.0074357623234391,60.0,-23.37057876586914,-0.0,-6.75136462291448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.339251118944958e-05,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,9.83463687589392e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.263862789841369e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,9.834689262788744e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,0.000466512836283,290.5813903808594,294.1499938964844,253.62161254882807,252.86343383789065,255.55360412597656,253.6761016845703,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290939242286185e-09,0.000995093374513,-0.0129138166084885,0.0,0.0,0.0,-0.0074357623234391,60.0,-23.37057876586914,-0.0,-6.75136462291448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,9.32889961404726e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.823737491387874e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,7.255811942741275e-05,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,9.823789150686936e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0004659958358388,290.57061767578125,294.1499938964844,253.6041259765625,252.8477020263672,255.5194091796875,253.66407775878903,287.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961524891012e-09,0.0009939905721694,-0.0125759160146117,0.0,0.0,0.0,-0.0073718223720788,60.0,-23.345623016357425,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,9.32889961404726e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.823737491387874e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,7.255811942741275e-05,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,9.823789150686936e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0004659958358388,290.57061767578125,294.1499938964844,253.6041259765625,252.8477020263672,255.5194091796875,253.66407775878903,287.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961524891012e-09,0.0009939905721694,-0.0125759160146117,0.0,0.0,0.0,-0.0073718223720788,60.0,-23.345623016357425,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,9.317765943706036e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68634033203125,0.0,0.0,9.81201374088414e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,7.247152097988874e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,9.81206467258744e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0004654396907426,290.5597839355469,294.1499938964844,253.5858612060547,252.83132934570312,255.48553466796875,253.6513061523437,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023225391198593e-09,0.0009928041836246,-0.0122124450281262,0.0,0.0,0.0,-0.0073030451312661,60.0,-23.31937026977539,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,9.317765943706036e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68634033203125,0.0,0.0,9.81201374088414e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,7.247152097988874e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,9.81206467258744e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0004654396907426,290.5597839355469,294.1499938964844,253.5858612060547,252.83132934570312,255.48553466796875,253.6513061523437,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023225391198593e-09,0.0009928041836246,-0.0122124450281262,0.0,0.0,0.0,-0.0073030451312661,60.0,-23.31937026977539,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.311902977060528e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,9.805839363252744e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,7.242591527756304e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,9.805890294956043e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0004651468188967,290.5543518066406,294.1499938964844,253.5764617919922,252.8229217529297,255.46871948242188,253.6446533203125,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921845048666,4.9501691634645795e-09,0.0009921794990077,-0.0120210452005267,0.0,0.0,0.0,-0.0072668278589844,60.0,-23.30570411682129,-0.0,-6.711876920917349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,9.30585592868738e-05,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,9.799472900340334e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.237889076350257e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,9.79952237685211e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,0.0004648447793442,290.54888916015625,294.1499938964844,253.56686401367188,252.81434631347656,255.4519805908203,253.6378631591797,287.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915401460602,4.8748258762998375e-09,0.0009915352566167,-0.0118236523121595,0.0,0.0,0.0,-0.0072294771671295,60.0,-23.291683197021484,-0.0,-6.70316211426325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.293304901802912e-05,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,9.78625612333417e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,7.228126924019307e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,9.786305599845946e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004642178537324,290.5379638671875,294.1499938964844,253.54714965820312,252.7967834472656,255.41873168945312,253.62384033203125,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718436752426669e-09,0.0009901979938149,-0.0114139216020703,0.0,0.0,0.0,-0.007151948288083,60.0,-23.262714385986328,-0.0,-6.685090880864665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.293304901802912e-05,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,9.78625612333417e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,7.228126924019307e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,9.786305599845946e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.0004642178537324,290.5379638671875,294.1499938964844,253.54714965820312,252.7967834472656,255.41873168945312,253.62384033203125,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718436752426669e-09,0.0009901979938149,-0.0114139216020703,0.0,0.0,0.0,-0.007151948288083,60.0,-23.262714385986328,-0.0,-6.685090880864665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.2803813458886e-05,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.772647899808362e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,7.218075188575312e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,9.772696648724376e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0004635723307728,290.5269470214844,294.1499938964844,253.5267333984375,252.7786407470703,255.3857421875,253.6092987060547,287.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408672667407e-09,0.0009888210333883,-0.0109920306131243,0.0,0.0,0.0,-0.0070721195079386,60.0,-23.232934951782227,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.2803813458886e-05,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.772647899808362e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,7.218075188575312e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,9.772696648724376e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0004635723307728,290.5269470214844,294.1499938964844,253.5267333984375,252.7786407470703,255.3857421875,253.6092987060547,287.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408672667407e-09,0.0009888210333883,-0.0109920306131243,0.0,0.0,0.0,-0.0070721195079386,60.0,-23.232934951782227,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.267473069485276e-05,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,9.759054955793545e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,7.208035094663501e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.759102977113798e-05,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0004629275354091,290.5158996582031,294.1499938964844,253.505615234375,252.7599334716797,255.3530120849609,253.5943145751953,287.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874500101432,4.396568886733121e-09,0.0009874455863609,-0.01057062856853,0.0,0.0,0.0,-0.0069923838600516,60.0,-23.203134536743164,-0.0,-6.647974970519499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.267473069485276e-05,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,9.759054955793545e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,7.208035094663501e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.759102977113798e-05,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0004629275354091,290.5158996582031,294.1499938964844,253.505615234375,252.7599334716797,255.3530120849609,253.5943145751953,287.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874500101432,4.396568886733121e-09,0.0009874455863609,-0.01057062856853,0.0,0.0,0.0,-0.0069923838600516,60.0,-23.203134536743164,-0.0,-6.647974970519499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.255048644263296e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.745972784003244e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,7.198371895356104e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,9.746020077727736e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0004623069835361,290.5048217773437,294.1499938964844,253.48385620117188,252.74069213867188,255.32052612304688,253.57891845703125,287.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.174365997314453,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.255048644263296e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.745972784003244e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,7.198371895356104e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,9.746020077727736e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0004623069835361,290.5048217773437,294.1499938964844,253.48385620117188,252.74069213867188,255.32052612304688,253.57891845703125,287.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.174365997314453,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.24917185329832e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.739783854456618e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,7.193801138782874e-05,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.73983114818111e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,0.0004620134131982,290.4992370605469,294.1499938964844,253.4727325439453,252.7308654785156,255.30438232421875,253.5710601806641,287.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854998206719,4.168536182902471e-09,0.0009854956297203,-0.0099731693044304,0.0,0.0,0.0,-0.0068793380632996,60.0,-23.16075134277344,-0.0,-6.621741732715236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,9.243607928510757e-05,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.733925253385678e-05,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,7.189473399193957e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,9.733971819514407e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0004617355007212,290.49365234375,294.1499938964844,253.46144104003903,252.72091674804688,255.2882843017578,253.56309509277344,287.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849068010225,4.0992085281743584e-09,0.0009849027264863,-0.0097915250808,0.0,0.0,0.0,-0.0068449690006673,60.0,-23.147850036621094,-0.0,-6.613776548647365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,9.233642049366608e-05,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,9.72343113971874e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,7.181722321547568e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,9.72347697825171e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0004612377088051,290.4824523925781,294.1499938964844,253.4384155273437,252.70065307617188,255.2562255859375,253.5468597412109,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838448604568,3.9750336355837135e-09,0.0009838409023359,-0.0094661731272935,0.0,0.0,0.0,-0.0067834099754691,60.0,-23.124725341796875,-0.0,-6.599521640282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,9.233642049366608e-05,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,9.72343113971874e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,7.181722321547568e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,9.72347697825171e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0004612377088051,290.4824523925781,294.1499938964844,253.4384155273437,252.70065307617188,255.2562255859375,253.5468597412109,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838448604568,3.9750336355837135e-09,0.0009838409023359,-0.0094661731272935,0.0,0.0,0.0,-0.0067834099754691,60.0,-23.124725341796875,-0.0,-6.599521640282546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.225572284776716e-05,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,9.714933548821136e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,7.175445352913812e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.714979387354106e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0004608346207533,290.47119140625,294.1499938964844,253.414794921875,252.67990112304688,255.224349975586,253.5301513671875,287.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829847840592,3.874476739440524e-09,0.0009829809423536,-0.0092027019709348,0.0,0.0,0.0,-0.0067335590720176,60.0,-23.106220245361328,-0.0,-6.58798953168116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.225572284776716e-05,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,9.714933548821136e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,7.175445352913812e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.714979387354106e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0004608346207533,290.47119140625,294.1499938964844,253.414794921875,252.67990112304688,255.224349975586,253.5301513671875,287.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829847840592,3.874476739440524e-09,0.0009829809423536,-0.0092027019709348,0.0,0.0,0.0,-0.0067335590720176,60.0,-23.106220245361328,-0.0,-6.58798953168116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,9.219723142450675e-05,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.708775178296492e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,7.170896424213424e-05,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.708819561637938e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,0.0004605424765031,290.4598999023437,294.1499938964844,253.3905792236328,252.6586761474609,255.19265747070312,253.51287841796875,287.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801592818319932e-09,0.0009823575383052,-0.0090117352083325,0.0,0.0,0.0,-0.0066974270157516,60.0,-23.093265533447266,-0.0,-6.5796371018223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,9.219723142450675e-05,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.708775178296492e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,7.170896424213424e-05,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.708819561637938e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,0.0004605424765031,290.4598999023437,294.1499938964844,253.3905792236328,252.6586761474609,255.19265747070312,253.51287841796875,287.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801592818319932e-09,0.0009823575383052,-0.0090117352083325,0.0,0.0,0.0,-0.0066974270157516,60.0,-23.093265533447266,-0.0,-6.5796371018223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.216293256031348e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,9.705163392936812e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,7.168229058152065e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.705207776278256e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004603711713571,290.4485168457031,294.1499938964844,253.3658142089844,252.63699340820312,255.1610870361328,253.49490356445312,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758848343693444e-09,0.0009819919941946,-0.0088997390121221,0.0,0.0,0.0,-0.00667623616755,60.0,-23.08649063110352,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.216293256031348e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,9.705163392936812e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,7.168229058152065e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.705207776278256e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0004603711713571,290.4485168457031,294.1499938964844,253.3658142089844,252.63699340820312,255.1610870361328,253.49490356445312,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758848343693444e-09,0.0009819919941946,-0.0088997390121221,0.0,0.0,0.0,-0.00667623616755,60.0,-23.08649063110352,-0.0,-6.574740751830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,9.215553291141988e-05,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,9.704384137876332e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,7.167653529904783e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.704428521217778e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0004603342094924,290.4428100585937,294.1499938964844,253.3532257080078,252.62599182128903,255.1453552246093,253.4856109619141,287.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496201699127604e-09,0.0009819130646064,-0.0088755590841174,0.0,0.0,0.0,-0.0066716610454022,60.0,-23.08568572998047,-0.0,-6.573684174782103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,9.215363388648257e-05,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,9.704184776637705e-05,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,7.167505827965215e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.70422915997915e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.0004603247507475,290.4371032714844,294.1499938964844,253.34051513671875,252.6148834228516,255.1296539306641,253.47610473632807,287.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818965336307,3.747251842156629e-09,0.0009818928083404,-0.0088693527504801,0.0,0.0,0.0,-0.0066704866476356,60.0,-23.08634757995605,-0.0,-6.573412747457041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.216861508321016e-05,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,9.70576293184422e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,7.168670708779246e-05,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,9.705805859994145e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0004603996057994,290.42559814453125,294.1499938964844,253.314682006836,252.5923614501953,255.0983123779297,253.4563903808593,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820559062063,3.765899148078233e-09,0.000982052180916,-0.0089182127267122,0.0,0.0,0.0,-0.0066797309555113,60.0,-23.09248352050781,-0.0,-6.575548638920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.216861508321016e-05,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,9.70576293184422e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,7.168670708779246e-05,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,9.705805859994145e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0004603996057994,290.42559814453125,294.1499938964844,253.314682006836,252.5923614501953,255.0983123779297,253.4563903808593,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820559062063,3.765899148078233e-09,0.000982052180916,-0.0089182127267122,0.0,0.0,0.0,-0.0066797309555113,60.0,-23.09248352050781,-0.0,-6.575548638920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.220680658472702e-05,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.70978508121334e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,7.171641482273117e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,9.709828009363264e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004605903814081,290.4140319824219,294.1499938964844,253.28836059570312,252.56944274902344,255.0670623779297,253.43556213378903,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824626613408,3.813467319702113e-09,0.0009824588196352,-0.0090428488329052,0.0,0.0,0.0,-0.0067033120431005,60.0,-23.10517692565918,-0.0,-6.58099779116128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.220680658472702e-05,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.70978508121334e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,7.171641482273117e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,9.709828009363264e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004605903814081,290.4140319824219,294.1499938964844,253.28836059570312,252.56944274902344,255.0670623779297,253.43556213378903,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824626613408,3.813467319702113e-09,0.0009824588196352,-0.0090428488329052,0.0,0.0,0.0,-0.0067033120431005,60.0,-23.10517692565918,-0.0,-6.58099779116128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,9.226469410350546e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.715880878502504e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,7.176143117249012e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,9.715923079056664e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0004608795570675,290.40240478515625,294.1499938964844,253.2615661621093,252.546142578125,255.03585815429688,253.4135589599609,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885570976080999e-09,0.0009830753551796,-0.0092317694798111,0.0,0.0,0.0,-0.0067390566691756,60.0,-23.12339782714844,-0.0,-6.58926140317817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,9.226469410350546e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.715880878502504e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,7.176143117249012e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,9.715923079056664e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0004608795570675,290.40240478515625,294.1499938964844,253.2615661621093,252.546142578125,255.03585815429688,253.4135589599609,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830791968852,3.885570976080999e-09,0.0009830753551796,-0.0092317694798111,0.0,0.0,0.0,-0.0067390566691756,60.0,-23.12339782714844,-0.0,-6.58926140317817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763671875,0.0,0.0,9.233968739863484e-05,291.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,9.7237789304927e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.181976252468303e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,9.7238204034511e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,0.0004612541815731,290.3907165527344,294.1499938964844,253.2343139648437,252.52247619628903,255.0047149658203,253.3902740478516,287.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838781552389,3.978990914532687e-09,0.0009838741971179,-0.0094765424728393,0.0,0.0,0.0,-0.0067853690125048,60.0,-23.146692276000977,-0.0,-6.599975677090697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763671875,0.0,0.0,9.233968739863484e-05,291.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,9.7237789304927e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.181976252468303e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,9.7238204034511e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,0.0004612541815731,290.3907165527344,294.1499938964844,253.2343139648437,252.52247619628903,255.0047149658203,253.3902740478516,287.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838781552389,3.978990914532687e-09,0.0009838741971179,-0.0094765424728393,0.0,0.0,0.0,-0.0067853690125048,60.0,-23.146692276000977,-0.0,-6.599975677090697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,9.238245547749102e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.72828274825588e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,7.185302820289508e-05,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,9.72832422121428e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0004614678327925,290.3848571777344,294.1499938964844,253.22052001953125,252.5105133056641,254.98915100097656,253.3781280517578,287.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032268741127609e-09,0.0009843297302722,-0.0096161365509033,0.0,0.0,0.0,-0.0068117808550596,60.0,-23.159971237182617,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
